Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 11/04  01:00:00,1247282.8934800158,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631074.0953614165,0.0,1631074.0953614165,0.0,0.0,69065.90408014185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69065.90408014183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  03:00:00,1247264.2956481425,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.8485117602,0.0,1631050.8485117602,0.0,0.0,69065.90408014185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  04:00:00,1247245.373457194,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631027.1962209373,0.0,1631027.1962209373,0.0,0.0,69065.90408014185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,110505.44652822694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  06:00:00,1247314.2075810596,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26220172.507186314,0.0,173029.45165133049,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1782741.5174488326,151628.28020227373,1631113.237246559,6067655.483668674,0.0,96692.26571219857,121302.62416181898,1004611.6068047395,1897325.5323937829,226799.280671019,1548182.9385252612,160130.5214928295,1517260.7658971418,233333.43651668659,1556671.6408202856,162595.31075878198,1458108.278845792,221753.05736541758 
 11/04  07:00:00,1247315.646830542,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21901743.055534986,0.0,0.0,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5263978.99871964,3632863.962445293,1631115.0362743473,1326759.0403260226,2791078.243206421,151944.98897631205,2906291.1699562349,0.0,2717588.559657182,0.0,2162349.477030104,0.0,1874363.080086017,0.0,2165178.1519667475,0.0,1843058.4335365156,0.0 
 11/04  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23737944.072968685,0.0,41543.10351369748,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,0.0,5082528.279252042,207197.71224042556,0.0,237462.08569242899,1867196.7361916872,0.0,1527464.2987752134,76861.23615309308,1492038.5916211599,160600.84953933964,1535283.755050771,0.0,1434263.1506816198,0.0 
 11/04  09:00:00,1247373.2556394146,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23716867.83013745,0.0,20466.86068246283,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631187.0459219157,0.0,1631187.0459219157,0.0,4103202.190991696,290076.7971365957,0.0,113827.72055893899,1867196.7361916896,0.0,1527464.2987752143,99010.01477103115,1492038.5916211552,14817.70578790691,1535283.7550507738,0.0,1434263.1506816208,0.0 
 11/04  10:00:00,1247378.8276421556,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23731536.421783873,0.0,35135.45232888068,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631194.01079346,0.0,1631194.01079346,79341.30712312799,3243763.964517335,262450.435504539,0.0,187851.68353021926,1867196.7361916872,0.0,1527464.2987752108,187851.68353021926,1492038.591621159,0.0,1535283.7550507736,0.0,1434263.1506816196,0.0 
 11/04  11:00:00,1247380.8118973734,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23958368.774502789,0.0,261967.80504779978,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1631196.4910655178,0.0,1631196.4910655178,242575.21378525016,3884205.784053824,317703.1587686525,0.0,1395627.198272391,1867196.736191688,0.0,1527464.2987752115,1395627.1982723913,1492038.591621156,0.0,1535283.7550507738,0.0,1434263.1506816215,0.0 
 11/04  12:00:00,1247386.0593953066,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18200601.270298829,0.0,444258.21476383917,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631203.050313733,0.0,1631203.050313733,476523.31615240438,4302882.435773995,276263.6163205674,0.0,2351639.2166124905,1867196.7361916863,0.0,1527464.2987752122,2351639.2166124919,1492038.5916211589,0.0,1535283.755050771,0.0,1434263.1506816217,0.0 
 11/04  13:00:00,1247334.731300029,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18350322.7942666,0.0,593979.7387316119,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631138.8914095027,0.0,1631138.8914095027,516093.2861333367,4898935.50432794,262450.435504539,0.0,3135687.088361265,1867196.7361916896,0.0,1527464.2987752103,3135687.088361265,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 11/04  14:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18310400.511220226,0.0,554057.4556852393,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,282418.2548439472,4953572.373794446,207197.71224042556,0.0,2948354.259287389,1867196.736191686,0.0,1527464.2987752122,2948354.25928739,1492038.5916211552,0.0,1535283.7550507738,0.0,1434263.1506816208,0.0 
 11/04  15:00:00,1247328.1991176813,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,18038894.54608067,0.0,282551.490545686,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1631130.7263361756,0.0,1631130.7263361756,151728.18731229474,4023619.5299082396,179571.35060836879,0.0,1514306.2528578675,1867196.7361916872,0.0,1527464.2987752113,1514306.2528578675,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.150681621,0.0 
 11/04  16:00:00,1247327.380298279,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,17769513.10203711,0.0,13170.04650212446,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,1648038.2706340035,16908.56780270039,1631129.702831303,69760.58571027951,3182839.07032118,193384.5314243972,13526.854242160312,70953.09364823826,1867196.7361916872,0.0,1540991.1530173727,70953.09364823826,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.150681621,0.0 
 11/04  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,18931714.09857499,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,7856246.532320446,0.000014538461538461542,495568.1133327739,423568.1133327739,72000.0,16566.203409456102,3504967.9257549254,96692.2657121986,338854.49066621917,0.0,1867196.7361916872,0.0,1563698.7301620956,0.0,1492038.5916211582,0.0,1766513.5902968259,0.0,1505653.374714898,0.0 
 11/04  18:00:00,1247318.4821434059,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631118.580348319,0.0,1631118.580348319,0.0,0.0,96692.26571219859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  19:00:00,1247233.8098888205,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631012.742034164,0.0,1631012.742034164,0.0,0.0,96692.26571219859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  20:00:00,1247240.350210745,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631020.9172817688,0.0,1631020.9172817688,0.0,0.0,96692.2657121986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,124318.6273442553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  22:00:00,1247247.6900860144,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631030.0919521312,0.0,1631030.0919521312,0.0,0.0,69065.90408014185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  23:00:00,1247228.5592374344,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631006.1788442073,0.0,1631006.1788442073,0.0,0.0,69065.90408014185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69065.90408014185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  01:00:00,1247281.9034058047,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631072.8577920865,0.0,1631072.8577920865,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  03:00:00,1247251.300967967,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631034.6054691072,0.0,1631034.6054691072,0.0,0.0,55458.03288847234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  04:00:00,1247219.8308704443,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630995.2685920583,0.0,1630995.2685920583,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,97051.55755482664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  06:00:00,1247293.483329576,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631087.3324227194,0.0,1631087.3324227194,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  07:00:00,1247263.278060671,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.566254542,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,1631049.5765515059,0.0,1631049.5765515059,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  09:00:00,1247232.113407356,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631010.621472487,0.0,1631010.621472487,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  10:00:00,1247290.1642474237,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631083.1836485873,0.0,1631083.1836485873,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  11:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83187.04933270853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  12:00:00,1247294.1181501575,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631088.1259334204,0.0,1631088.1259334204,0.0,0.0,83187.04933270853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  13:00:00,1247314.5299800218,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631113.6402376313,0.0,1631113.6402376313,0.0,0.0,124780.57399906279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,83187.04933270853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  15:00:00,1247279.7130030583,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631070.1198404975,0.0,1631070.1198404975,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  16:00:00,1247249.0264554034,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631031.7623822375,0.0,1631031.7623822375,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.56625454,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,55458.03288847234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  18:00:00,1247296.873906451,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.570563563,0.0,1631091.570563563,0.0,0.0,55458.03288847234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  20:00:00,1247266.8028797853,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631053.982491971,0.0,1631053.982491971,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  21:00:00,1247264.2481572475,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.7891492656,0.0,1631050.7891492656,0.0,0.0,97051.55755482664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,55458.032888472335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  23:00:00,1247229.677132399,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631007.576186454,0.0,1631007.576186454,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  24:00:00,1247278.45866693,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.5519500254,0.0,1631068.5519500254,0.0,0.0,55458.03288847233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69579.8992416561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  02:00:00,1247263.0712973369,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631049.318102232,0.0,1631049.318102232,0.0,0.0,69579.8992416561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  03:00:00,1247244.5982153114,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631026.2271869328,0.0,1631026.2271869328,0.0,0.0,69579.8992416561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69579.8992416561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  05:00:00,1247225.9113510824,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.8690489394,0.0,1631002.8690489394,0.0,0.0,69579.8992416561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  06:00:00,1247239.9247787349,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.385501826,0.0,1631020.385501826,0.0,0.0,111327.83878664974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21904369.611885694,0.0,2626.5563507089816,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,12020372.16141497,11948372.16141497,72000.0,16622152.356247725,0.0,97411.85893831853,9558697.729131977,14925.249135369075,2764232.371679333,14925.249135369075,3811464.7792198846,0.0,3091373.3901547298,0.0,4863152.302599691,0.0,2884721.417798779,0.0 
 11/06  08:00:00,1247326.1106110775,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,16194867.969341143,14563739.85358879,1631128.115752353,8803197.587083163,0.0,264403.6171182931,11650991.882871032,0.0,3998186.6934016749,0.0,4366209.0163195659,0.0,3111361.13438675,0.0,5045519.478039191,0.0,2985962.09304424,0.0 
 11/06  09:00:00,1247413.5114471645,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43551626.03883822,0.0,55032.022983229894,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631237.3647288029,0.0,1631237.3647288029,2489.8618118557349,3597655.5999797389,487059.2946915926,0.0,308852.0003921429,1867196.7361916849,167773.59348299629,1527464.2987752134,0.0,1492038.591621158,72101.8453022124,1535283.7550507729,0.0,1434263.1506816208,68976.56160693402 
 11/06  10:00:00,1247426.9989025656,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43509395.37408435,0.0,12801.358229357433,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631254.2237288242,0.0,1631254.2237288242,0.0,3494724.6004678297,528807.2342365863,0.0,71568.56003957259,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.5916211599,36753.40388097664,1535283.7550507747,0.0,1434263.1506816189,34815.156158599544 
 11/06  11:00:00,1247452.1368125599,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631285.6455213375,0.0,1631285.6455213375,38971.65538643003,3127554.7490468889,542723.2140849176,0.0,0.0,1867196.7361916907,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 11/06  12:00:00,1247479.7865433698,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631320.207030418,0.0,1631320.207030418,235553.06760776128,2442628.5990388675,654051.0528715672,0.0,0.0,1867196.7361916907,0.0,1527464.2987752124,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.150681621,0.0 
 11/06  13:00:00,1247561.5510483506,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631422.4107263897,0.0,1631422.4107263897,405300.7531193871,2087010.4154656865,793210.8513548795,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507766,0.0,1434263.1506816208,0.0 
 11/06  14:00:00,2495135.8190325007,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43542298.86410107,0.0,45704.84824607434,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190860.7173215358,0.0,3190860.7173215358,10272.529372124336,3354796.805318114,751462.9118098859,0.0,250530.97890882079,1867196.7361916872,67012.12796925169,1527464.2987752122,47833.27918491934,1492038.591621158,42398.647035611364,1535283.7550507729,50628.36044980917,1434263.1506816208,42658.56426923342 
 11/06  15:00:00,1247464.9587629627,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.6726558628,0.0,1631301.6726558628,2786.3039402192955,3381705.709985289,473143.3148432615,0.0,0.0,1867196.7361916849,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 11/06  16:00:00,1247439.3416652175,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631269.651890003,0.0,1631269.651890003,0.0,3705218.4661277777,459227.3349949302,0.0,0.0,1867196.7361916884,0.0,1527464.298775215,0.0,1492038.5916211589,0.0,1535283.7550507766,0.0,1434263.1506816208,0.0 
 11/06  17:00:00,1247388.9794352689,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47641994.01585499,0.0,0.0,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631206.7002945727,0.0,1631206.7002945727,0.0,4357069.397099237,612303.1133265736,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.150681619,0.0 
 11/06  18:00:00,1247378.1970575115,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2351997.864250813,720804.6416732333,1631193.22257758,308166.62410439216,2721466.121272087,361815.47605661166,576643.7133385866,0.0,2024231.0569876447,0.0,1654477.0850742355,0.0,1591309.0771423935,0.0,1632388.6184808552,0.0,1530484.4079738972,0.0 
 11/06  19:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,488387.31944313869,416387.31944313869,72000.0,352599.14366270389,2443334.129167361,292235.5768149555,333109.85555451098,0.0,1956988.8476314196,0.0,1599375.7085732283,0.0,1557985.4403611557,0.0,1576840.496270175,0.0,1498165.8950389736,0.0 
 11/06  20:00:00,1247302.3714594972,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631098.442374751,0.0,1631098.442374751,180467.9291784574,2663521.138709517,208739.69772496826,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816226,0.0 
 11/06  21:00:00,1247329.7493452135,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631132.664083899,0.0,1631132.664083899,243474.09318767314,2476791.305131076,236571.6574216307,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621156,0.0,1535283.7550507747,0.0,1434263.1506816224,0.0 
 11/06  22:00:00,1247264.7227350577,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631051.3823602957,0.0,1631051.3823602957,298911.93925994049,2249866.616148602,111327.83878664974,0.0,0.0,1867196.736191685,0.0,1527464.2987752143,0.0,1492038.5916211543,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 11/06  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69579.8992416561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  24:00:00,1247238.8597703279,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.0542665243,0.0,1631019.0542665243,0.0,0.0,69579.8992416561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  01:00:00,1247301.7975379613,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.7249864152,0.0,1631097.7249864152,0.0,0.0,69837.90225916589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69837.90225916589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  03:00:00,1247284.2700701904,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.8160665527,0.0,1631075.8160665527,0.0,0.0,69837.90225916589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  04:00:00,1247266.3799656744,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.4538593426,0.0,1631053.4538593426,0.0,0.0,69837.90225916589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69837.90225916589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  06:00:00,1247272.7395168786,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631061.4031478256,0.0,1631061.4031478256,0.0,0.0,111740.64361466537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  07:00:00,1247280.3467552367,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22037262.173850754,0.0,135519.11831576826,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2558361.758569971,927290.8465542508,1631070.9120157203,7289324.990069729,0.0,97773.06316283223,741832.6772434006,763906.8589747251,1867196.736191688,300470.1842007497,1755353.4327126726,87250.48111623354,1627014.1980253994,154653.5678510432,1782865.5990069844,70886.57294522145,1565649.2436270952,150646.05286147836 
 11/07  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3855840.310409584,3783840.310409584,72000.0,1873375.7451123233,772740.0319473655,265384.0285848303,3027072.248327668,0.0,2481884.1612189405,0.0,2445875.435791858,0.0,1729621.228419609,0.0,2554234.91154612,0.0,1671703.0436715543,0.0 
 11/07  09:00:00,1247471.173698875,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43686197.74135536,0.0,189603.72550036797,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631309.4411786539,0.0,1631309.4411786539,0.0,4693698.38261578,488865.3158141611,0.0,1073765.330362975,1867196.7361916872,328936.8845353459,1527464.2987752143,152642.73765254985,1492038.591621158,227590.64088475868,1535283.7550507729,144884.1649528716,1434263.1506816208,219710.90233743966 
 11/07  10:00:00,1247367.5273725533,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43511782.12967387,0.0,15188.113818876896,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631179.8857239194,0.0,1631179.8857239194,0.0,4214061.06118309,530768.0571696606,0.0,86415.12438659916,1867196.7361916872,0.0,1527464.298775214,0.0,1492038.591621156,44564.07425531124,1535283.7550507729,0.0,1434263.1506816208,41851.05013128608 
 11/07  11:00:00,1247391.6862702829,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631210.083774273,0.0,1631210.083774273,938.3990966040074,3787523.2199676928,544735.6376214939,0.0,0.0,1867196.7361916896,0.0,1527464.2987752085,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 11/07  12:00:00,2494749.830020066,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190378.2401918268,0.0,3190378.2401918268,1213.5749252644019,3471968.9930304095,656476.2812361592,0.0,0.0,1867196.7361916884,0.0,1527464.2987752134,0.0,1492038.591621157,0.0,1535283.7550507729,0.0,1434263.1506816236,0.0 
 11/07  13:00:00,1247467.0892099015,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631304.3356641115,0.0,1631304.3356641115,28713.350540873762,3273893.1116840729,796152.0857544907,0.0,0.0,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 11/07  14:00:00,1247461.0537235982,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43551148.226045329,0.0,54554.21019033256,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.791449084,0.0,1631296.791449084,0.0,4015265.3592078706,754249.3443989916,0.0,306410.3303729427,1867196.7361916872,79783.83018146303,1527464.2987752143,60799.027455113996,1492038.591621156,51324.379920978914,1535283.7550507729,61457.30315351088,1434263.1506816208,53045.78966187396 
 11/07  15:00:00,1247429.1939834194,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43507939.19066988,0.0,11345.174814891641,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631256.9675279372,0.0,1631256.9675279372,0.0,3740158.3457115937,474897.735362328,0.0,64617.17547557009,1867196.7361916849,64617.17547556549,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816226,0.0 
 11/07  16:00:00,1247398.2644628967,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43621500.14911569,0.0,124906.133260701,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631218.3063593435,0.0,1631218.3063593435,0.0,4371873.585067863,460930.15491049466,0.0,710998.8745516386,1867196.7361916872,710998.874551634,1527464.2987752124,0.0,1492038.591621156,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 11/07  17:00:00,1247491.3407957187,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47813500.44227069,0.0,171506.42641570478,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631334.6495723809,0.0,1631334.6495723809,0.0,4893164.398120483,614573.5398806598,0.0,983031.7702920043,1867196.736191686,983031.7702920009,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507757,0.0,1434263.1506816198,0.0 
 11/07  18:00:00,1247371.2709362284,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2305207.154061666,674022.5889717584,1631184.5650899083,311068.8001608978,2760532.333995397,363157.0917476625,539218.0711774067,0.0,1949323.8173137666,0.0,1657614.9274272216,0.0,1593597.1192829472,0.0,1660876.5259428779,0.0,1534052.213531037,0.0 
 11/07  19:00:00,1247341.0694199452,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2087523.849445898,456377.0355365153,1631146.8139093829,357249.8260515647,2403247.7684212236,293319.18948849666,365101.6284292123,0.0,1954019.7150833272,0.0,1601436.664217943,0.0,1559457.5033180293,0.0,1606380.56680704,0.0,1500053.7113233323,0.0 
 11/07  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,183735.95398066828,2638249.4717898399,209513.7067774976,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 11/07  21:00:00,1247350.085084693,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631158.0832769296,0.0,1631158.0832769296,253450.98957443588,2439899.0952578138,237448.867681164,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 11/07  22:00:00,1247311.0328161873,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631109.2688656115,0.0,1631109.2688656115,259085.68603072855,2376383.037074822,111740.64361466537,0.0,0.0,1867196.7361916919,0.0,1527464.2987752085,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 11/07  23:00:00,1247292.9672620858,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631086.6873505715,0.0,1631086.6873505715,0.0,0.0,69837.90225916589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,69837.90225916589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  01:00:00,1247275.4060383358,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.736236534,0.0,1631064.736236534,0.0,0.0,70096.47375796981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  02:00:00,1247257.584360652,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.459561244,0.0,1631042.459561244,0.0,0.0,70096.47375796981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70096.4737579698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,1247239.513076409,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.8708836633,0.0,1631019.8708836633,0.0,0.0,70096.47375796981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70096.4737579698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  06:00:00,1247318.3021880943,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631118.355408439,0.0,1631118.355408439,0.0,0.0,112154.35801275165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  07:00:00,1247245.0936596355,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22115740.339158939,0.0,213997.28362394984,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1884595.8228779173,253568.9763973059,1631026.8464806113,6308139.059294331,0.0,98135.06326115773,202855.18111784475,1186377.4336378927,1867196.736191688,292611.3388258923,1599206.4567453482,196749.3651869173,1522926.1668875886,277607.1768192228,1606221.7759324809,157239.3453589428,1463550.5776811869,262170.20744691687 
 11/08  08:00:00,1247364.0045321743,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3617208.5580118179,1986033.0757549913,1631175.4822568265,1725828.4507232453,933088.6003875779,266366.6002802852,1588826.4606039935,0.0,2359982.4731110439,0.0,1866582.5723705067,0.0,1685282.230698124,0.0,1882527.8480628899,0.0,1650697.868681869,0.0 
 11/08  09:00:00,1247470.7805456722,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43626790.99038751,0.0,130196.97453251155,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1744200.436891693,112891.48714523709,1631308.9497464558,40465.946211912524,2999325.136371012,490675.3163057886,90313.18971618965,714610.1915576928,1890028.215120449,167027.98091289158,1546018.7249287596,136578.7658428302,1507635.6746207413,141381.25224273018,1553562.2467333074,133290.99062590104,1449314.8606333894,136331.2019333383 
 11/08  10:00:00,1247435.5317515217,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631264.8895880588,0.0,1631264.8895880588,229469.6952718561,2373179.822704493,532733.2005605704,0.0,0.0,1867196.736191686,0.0,1527464.298775213,0.0,1492038.5916211589,0.0,1535283.755050771,0.0,1434263.1506816217,0.0 
 11/08  11:00:00,1247464.4871362928,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.083133688,0.0,1631301.083133688,381158.4566632944,2005380.0282453444,546752.4953121644,0.0,0.0,1867196.7361916907,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816217,0.0 
 11/08  12:00:00,1247504.874151517,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43904223.15666206,0.0,407629.14080706718,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631351.565946813,0.0,1631351.565946813,278276.5173973384,2471027.8188093577,658906.853324916,0.0,2186579.141957345,1867196.7361916919,1231884.0274310024,1527464.298775214,389305.8145374775,1492038.591621157,394225.2178543168,1535283.7550507719,0.0,1434263.1506816226,171164.08213455819 
 11/08  13:00:00,1247553.7062835226,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41920167.246902529,0.0,403592.5356875457,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631412.6049560295,0.0,1631412.6049560295,320555.9071059364,1828559.8673744263,799099.8008408556,0.0,2148638.6106432306,1867196.7361916872,956827.952293833,1527464.2987752122,460889.6602514385,1492038.591621156,469339.4761215815,1535283.7550507729,0.0,1434263.1506816208,261581.52197637392 
 11/08  14:00:00,1247553.7032559438,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44806030.33410107,0.0,1309436.3182460899,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631412.6011716277,0.0,1631412.6011716277,0.0,5489335.3922318019,757041.9165860739,0.0,7086507.005367688,1867196.736191686,2864874.993534853,1527464.2987752122,1681082.4751808332,1492038.591621156,1242770.2687002235,1535283.7550507673,76596.14141031439,1434263.1506816208,1221183.126541469 
 11/08  15:00:00,1247411.907191682,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44886287.54041098,0.0,1389693.5245559936,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631235.3594474204,0.0,1631235.3594474204,0.0,6374127.348816309,476656.0215541947,0.0,7578344.677349392,1867196.7361916919,3022199.581426904,1527464.298775216,1574607.6120313158,1492038.591621156,1269716.8045613925,1535283.7550507729,395825.9579573724,1434263.1506816208,1315994.7213724037 
 11/08  16:00:00,1247385.3292543365,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45048047.87992336,0.0,1551453.8640683694,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631202.1376548019,0.0,1631202.1376548019,0.0,7005203.85670902,462636.72680260069,0.0,8441646.634522099,1867196.7361916849,3337001.3684257639,1527464.2987752103,1608313.427989874,1492038.591621158,1344589.2504025545,1535283.7550507729,700977.5085520266,1434263.1506816208,1450765.0791518747 
 11/08  17:00:00,1247433.357925582,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49417186.00425604,0.0,1775191.9884010545,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631262.1723570857,0.0,1631262.1723570857,0.0,7368187.977170881,616848.9690701343,0.0,9577625.532718556,1867196.7361916919,3853368.4607151316,1527464.2987752143,1685404.7934329888,1492038.591621156,1470547.9312790167,1535283.7550507729,1020828.3280127088,1434263.150681621,1547476.01927871 
 11/08  18:00:00,1247383.1506895368,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1786722.5770497574,155523.16254939137,1631199.4145003663,804925.0642080191,872837.6144972617,364501.6635414429,124418.5300395131,0.0,1867196.7361916872,0.0,1568515.0710541448,0.0,1492038.5916211578,0.0,1618651.5128113526,0.0,1434263.1506816208,0.0 
 11/08  19:00:00,1247368.8651357576,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1852226.733847364,221045.17595110247,1631181.5578962616,1055869.8207837023,470361.5924225312,294405.1897834731,176836.14076088198,0.0,1909953.4917072114,0.0,1563767.3724295526,0.0,1522511.6935546182,0.0,1572557.8580690227,0.0,1464292.2573209273,0.0 
 11/08  20:00:00,1247284.1037142124,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631075.6081255177,0.0,1631075.6081255177,847778.1234419794,790635.0449265647,210289.4212739094,0.0,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 11/08  21:00:00,1247324.4100327658,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631125.9900697142,0.0,1631125.9900697142,896644.9876200847,608153.3627001084,238328.01077709735,0.0,0.0,1867196.7361916872,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507747,0.0,1434263.1506816224,0.0 
 11/08  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72000.0,0.0,72000.0,909497.736974441,571256.3992147079,112154.35801275166,0.0,0.0,1867196.7361916849,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.150681619,0.0 
 11/08  23:00:00,1247284.0338877305,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.520844068,0.0,1631075.520844068,0.0,0.0,70096.47375796981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  24:00:00,1247266.3539674408,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631053.4213621657,0.0,1631053.4213621657,0.0,0.0,70096.47375796981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70355.5371645676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  02:00:00,1247248.7072246285,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.3633513246,0.0,1631031.3633513246,0.0,0.0,70355.53716456759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  03:00:00,1247230.766252224,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.9375604576,0.0,1631008.9375604576,0.0,0.0,70355.53716456759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70355.5371645676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  05:00:00,1247294.7418147012,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631088.905499339,0.0,1631088.905499339,0.0,0.0,70355.53716456759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,112568.85946330814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  07:00:00,1247325.5468418089,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,22105212.496971627,0.0,203469.44143663796,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1631127.4110541109,0.0,1631127.4110541109,6265869.46284256,0.0,98497.75203039464,0.0,1073633.709516391,1867196.7361916896,218818.5809072724,1527464.2987752117,159595.62501498866,1492038.591621156,277014.50577308578,1535283.755050772,159355.7605301275,1434263.1506816226,258849.23729091986 
