Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 11/09  08:00:00,1247336.916670692,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21731821.764015646,0.0,15440.09920065749,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3290099.7214099254,1658958.098338819,1631141.6230711062,2815413.4343183489,5071.531968515046,267351.0412253568,1327166.4786710554,80275.07398562353,2270276.9031751735,0.0,1803892.7412688318,0.0,1679605.5020183633,42093.800874513516,1809992.4901574252,0.0,1619645.3743717028,38181.273111110015 
 11/09  09:00:00,1247454.5067555106,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43775174.428475078,0.0,278580.4126200874,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631288.6078939324,0.0,1631288.6078939324,263618.79894757937,1715970.1578936689,492488.7601519731,0.0,1447450.9118173239,1867196.7361916872,359660.7743575057,1527464.2987752096,291581.95393745,1492038.5916211608,260729.31469957296,1535283.7550507729,284522.30076189609,1434263.1506816208,250956.56806088383 
 11/09  10:00:00,1247477.2212126572,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43531766.711402337,0.0,35172.69554733734,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631317.0004277456,0.0,1631317.0004277456,286618.20318823479,2172791.209953621,534702.0824507137,0.0,190077.4436630694,1867196.7361916849,58000.105942738846,1527464.2987752124,40808.44304726588,1492038.5916211543,46040.673967265895,1535283.755050771,0.0,1434263.1506816208,45228.220705797015 
 11/09  11:00:00,1247475.7095680438,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,44292762.84854042,0.0,796168.8326854293,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631315.110907757,0.0,1631315.110907757,9688.330987423615,5840156.1161456829,548773.1898836272,0.0,4403382.598494442,1867196.7361916884,1138744.730434883,1527464.2987752124,2691454.1454828234,1492038.591621158,402527.7979978879,1535283.7550507729,0.0,1434263.1506816219,170655.92457884513 
 11/09  12:00:00,1247459.3070394998,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,45257680.52446059,0.0,1761086.5086056004,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631294.6081353029,0.0,1631294.6081353029,0.0,8459250.168368184,661342.0493469354,0.0,9466046.917893395,1867196.7361916872,2614471.7020983395,1527464.2987752143,4390983.35384083,1492038.5916211599,1200286.136180218,1535283.7550507747,202003.9975978148,1434263.1506816226,1058301.728176205 
 11/09  13:00:00,1247576.111861478,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43622597.92091078,0.0,2106023.209695794,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1631440.611398164,0.0,1631440.611398164,0.0,8473071.40352266,802053.1236760704,0.0,10883584.257612825,1867196.736191686,2390776.6817916685,1527464.2987752103,5728017.623507928,1492038.591621158,1283979.1833290028,1535283.7550507738,317659.01854510689,1434263.1506816208,1163151.750439118 
 11/09  14:00:00,2494979.715928916,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47214323.133776489,0.0,3717729.1179214988,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3190665.592136803,0.0,3190665.592136803,0.0,14527364.857831568,759839.8013773301,0.0,18798907.939294597,1867196.7361916849,4346361.810226048,1527464.2987752122,7458100.030997536,1492038.591621156,2238013.310776849,1535283.7550507729,2035368.9907717989,1434263.1506816208,2721063.7965223605 
 11/09  15:00:00,1247471.242064541,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47243063.454063799,0.0,3746469.438208808,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631309.5266341184,0.0,1631309.5266341184,0.0,14719576.282979694,478417.6527190596,0.0,18716151.14081762,1867196.736191686,4570756.964935051,1527464.2987752122,6162728.079130631,1492038.591621158,2334975.6450330617,1535283.7550507729,2374252.1942337949,1434263.1506816173,3273438.2574850835 
 11/09  16:00:00,1247442.3994907744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,46505127.43842195,0.0,3008533.422566961,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631273.4740995747,0.0,1631273.4740995747,0.0,13203208.378127428,464346.5452861461,0.0,15247496.592324514,1867196.736191686,4142941.9621880946,1527464.298775214,4319518.152705539,1492038.5916211589,1978860.6607316638,1535283.755050771,1991564.1033063392,1434263.1506816208,2814611.713392876 
 11/09  17:00:00,1247495.4832932694,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49900221.527069408,0.0,2258227.5112144157,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631339.8275962719,0.0,1631339.8275962719,0.0,11366850.282701923,619128.727048195,0.0,11695851.396518624,1867196.7361916884,3663412.8966432509,1527464.2987752122,2925545.412630369,1492038.591621158,1603203.1431333016,1535283.7550507738,1491207.27177835,1434263.1506816226,2012482.6723333467 
 11/09  18:00:00,1247394.0930433879,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35961352.912342768,0.0,14113.333607778462,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,1743522.8945068867,112309.80232319716,1631213.0921836894,61002.03136105065,3461914.992126175,365848.7932557514,89847.84185855772,74170.27981675143,1867196.7361916884,28010.7472268283,1527464.298775214,0.0,1492038.5916211589,0.0,1625131.5969093284,0.0,1434263.150681619,46159.532589923125 
 11/09  19:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,679414.4638334923,607414.4638334923,72000.0,0.0,6709553.742015606,295493.25609118389,485931.57106679389,0.0,1957299.1934849853,0.0,1624194.020032032,0.0,1597032.6656937535,0.0,1627953.2285423575,0.0,1535698.9956341098,0.0 
 11/09  20:00:00,1247356.28948599,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1682387.3712718599,51221.532640158825,1631165.838631701,0.0,9700739.635258967,211066.6114937028,40977.226112127064,0.0,1867196.7361916872,0.0,1540641.1667135983,0.0,1506390.4443051567,0.0,1535283.7550507719,0.0,1447711.6561713685,0.0 
 11/09  21:00:00,1247278.4679181122,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2291925.1093535816,660856.5458397976,1631068.563513784,0.0,9868211.811398209,239208.8263595298,528685.2366718381,0.0,1867196.7361916896,0.0,1527464.298775214,0.0,1492038.591621158,0.0,2063968.991722597,0.0,1434263.1506816208,0.0 
 11/09  22:00:00,1247304.7662810889,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,5418369.637098271,3787268.2012532127,1631101.4358450585,0.0,8586521.83730417,112568.85946330814,3029814.56100257,0.0,1867196.7361916896,0.0,2312740.5945967619,0.0,1821173.3283559497,0.0,3256949.8098852185,0.0,1628000.6242933735,0.0 
 11/09  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70355.53716456759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  24:00:00,1247274.9022756895,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.1065451496,0.0,1631064.1065451496,0.0,0.0,70355.5371645676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  01:00:00,1247257.546355903,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.4120562073,0.0,1631042.4120562073,0.0,0.0,70615.01575978509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70615.01575978509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,1247239.9416231376,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631020.4065569309,0.0,1631020.4065569309,0.0,0.0,70615.01575978509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,545350.0286612967,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,753674.6281336348,0.0,753674.6281336348,0.0,0.0,70615.01575978509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,701664.7239589489,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,949064.2974995982,0.0,949064.2974995982,0.0,0.0,70615.01575978509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,1247316.4332624414,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631116.0192956075,0.0,1631116.0192956075,0.0,0.0,112984.02521565615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  07:00:00,1247237.894878007,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21914786.90346602,0.0,13043.84793103231,1980019.3046400003,4145400.0,7920077.218560001,7856246.532320446,0.000014538461538461542,13034616.696155867,11403598.847981906,1631017.8481739613,15869234.643076344,0.0,98861.02206369915,9122879.078385527,93108.21651735739,2394170.8929460619,93108.21651735739,4113853.704930937,0.0,3085231.7656114546,0.0,4458235.628447717,0.0,2927633.618769643,0.0 
 11/10  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27824728.56854452,27752728.56854452,72000.0,8029703.975740244,670125.7218679577,268337.05988718339,22202182.854835616,0.0,6220980.440720329,0.0,7123798.399316219,0.0,4598722.360790135,0.0,7495072.238987209,0.0,4619855.947341844,0.0 
 11/10  09:00:00,1247462.308225014,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10366492.2183899,8735193.858843737,1631298.359546162,0.0,7875728.481044605,494305.11031849557,6988155.087074989,0.0,2184237.559215689,0.0,3697989.3591292465,0.0,2494547.017564012,0.0,3962831.065864514,0.0,2504796.617621862,0.0 
 11/10  10:00:00,1247476.662034906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7413543.643514332,5782227.342045542,1631316.3014687913,0.0,10311360.878318755,536674.1197743666,4625781.873636434,0.0,1867196.7361916863,0.0,3088414.007099481,0.0,2097409.5551546106,0.0,3323524.1975176876,0.0,2105483.909993337,0.0 
 11/10  11:00:00,1247355.2683265275,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6182390.182045277,4551225.619838735,1631164.5622065422,0.0,11331126.384672905,550797.1229263237,3640980.495870988,0.0,1867196.736191686,0.0,2763871.425454521,0.0,1922978.4605334704,0.0,3031308.368982407,0.0,1911872.037029304,0.0 
 11/10  12:00:00,1247428.1696086534,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5130143.574844684,3498887.887760961,1631255.687083725,0.0,12196344.153769397,663781.1481419799,2799110.3102087688,0.0,1867196.7361916884,0.0,2382800.0631906825,0.0,1806317.0775265904,0.0,2812483.603254012,0.0,1786559.362366203,0.0 
 11/10  13:00:00,2495040.489868031,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,9616501.32016195,6425759.762039689,3190741.558122261,0.0,9676888.94560904,805011.1796615501,5140607.809631751,0.0,1913272.6973338277,0.0,3044707.586526432,0.0,2253479.535542459,0.0,3568780.2962780969,0.0,2216614.226271303,0.0 
 11/10  14:00:00,1247443.553123429,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502874.79049953,0.0,6280.774644539655,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4736178.018085569,3104903.1019724819,1631274.916113088,0.0,12622716.448817326,762642.1702056793,2483922.4815779856,45714.439529307165,1867196.7361916837,45714.439529307165,2268714.1496250077,0.0,1774126.7137941602,0.0,2748350.228854894,0.0,1681781.185432667,0.0 
 11/10  15:00:00,1247416.3484095955,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4393031.794155974,2761790.883291279,1631240.9108646946,0.0,12470463.780678796,480182.10716653868,2209432.7066330236,0.0,1867196.7361916863,0.0,2256919.202596017,0.0,1732693.835952185,0.0,2657039.7704620005,0.0,1551829.6937515597,0.0 
 11/10  16:00:00,1247388.8826135798,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5207011.274771135,3575804.695501382,1631206.579269753,0.0,11918882.5576819,466059.1040145816,2860643.756401106,0.0,1867196.7361916896,0.0,2524244.2049343676,0.0,1839805.1916181434,0.0,2801396.762011116,0.0,1684247.393966211,0.0 
 11/10  17:00:00,1247476.5653490867,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,47641994.01585499,0.0,0.0,17820173.74176,4145400.0,17820173.74176,7856246.532320446,0.000014538461538461542,6416303.56155869,4784987.380944883,1631316.1806138058,0.0,11187410.174607825,621412.1386861089,3827989.904755907,0.0,1867196.7361916884,0.0,2904071.853543214,0.0,2002601.8516082885,0.0,3043008.1712160867,0.0,1867357.8245170527,0.0 
 11/10  18:00:00,1247369.3613975854,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,18527695.64145642,16896513.46324462,1631182.1782118006,1821941.464068132,3100623.2690084946,367198.08195088247,13517210.770595696,0.0,3491953.2189139358,0.0,5452280.2065336159,0.0,3491761.186309334,0.0,5513659.772434531,0.0,3423802.9187245157,0.0 
 11/10  19:00:00,1247341.6666163423,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,25736579.25121999,24105431.690829249,1631147.5603907447,5801953.728256065,1365990.65057894,296583.0661910974,19284345.352663399,0.0,5282187.087969645,0.0,6690213.234158874,0.0,4251046.556848726,0.0,6727335.1041653309,0.0,4189809.901840872,0.0 
 11/10  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,26332602.532196195,26260602.532196195,72000.0,7129430.92626082,970091.7892592817,211845.0472793553,21008482.02575695,0.0,5678043.333819941,0.0,7097625.372440267,0.0,4506964.0570908789,0.0,7132541.609028504,0.0,4449554.185697466,0.0 
 11/10  21:00:00,1247352.6543980158,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30164736.003270378,28533574.708412608,1631161.29485777,8533055.877167643,557739.7753559249,240091.05358326934,22826859.76673009,0.0,6090919.073614571,0.0,7554019.328567221,0.0,4774531.307345052,0.0,7550378.297661071,0.0,4713258.2918621529,0.0 
 11/10  22:00:00,1247314.8055115895,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,31628685.392205236,29997571.407559668,1631113.9846455693,9470542.157705047,327394.1309049343,112984.02521565615,23998057.126047736,0.0,6322121.999600879,0.0,7862937.639470354,0.0,4947380.790265968,0.0,7826987.541949825,0.0,4894875.687080638,0.0 
 11/10  23:00:00,1247297.3556307643,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.172707553,0.0,1631092.172707553,0.0,0.0,70615.01575978509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,70615.01575978509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  01:00:00,1247272.195112298,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631060.722654985,0.0,1631060.722654985,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  02:00:00,1247242.3871071449,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631023.4633540586,0.0,1631023.4633540586,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,1247291.8139054725,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631085.2456821029,0.0,1631085.2456821029,0.0,0.0,56699.86616119522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  06:00:00,1247277.7049535474,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631067.6098261364,0.0,1631067.6098261364,0.0,0.0,99224.76578209162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  07:00:00,1247258.133901002,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631043.1464736749,0.0,1631043.1464736749,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  09:00:00,1247227.9567109915,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631005.4257004148,0.0,1631005.4257004148,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  10:00:00,1247295.191009027,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631089.466981615,0.0,1631089.466981615,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  11:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  12:00:00,1247310.2778628777,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631108.3251918429,0.0,1631108.3251918429,0.0,0.0,85049.79924179282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  13:00:00,1247257.820843482,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631042.7551591844,0.0,1631042.7551591844,0.0,0.0,85049.79924179282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,127574.69886268923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  15:00:00,1247290.9714674433,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631084.1926545057,0.0,1631084.1926545057,0.0,0.0,85049.79924179282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  16:00:00,1247298.870575607,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631094.0663527495,0.0,1631094.0663527495,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11075467.56625454,0.0,0.0,990009.6523200001,4145400.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  18:00:00,1247276.0549637927,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631065.5473779962,0.0,1631065.5473779962,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  19:00:00,1247272.8464472234,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631061.5368082259,0.0,1631061.5368082259,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  21:00:00,1247243.0424698073,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631024.282541875,0.0,1631024.282541875,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  22:00:00,1247250.3626383567,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631033.4325793035,0.0,1631033.4325793035,0.0,0.0,99224.76578209164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56699.86616119522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  24:00:00,1247288.5137043878,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.1205088585,0.0,1631081.1205088585,0.0,0.0,56699.86616119521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56907.928837894295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  02:00:00,1247259.4046240275,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631044.7348473804,0.0,1631044.7348473804,0.0,0.0,56907.9288378943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  03:00:00,1247281.4317640586,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15973513.925654345,0.0,6627.063589226265,990009.6523200001,8290800.0,5940057.91392,746019.2958105785,0.000014538461538461542,1694575.8980898227,63503.62983875587,1631072.2682510669,643550.2269865213,0.0,56907.928837894295,50802.9038710047,55772.48587795226,0.0,0.0,0.0,0.0,796822.1996815847,55772.48587795226,0.0,0.0,0.0,0.0 
 11/12  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17694591.254444377,0.0,3887.0810661226698,990009.6523200001,8290800.0,5940057.91392,2469836.607123711,0.000014538461538461542,606424.1447198655,534424.1447198655,72000.0,2544884.4746176667,0.0,56907.9288378943,427539.31577589249,32998.853356745356,0.0,0.0,0.0,0.0,809198.9165523534,14033.6199229727,1003938.3251160302,0.0,1084238.6812312208,18965.233433772657 
 11/12  05:00:00,1247279.8562769963,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18183235.75050701,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2962368.1842524686,0.000014538461538461542,2317061.6160508317,685991.3171213029,1631070.2989295286,3172979.528000814,0.0,56907.928837894295,548793.0536970424,0.0,0.0,0.0,0.0,0.0,1236494.7099605869,0.0,1134455.310014347,0.0,1140211.2179745765,0.0 
 11/12  06:00:00,1247296.0549549184,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,18323198.210744475,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3102330.6444899307,0.000014538461538461542,2908780.332242106,1277689.785348576,1631090.5468935304,3858617.7228902385,0.0,99588.87546631505,1022151.828278861,0.0,0.0,0.0,0.0,0.0,1116758.110869442,0.0,1810933.2751770633,0.0,1196791.0867222863,0.0 
 11/12  07:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,16599744.010447236,0.0,1496.1338953287396,990009.6523200001,5527200.0,5940057.91392,4140980.310297367,0.000014538461538461542,1705121.1169685056,1633121.1169685056,72000.0,5138775.051014249,0.0,56907.9288378943,1306496.8935748044,13008.156082445415,0.0,0.0,857949.326044616,0.0,1522279.1435297763,13008.156082445415,1641552.9413770056,0.0,1425695.7929207737,0.0 
 11/12  08:00:00,1247294.2776256665,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9286378.91493389,0.0,0.0,990009.6523200001,0.0,5940057.91392,2356311.3486793518,0.000014538461538461542,2658114.809710105,1027026.4844360722,1631088.3252740326,2924313.107793091,0.0,56907.9288378943,821621.1875488579,0.0,0.0,0.0,0.0,0.0,248673.09860352695,0.0,1771044.602058494,0.0,1158214.8355661885,0.0 
 11/12  09:00:00,1247307.0367474482,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,7664035.908990208,0.0,0.0,990009.6523200001,0.0,5940057.91392,733968.3427356687,0.000014538461538461542,1667314.101624615,36209.827750346056,1631104.2738742689,735972.7914772924,0.0,56907.928837894295,28967.862200276846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284848.4880420717,0.0,478087.716893874,0.0 
 11/12  10:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56907.9288378943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  11:00:00,1247305.1918140166,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631101.9677511464,0.0,1631101.9677511464,0.0,0.0,56907.9288378943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  12:00:00,1247310.6671993908,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631108.8118532689,0.0,1631108.8118532689,0.0,0.0,85361.89325684145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,85361.89325684145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  14:00:00,1247283.718715769,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631075.1268865755,0.0,1631075.1268865755,0.0,0.0,128042.83988526216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  15:00:00,1247292.1370361618,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631085.6495878166,0.0,1631085.6495878166,0.0,0.0,85361.89325684145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,56907.9288378943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  17:00:00,1247306.5626588937,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631103.6812747967,0.0,1631103.6812747967,0.0,0.0,56907.9288378943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15348807.87917544,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,127940.31292089765,0.000014538461538461542,72000.0,0.0,72000.0,101990.16795495544,0.0,56907.9288378943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127940.31292089774,0.0,0.0,0.0 
 11/12  19:00:00,1247292.402832859,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15988509.443779927,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,767641.8775253859,0.000014538461538461542,1768631.2372417176,137545.25541432069,1631085.981827397,729516.4778427205,0.0,56907.9288378943,110036.20433145657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,877678.0818568429,0.0,0.0,0.0 
 11/12  20:00:00,1247263.3936077932,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16244390.069621724,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,1023522.5033671812,0.000014538461538461542,2020256.9987944626,389207.2778117892,1631049.7209826734,1143643.0096427026,0.0,56907.9288378943,311365.82224943136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1334888.325616617,0.0,0.0,0.0 
 11/12  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17715879.342825246,0.0,8338.402052132487,990009.6523200001,8290800.0,5940057.91392,2486673.3745185697,0.000014538461538461542,687538.185736765,615538.185736765,72000.0,2590991.2294126746,0.0,56907.9288378943,492430.54858941209,69748.9790140198,0.0,0.0,0.0,0.0,793835.7492123549,44760.72226151818,1416421.8659754643,0.0,768846.3079201658,24988.25675250162 
 11/12  22:00:00,1247302.5924852298,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18095954.60736162,0.0,11800.255064082747,990009.6523200001,8290800.0,5940057.91392,2863286.7860429936,0.000014538461538461542,2469876.513094596,838777.7944429105,1631098.7186516855,2956678.001912442,0.0,99588.87546631503,671022.2355543284,98597.86785472142,0.0,0.0,0.0,0.0,1104721.8989557247,76562.07995476562,1657835.2056522677,0.0,771751.9169893307,22035.78789995581 
 11/12  23:00:00,1247229.284732677,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17959497.938312256,0.0,3283.8989356176696,990009.6523200001,8290800.0,5940057.91392,2735346.4731220959,0.000014538461538461542,2577669.265737603,946662.1800415136,1631007.0856960894,3208898.108899675,0.0,56907.9288378943,757329.7440332109,27657.765238054082,0.0,0.0,0.0,0.0,1079777.8954579863,13311.320451925882,1631314.8074928709,0.0,781583.5142044444,14346.444786128643 
 11/12  24:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,18451138.523665374,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3230270.957410828,0.000014538461538461542,1643298.7145331754,1571298.7145331754,72000.0,4170767.9335821389,0.0,56907.9288378943,1257038.9716265402,0.0,0.0,0.0,0.0,0.0,1077367.1350853749,0.0,2239054.225443666,0.0,1170888.568508342,0.0 
 11/13  01:00:00,1247295.988992282,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20586980.11890583,0.0,3667.2455407749996,990009.6523200001,8290800.0,7920077.218560001,3382426.0024705168,0.000014538461538461542,2708608.586239053,1077518.1217972567,1631090.4644417964,3925219.334094635,0.0,71395.17377766792,862014.4974378053,31712.940995684618,0.0,0.0,0.0,0.0,1403523.9515241082,13132.196855745868,1634831.9311469719,0.0,1206084.6172372518,18580.74413993829 
 11/13  02:00:00,1247282.9294438342,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,20275884.646021435,0.0,4089.3900140202797,990009.6523200001,8290800.0,7920077.218560001,3070908.3851128707,0.000014538461538461542,2921702.126662857,1290627.9863475182,1631074.1403153383,3752846.6272648775,0.0,71395.17377766792,1032502.3890780145,35156.03833311898,0.0,0.0,0.0,0.0,1069129.1180988923,14717.352811128323,2091120.6722717859,0.0,943160.9838202167,20438.68552199066 
 11/13  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20299586.961374437,0.0,4787.829687393925,990009.6523200001,8290800.0,7920077.218560001,3093912.260792501,0.000014538461538461542,946120.828899025,874120.828899025,72000.0,3413568.174636011,0.0,71395.17377766792,699296.66311922,40839.81910898413,0.0,0.0,0.0,0.0,1153727.9066081795,17702.045991293915,1511533.8315956998,0.0,1127947.1857078472,23137.773117690216 
 11/13  04:00:00,1247253.6146231183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20063688.575577946,0.0,3118.682259547334,990009.6523200001,8290800.0,7920077.218560001,2859683.0224238589,0.000014538461538461542,2470443.400225596,839405.9027423109,1631037.4974832854,3148893.829924373,0.0,71395.17377766792,671524.7221938487,25914.86091508552,0.0,0.0,0.0,0.0,1142421.980448809,25914.86091508552,1590453.3955153097,0.0,798332.368653598,0.0 
 11/13  05:00:00,1247288.8721082514,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19564919.6997314,0.0,1696.0036200509174,990009.6523200001,8290800.0,7920077.218560001,2362336.825216807,0.000014538461538461542,2344797.7259737818,713716.1574685766,1631081.568505205,2642316.2757018299,0.0,71395.17377766792,570972.9259748613,14075.074337807318,0.0,0.0,0.0,0.0,666041.56332831,0.0,1481664.8703898118,0.0,785603.3174735485,14075.074337807318 
 11/13  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21653003.811834039,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,3462107.2886194956,0.000014538461538461542,1002333.503843348,930333.503843348,72000.0,3797640.694344639,0.0,114232.27804426868,744266.8030746786,0.0,0.0,0.0,0.0,0.0,1421880.8973966826,0.0,1427695.5093704232,0.0,1356797.6849270708,0.0 
 11/13  07:00:00,1247259.8080763953,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,89884594.61318365,88253549.37403035,1631045.2391532909,77015575.72134261,0.0,99953.2432887351,70602839.49922429,0.0,16309274.256880919,0.0,17441482.698145387,0.0,12279473.097477839,0.0,20221606.37196098,0.0,12207249.607078406,0.0 
 11/13  08:00:00,1247365.1995099388,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,84233603.91490203,82602426.93895129,1631176.9759507485,46341704.59689632,0.0,271301.66035513809,66081941.55116103,0.0,16739052.964774985,0.0,16131519.744705975,0.0,10840606.808740642,0.0,18827943.206915324,0.0,11399065.358343395,0.0 
 11/13  09:00:00,1247463.1169338953,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,44780756.09029216,43149456.719879049,1631299.3704131223,17549822.564486326,0.0,499766.2164436754,34519565.375903237,0.0,9033531.337034382,0.0,8175031.286546808,0.0,6054460.095108183,0.0,11916527.638126009,0.0,7196261.551407706,0.0 
 11/13  10:00:00,1247487.326833568,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31287699.79120204,29656370.158987345,1631329.6322146976,9697519.852174366,264060.7570111824,542603.3207102761,23725096.12718987,0.0,6315018.120618878,0.0,5680886.230491676,0.0,4884004.067181392,0.0,9197354.180399269,0.0,5504080.060818889,0.0 
 11/13  11:00:00,1247455.6199968977,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22934139.565449239,21302849.56602992,1631289.999419317,6373753.637158428,1544351.9665368673,556882.3554658097,17042279.65282394,0.0,4647446.502953323,0.0,4206630.033586142,0.0,4181871.926533001,0.0,7434901.846682667,0.0,4427675.875389017,0.0 
 11/13  12:00:00,1247500.4775721527,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17062941.694038355,15431595.623711687,1631346.0703266683,4505119.283169476,3834822.517596744,671114.6335100784,12345276.498969349,0.0,3728997.791597845,0.0,2490576.6559524487,0.0,3690329.842313879,0.0,6471742.860944015,0.0,3819875.880481473,0.0 
 11/13  13:00:00,1247529.7845402882,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,19798216.78445484,18166834.081111663,1631382.7033431817,5351170.357282217,2489508.789640758,813904.9810654143,14533467.264889332,0.0,4328412.137105927,0.0,3234767.2743037326,0.0,3931987.057848851,0.0,6873293.012622794,0.0,4021254.315328314,0.0 
 11/13  14:00:00,1247543.5614283395,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13222112.975306653,11590713.051179488,1631399.9241271658,2412272.599544055,4809820.732129938,771067.8767988136,9272570.44094359,0.0,2805698.9264521074,0.0,2436429.565868965,0.0,3202196.970065811,0.0,5603171.960390782,0.0,3081319.550486254,0.0 
 11/13  15:00:00,1247448.9671061098,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12417676.822320136,10786395.138856838,1631281.6834632976,1710664.541673753,4752104.41068318,485487.18168814197,8629116.111085469,0.0,2469029.6813103228,0.0,2831071.6605859647,0.0,3049098.6467776827,0.0,5285357.697106442,0.0,2850804.957625438,0.0 
 11/13  16:00:00,1247433.2764075518,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13321899.787306469,11690637.71684499,1631262.0704614775,1748806.4651496448,4410040.62444354,471208.1469326082,9352510.173475996,0.0,2341485.329038363,0.0,3477324.0045344999,0.0,3082182.965512297,0.0,5250459.751186675,0.0,3057304.6555245069,0.0 
 11/13  17:00:00,2494840.372242284,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,15650955.141504178,12460463.725677588,3190491.415826589,1676914.0341463076,4381888.033620566,628277.5292434777,9968370.980542072,0.0,2355278.0749473955,0.0,3831053.7354916457,0.0,3152918.7214769537,0.0,5289330.268595624,0.0,3196036.712350814,0.0 
 11/13  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,26405593.423847725,26333593.423847725,72000.0,8849544.860877987,749555.910702669,371254.9036438732,21066874.739078177,0.0,5347867.405729793,0.0,6414116.363048773,0.0,4662511.268574463,0.0,7783478.048757041,0.0,4715148.185288196,0.0 
 11/13  19:00:00,1247327.6498459746,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,34090104.99970554,32458974.959945997,1631130.0397595429,12998641.419163572,0.0,299859.7298662052,25967179.9679568,0.0,6638326.415440118,0.0,7584538.854453024,0.0,5338747.943161958,0.0,8873686.379119715,0.0,5388126.908102042,0.0 
 11/13  20:00:00,1247262.9741734865,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35705355.50930161,34074306.312601897,1631049.1966997178,13944708.13899974,0.0,214185.52133300378,27259445.050081515,0.0,6970262.48854915,0.0,7942232.87220643,0.0,5513928.217111458,0.0,9128306.859582186,0.0,5560961.144952298,0.0 
 11/13  21:00:00,1247301.1499653026,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37597241.644834447,35966144.729298528,1631096.915535919,15215667.271707956,0.0,242743.59084407098,28772915.78343882,0.0,7344649.1598471519,0.0,8360646.906401899,0.0,5722580.78153634,0.0,9437492.424505286,0.0,5763793.043468118,0.0 
 11/13  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,36373383.79499787,36301383.79499787,72000.0,15489504.018837922,0.0,114232.27804426867,29041107.0359983,0.0,7420190.444521523,0.0,8473610.319574915,0.0,5751231.296870481,0.0,9460203.085835167,0.0,5792118.421516285,0.0 
 11/13  23:00:00,1247323.2059880179,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631124.485042277,0.0,1631124.485042277,0.0,0.0,71395.17377766792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  24:00:00,1247281.099622443,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631071.8530819088,0.0,1631071.8530819088,0.0,0.0,71395.17377766792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71655.5438180516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  02:00:00,1247264.7984409482,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.4769908668,0.0,1631051.4769908668,0.0,0.0,71655.5438180516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,1247248.2299106487,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.766720147,0.0,1631030.766720147,0.0,0.0,71655.5438180516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71655.5438180516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  05:00:00,1247231.4804938588,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.8303455958,0.0,1631009.8303455958,0.0,0.0,71655.5438180516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  06:00:00,1247243.9854344766,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631025.4612253928,0.0,1631025.4612253928,0.0,0.0,114648.87010888258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48888714.75096658,48816714.75096658,72000.0,45206689.01007407,0.0,100317.76134527227,39053371.80077327,0.0,7619638.538519909,0.0,11236716.356504268,0.0,7739316.962452559,0.0,12278649.507586426,0.0,8035296.968029955,0.0 
 11/14  08:00:00,1247313.2352689179,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,49587448.10645784,47956336.08457845,1631112.0218793955,23545349.622649008,0.0,272291.0665085961,38365068.86766275,0.0,9878020.034437539,0.0,10156452.506857705,0.0,5924133.615089402,0.0,12449727.638579255,0.0,7812981.605018637,0.0 
 11/14  09:00:00,1247467.708355336,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16569945.855793063,14938640.746211812,1631305.1095812503,3971278.97777454,5175283.239281226,501588.80672636118,11950912.59696945,0.0,3794696.640082104,0.0,2678039.738359065,0.0,1946691.6084424374,0.0,6978498.87039692,0.0,4409232.272009183,0.0 
