Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 11/14  10:00:00,1247474.6030921124,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43505973.38809556,0.0,9379.372240567853,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8419913.26294808,6788599.535109051,1631313.7278390316,1394751.3256297417,7505377.366816435,544582.1330171923,5430879.628087241,62899.66608060693,2130714.380293934,0.0,1527464.2987752115,62899.66608060662,1523667.6170718484,0.0,5043078.360076611,0.0,3062201.50419004,0.0 
 11/14  11:00:00,1247504.6024145859,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43505832.46694441,0.0,9238.45108942427,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5501858.573284767,3870507.3470026876,1631351.2262820805,129313.90715977177,7071425.932940016,558913.2417808026,3096405.8776021499,59302.369231945624,1867196.736191689,0.0,1527464.2987752106,59302.36923194469,1598419.3139124364,0.0,3824778.5125809775,0.0,2134793.5484622435,0.0 
 11/14  12:00:00,1247550.7374230689,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43604107.682626429,0.0,107513.6667714389,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3267430.189240525,1636021.295289794,1631408.8939507313,0.0,7797997.2885222849,673562.1118896853,1308817.0362318354,658055.2648899152,1867196.7361916863,0.0,1527464.2987752129,658055.2648899162,1492038.5916211575,0.0,2796047.43011656,0.0,1482316.5118476456,0.0 
 11/14  13:00:00,2495134.618859578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41785945.4250847,0.0,269370.71386972276,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,4666777.1218994599,1475917.9047656703,3190859.2171337895,0.0,6871635.185063523,816873.1995257882,1180734.3238125365,1598963.564333367,1867196.7361916884,0.0,1527464.298775212,1598963.564333371,1492038.5916211589,0.0,2716018.0788632917,0.0,1434263.150681619,0.0 
 11/14  14:00:00,1247590.1007145083,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43894835.78187346,0.0,398241.7660184714,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631458.0971333548,0.0,1631458.0971333548,0.0,8331823.558814911,773879.8732349575,0.0,2312633.162584476,1867196.736191686,56498.900838410555,1527464.2987752115,2063558.8602934739,1492038.5916211557,66735.32043030042,1535283.7550507729,0.0,1434263.1506816198,125840.08102229498 
 11/14  15:00:00,1247461.1314250853,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43702087.52160458,0.0,205493.50574959714,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631296.8885741039,0.0,1631296.8885741039,0.0,6621681.763660412,487257.69796275105,0.0,1173978.404692718,1867196.7361916884,0.0,1527464.2987752122,1160726.4959191157,1492038.591621158,0.0,1535283.75505077,0.0,1434263.1506816208,13251.908773602467 
 11/14  16:00:00,1247439.9372569258,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43521502.28651811,0.0,24908.270663121708,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631270.3963655418,0.0,1631270.3963655418,0.0,6716504.535342239,472926.5891991406,0.0,142711.6038356481,1867196.7361916865,0.0,1527464.2987752122,142711.6038356481,1492038.5916211599,0.0,1535283.7550507736,0.0,1434263.1506816208,0.0 
 11/14  17:00:00,1247521.4322377833,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,1652970.6829075446,21598.419744806797,1631372.263162738,0.0,8603113.746086136,630568.7855988541,17278.735795845438,0.0,1867196.7361916875,0.0,1527464.2987752113,0.0,1492038.591621159,0.0,1535283.755050773,0.0,1451541.886477466,0.0 
 11/14  18:00:00,1247420.6276308995,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,6141471.093036455,4510224.8332464159,1631246.259790041,590183.168394068,5611133.759992386,372608.82785386839,3608179.866597132,0.0,1971388.2850922459,0.0,1627468.8191048685,0.0,1826666.6680301722,0.0,4280980.923732299,0.0,1757921.7029579506,0.0 
 11/14  19:00:00,1247327.3465620282,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11594357.357325545,9963227.696663756,1631129.6606617883,2908137.709888526,3846057.8021713688,300953.2840358167,7970582.157331006,0.0,2883230.726343667,0.0,1840123.496337662,0.0,2765431.444580991,0.0,5593976.273247874,0.0,2744066.749141111,0.0 
 11/14  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,12782341.659100358,12710341.659100358,72000.0,3708571.817484,2578456.360170725,214966.63145415489,10168273.327280287,0.0,3508933.802367975,0.0,2608765.1012393718,0.0,3022269.5099128645,0.0,5871248.645651289,0.0,3013302.800429078,0.0 
 11/14  21:00:00,1247341.5216485146,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17398849.33312873,15767701.95394434,1631147.3791843912,4626493.093030396,1460028.3607136363,243628.84898137555,12614161.563155473,0.0,4086730.8275211846,0.0,3360271.3640730206,0.0,3355395.2694574219,0.0,6328757.348554585,0.0,3339253.285869635,0.0 
 11/14  22:00:00,1247306.1373673334,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17056483.79746644,15425380.647796022,1631103.1496704124,4824280.617614364,1063821.4349842359,114648.87010888258,12340304.518236818,0.0,3983551.825435447,0.0,3412711.1485723725,0.0,3320148.36061259,0.0,6185087.048732707,0.0,3295052.6672039676,0.0 
 11/14  23:00:00,1247289.8015155467,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631082.7302423265,0.0,1631082.7302423265,0.0,0.0,71655.5438180516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71655.5438180516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  01:00:00,1247273.768229726,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.6890145366,0.0,1631062.6890145366,0.0,0.0,71915.94406239763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  02:00:00,1247257.5515878646,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631042.4185960354,0.0,1631042.4185960354,0.0,0.0,71915.94406239763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,71915.94406239763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  04:00:00,1247241.1371001988,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.9008749619,0.0,1631021.9008749619,0.0,0.0,71915.94406239763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  05:00:00,1247224.5580283353,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631001.1774275369,0.0,1631001.1774275369,0.0,0.0,71915.94406239763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,115065.51049983617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  07:00:00,1247251.2925457054,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23285615.1775609,0.0,2072.122025917557,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,17867248.659097285,16236214.064155808,1631034.5949414797,19880472.028610555,0.0,100682.32168735666,12988971.251324647,12365.47815693315,2611129.6685129066,12365.47815693315,3540366.0074373066,0.0,3894999.615856966,0.0,6876602.082480467,0.0,3922120.409357282,0.0 
 11/15  08:00:00,1247374.960058753,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19355805.466305686,17724616.289899939,1631189.1764057475,9777520.470621646,0.0,273280.58743711098,14179693.031919949,0.0,4123583.5929860065,0.0,4023408.185875303,0.0,3425784.8136210276,0.0,6643342.8469798029,0.0,3819820.124778172,0.0 
 11/15  09:00:00,1247430.0822501884,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43515700.69735978,0.0,19106.681504783686,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2515649.8662105358,884391.7883701612,1631258.0778403744,91563.87296107058,4168855.631786503,503411.60843678339,707513.430696129,109544.90995046549,1867196.7361916884,59409.721072736516,1527464.2987752134,50135.188877728775,1492038.591621157,0.0,2202076.4474765888,0.0,1474983.888951916,0.0 
 11/15  10:00:00,1247465.6008977318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43507691.22510026,0.0,11097.209245267359,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631302.4753091259,0.0,1631302.4753091259,11685.428142159435,3952465.4713068765,546561.1748742219,0.0,61476.52728338846,1867196.736191686,0.0,1527464.2987752103,61476.52728338846,1492038.591621157,0.0,1535283.7550507738,0.0,1434263.1506816226,0.0 
 11/15  11:00:00,1247487.7379252278,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43513969.76909491,0.0,17375.753239921716,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631330.1460695423,0.0,1631330.1460695423,403301.097435727,2407764.268468677,560944.3636867014,0.0,92124.44222173593,1867196.736191689,0.0,1527464.2987752122,92124.44222173591,1492038.591621161,0.0,1535283.7550507729,0.0,1434263.1506816229,0.0 
 11/15  12:00:00,1247489.786855647,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43904397.644159529,0.0,407803.6283045339,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631332.707184071,0.0,1631332.707184071,598406.6268655313,3707886.7652287494,676009.8741865376,0.0,2135964.1824595306,1867196.736191686,0.0,1527464.2987752124,2135964.1824595315,1492038.5916211578,0.0,1535283.7550507736,0.0,1434263.1506816198,0.0 
 11/15  13:00:00,1247541.9897097718,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41589408.32603266,0.0,72833.61481767654,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,1712115.2412035829,80717.2816874269,1631397.959516156,482539.00940637968,2604665.4840828084,819841.7623113329,64573.82534994152,382597.1482919358,1902188.1690622359,0.0,1527464.298775213,382597.14829193116,1492038.591621156,0.0,1564866.1475301614,0.0,1434263.150681619,0.0 
 11/15  14:00:00,1247553.9377173833,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631412.8942428779,0.0,1631412.8942428779,121321.83471808712,3032175.4792286839,776692.1958738943,0.0,0.0,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507747,0.0,1434263.1506816208,0.0 
 11/15  15:00:00,1247364.3873500045,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631175.960770053,0.0,1631175.960770053,241531.02587897847,2652073.353988186,489028.4196243038,0.0,0.0,1867196.7361916919,0.0,1527464.2987752122,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 11/15  16:00:00,1247340.4688668238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631146.0632321954,0.0,1631146.0632321954,231489.6541406131,2740279.2999757707,474645.2308118242,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.591621158,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 11/15  17:00:00,1247374.2864887068,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631188.334459132,0.0,1631188.334459132,26904.306130968325,3744957.2131604885,632860.307749099,0.0,0.0,1867196.7361916884,0.0,1527464.2987752122,0.0,1492038.591621158,0.0,1535283.7550507738,0.0,1434263.1506816173,0.0 
 11/15  18:00:00,1247399.6141839019,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2480549.225187728,849329.2317090744,1631219.993478654,345438.1229150818,2804230.5630504379,373962.90912446766,679463.3853672595,0.0,2035947.3146805277,0.0,1693247.3677000693,0.0,1601039.2041636927,0.0,1665280.0204458379,0.0,1540196.010697569,0.0 
 11/15  19:00:00,1247368.9739893953,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,2403804.541830206,772622.8478694728,1631181.6939607324,139060.9362263214,3601866.2913633,302046.96506207,618098.2782955784,0.0,1934511.7277285685,0.0,1583001.227870004,0.0,1539942.4456298636,0.0,1936173.1912569514,0.0,1480716.2181306373,0.0 
 11/15  20:00:00,1247297.7102770862,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3402086.798991599,1770994.182984538,1631092.6160070613,26030.76276324682,4154758.456114667,215747.83218719287,1416795.3463876304,0.0,1867196.7361916826,0.0,1527464.2987752122,0.0,1492038.5916211589,0.0,2912203.97578593,0.0,1474138.2763340597,0.0 
 11/15  21:00:00,1247340.274527422,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,3845598.696904038,2214452.8765914945,1631145.8203125434,308791.3931382718,3306468.3130962189,244514.2098121519,1771562.3012731958,0.0,1867196.7361916896,0.0,1527464.2987752122,0.0,1492038.5916211599,0.0,3081300.9823331127,0.0,1659808.224672476,0.0 
 11/15  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,1476476.0756949043,1404476.0756949043,72000.0,416840.0959738086,2263923.6092097985,115065.51049983617,1123580.8605559236,0.0,1867196.7361916872,0.0,1527464.2987752143,0.0,1492038.5916211599,0.0,2658864.615606667,0.0,1434263.1506816208,0.0 
 11/15  23:00:00,1247288.092758544,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.5943365172,0.0,1631080.5943365172,0.0,0.0,71915.94406239763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  24:00:00,1247300.7173580006,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631096.3747870308,0.0,1631096.3747870308,0.0,0.0,71915.94406239763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72176.29739563998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  02:00:00,1247285.2601058665,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.0535877154,0.0,1631077.0535877154,0.0,0.0,72176.29739563998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  03:00:00,1247269.456992301,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631057.3000697965,0.0,1631057.3000697965,0.0,0.0,72176.29739563998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72176.29739563998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  05:00:00,1247253.4202586632,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.2545323168,0.0,1631037.2545323168,0.0,0.0,72176.29739563998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  06:00:00,1247321.919435034,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631122.876881498,0.0,1631122.876881498,0.0,0.0,115482.07583302396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23287821.723945757,0.0,4278.6684107723,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,13337906.592517551,13265906.592517551,72000.0,17394513.6257495,0.0,101046.81635389598,10612725.27401404,29196.34516625158,2465953.054320686,29196.34516625158,3999255.934575227,0.0,3156840.5795112724,0.0,5405933.500403522,0.0,3440988.737523596,0.0 
 11/16  08:00:00,1247373.8425169818,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,25768186.77634026,24136998.99683528,1631187.7795049838,6602031.034251847,551813.9038651135,274269.9301034318,19309599.197468226,0.0,5940718.64874863,0.0,5575840.844204733,0.0,3242602.1693436929,0.0,7699915.2331791,0.0,4706768.834312361,0.0 
 11/16  09:00:00,1247480.0868475945,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43516284.13135295,0.0,19690.115497962,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,3944578.215673179,2313257.6332695877,1631320.5824035914,0.0,9643806.497395197,505234.0817694797,1850606.1066156706,130929.83319135808,1867196.7361916886,0.0,1527464.2987752115,60907.53861518868,1492038.5916211585,70022.29457616885,2955811.6985111155,0.0,1864341.3138369153,0.0 
 11/16  10:00:00,1247509.6628266788,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43502013.431789729,0.0,5419.415934729627,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1653689.1750235304,22331.62334610706,1631357.5516774234,0.0,8632053.679077838,548539.8602068637,17865.298676885646,33723.27144220743,1867196.7361916868,0.0,1527464.2987752127,33723.27144220743,1492038.5916211582,0.0,1553149.0537276574,0.0,1434263.1506816205,0.0 
 11/16  11:00:00,1247469.724318537,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631307.6294875362,0.0,1631307.6294875362,0.0,7296665.954962678,562975.1196859918,0.0,0.0,1867196.7361916863,0.0,1527464.2987752103,0.0,1492038.591621157,0.0,1535283.7550507696,0.0,1434263.1506816208,0.0 
 11/16  12:00:00,1247482.5410877006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631323.6501456353,0.0,1631323.6501456353,0.0,7269154.307716525,678457.1955190157,0.0,0.0,1867196.7361916828,0.0,1527464.2987752103,0.0,1492038.591621157,0.0,1535283.7550507696,0.0,1434263.1506816208,0.0 
 11/16  13:00:00,2495129.096754282,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41602882.22128248,0.0,86307.51006749703,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3190852.31463287,0.0,3190852.31463287,0.0,6532932.063653058,822809.7903102957,0.0,491948.03617585098,1867196.7361916896,0.0,1527464.2987752124,491948.0361758501,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 11/16  14:00:00,1247537.9902854134,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43908839.81919548,0.0,412245.8033404915,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631392.9603303695,0.0,1631392.9603303695,0.0,8352169.469974425,779504.0118729117,0.0,2345019.7457248445,1867196.7361916872,53711.52549810784,1527464.298775213,2123997.50477633,1492038.591621156,38447.53782546158,1535283.755050771,42255.87131251759,1434263.150681619,86607.30631242352 
 11/16  15:00:00,1247451.2735720354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43540865.39682677,0.0,44271.380971770035,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.5664911136,0.0,1631284.5664911136,0.0,6561268.723609189,490798.82229035175,0.0,252122.99532918249,1867196.736191686,0.0,1527464.298775211,252122.99532918406,1492038.5916211594,0.0,1535283.7550507719,0.0,1434263.1506816198,0.0 
 11/16  16:00:00,1247464.7681891078,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631301.4344430548,0.0,1631301.4344430548,0.0,7672695.418501614,476363.56281122376,0.0,0.0,1867196.7361916884,0.0,1527464.2987752143,0.0,1492038.591621156,0.0,1535283.7550507719,0.0,1434263.1506816217,0.0 
 11/16  17:00:00,1247504.823483721,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631351.5026132668,0.0,1631351.5026132668,0.0,8426553.633016382,635151.4170816318,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.5916211599,0.0,1535283.7550507696,0.0,1434263.1506816208,0.0 
 11/16  18:00:00,1247315.4239460598,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2865074.7613813409,1233960.003707321,1631114.7576740194,0.0,6226925.972134863,375316.74645732788,987168.0029658567,0.0,2096961.2659863118,0.0,1701836.6853842836,0.0,1620027.623177199,0.0,1867898.520856447,0.0,1556690.4398820475,0.0 
 11/16  19:00:00,1247293.8346210505,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4611631.828169974,2980544.056641225,1631087.771528748,27661.365440020018,5118488.006408415,303140.4490616878,2384435.2453129806,0.0,1985791.466969137,0.0,1625509.1293606053,0.0,1617827.6921383276,0.0,3314954.7475797769,0.0,1696598.741585502,0.0 
 11/16  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,4828789.025335224,4756789.025335224,72000.0,444262.2028530437,4671558.037515609,216528.89218691988,3805431.2202681798,0.0,1867196.7361916884,0.0,1874221.807567291,0.0,1841689.4617299075,0.0,3912120.0655404978,0.0,2166449.6815591466,0.0 
 11/16  21:00:00,1247310.5062685803,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,9885133.388256997,8254024.777563432,1631108.6106935649,1269143.9213372095,3083574.995960174,245399.4111451759,6603219.8220507469,0.0,2547649.9445899098,0.0,2745600.822154672,0.0,2258767.9873885868,0.0,4396479.387765744,0.0,2510968.2124721838,0.0 
 11/16  22:00:00,1247277.7376112573,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,11502818.561683257,9871750.911035756,1631067.6506475008,1764487.2635574092,2289599.2363848045,115482.07583302396,7897400.728828605,0.0,2971107.2047867395,0.0,3118476.4374645019,0.0,2425570.961756656,0.0,4595203.609293798,0.0,2643289.047847295,0.0 
 11/16  23:00:00,1247262.4830909114,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.5828581223,0.0,1631048.5828581223,0.0,0.0,72176.29739563998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72176.29739563998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  01:00:00,1247246.5050077653,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631028.6106323689,0.0,1631028.6106323689,0.0,0.0,72436.52671660495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  02:00:00,1247230.4638543733,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.5595703009,0.0,1631008.5595703009,0.0,0.0,72436.52671660496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72436.52671660495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  04:00:00,1247296.5897503894,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.215375211,0.0,1631091.215375211,0.0,0.0,72436.52671660495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72436.52671660495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  06:00:00,1247296.891159189,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631091.592129077,0.0,1631091.592129077,0.0,0.0,115898.44274656792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  07:00:00,1247311.536315751,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,23363827.191733499,21732717.29350535,1631109.8982281488,24091404.94283889,0.0,101411.13740324692,17386173.834804287,0.0,3076598.250007814,0.0,5741445.003496333,0.0,4379107.640663546,0.0,7320601.243415217,0.0,4724668.229541557,0.0 
 11/17  08:00:00,1247285.429215986,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,36111804.63433887,34480727.36936751,1631077.264971362,12745695.56356461,0.0,275258.8015230988,27584581.895494008,0.0,7372140.285849491,0.0,7794026.140690276,0.0,5080669.292473267,0.0,9376801.275020222,0.0,5817191.433780838,0.0 
 11/17  09:00:00,1247472.2547077814,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8794220.985249877,7162910.1928356769,1631310.792414201,431292.14626259726,8383318.887222089,507055.6870162345,5730328.154268542,0.0,2353247.6239250309,0.0,1912117.756205067,0.0,1615131.0648645187,0.0,4736622.685988294,0.0,2969455.555606021,0.0 
 11/17  10:00:00,1247446.8842319863,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43500819.44251538,0.0,4225.426660390582,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4461885.543259536,2830606.4633395948,1631279.0799199416,0.0,10074580.979878834,550517.6030461976,2264485.1706716755,28305.130698496152,1867196.736191689,0.0,1527464.2987752129,28305.130698496152,1492038.591621158,0.0,3254293.933996101,0.0,1979738.142407909,0.0 
 11/17  11:00:00,1247487.2182147247,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43502800.58096134,0.0,6206.565106345384,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2375763.0502779299,744433.5538342154,1631329.4964437143,0.0,9926071.504830974,565004.9083895185,595546.8430673722,40698.56314103368,1867196.7361916863,0.0,1527464.2987752113,40698.56314103336,1492038.591621156,0.0,2118325.34928663,0.0,1446768.3995131206,0.0 
 11/17  12:00:00,1247545.150551637,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1676146.8680413967,44744.95754772138,1631401.9104936752,0.0,9308916.664927505,680903.3511360864,35795.96603817711,0.0,1867196.7361916872,0.0,1563260.2648133904,0.0,1492038.591621157,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 11/17  13:00:00,1247611.3817892113,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,2882231.384263182,1250746.6862901422,1631484.6979730398,0.0,8468367.752289648,825776.4045692962,1000597.3490321137,0.0,1913725.6952055547,0.0,1564050.5967211556,0.0,1523297.127367481,0.0,2391154.96144825,0.0,1464615.5006100992,0.0 
 11/17  14:00:00,1247443.3713433049,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43512353.750045377,0.0,15759.734190382867,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1966320.9008966482,335046.21200441286,1631274.6888922353,0.0,10840326.467610719,782314.4885393335,268036.96960353027,102914.31948040507,1867196.7361916849,44663.72450034218,1527464.2987752124,0.0,1492038.591621158,28296.007209670475,1803320.7246543016,0.0,1434263.1506816198,29954.587770391507 
 11/17  15:00:00,1247357.585311329,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1955096.2008161895,323928.7424334854,1631167.458382704,0.0,10968863.176415757,492568.38167291358,259142.99394678835,0.0,1867196.7361916872,0.0,1527464.2987752124,0.0,1492038.5916211552,0.0,1794426.7489975584,0.0,1434263.150681621,0.0 
 11/17  16:00:00,1247336.0934685409,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1969876.9478506696,338736.3537627677,1631140.5940879018,0.0,10723914.99204636,478081.07632959258,270989.08301021417,0.0,1867196.736191686,0.0,1527464.2987752129,0.0,1492038.591621158,0.0,1806272.8380609875,0.0,1434263.1506816217,0.0 
 11/17  17:00:00,1247372.641377017,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,2034159.9684993895,402973.69039093199,1631186.2781084576,0.0,10607616.51652166,637441.4351061236,322378.9523127456,0.0,1867196.736191686,0.0,1527464.2987752113,0.0,1492038.591621158,0.0,1857662.707363509,0.0,1434263.1506816236,0.0 
 11/17  18:00:00,1247400.230751859,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,7888061.309152955,6256840.544978948,1631220.764174007,278881.13192846757,4921583.280921296,376669.9389263457,5005472.43598316,0.0,2045946.7056743138,0.0,2344118.242344774,0.0,2047791.74170423,0.0,4163921.570447751,0.0,2259940.70813247,0.0 
 11/17  19:00:00,1247371.806467487,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,15021182.924737445,13389997.690246137,1631185.2344913064,2793940.832645856,2085275.134406904,304233.4122097407,10711998.15219691,0.0,3248322.101904678,0.0,3888688.987441309,0.0,2905519.4206686329,0.0,5377562.875338412,0.0,3148151.2991641948,0.0 
 11/17  20:00:00,1247301.771837736,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,19850898.73574663,18219801.04288489,1631097.6928617419,4508101.803067623,1371061.2256563369,217309.58014981485,14575840.834307913,0.0,4278558.737856931,0.0,4812737.381723052,0.0,3456680.787817327,0.0,6191580.3184584979,0.0,3692530.140772379,0.0 
 11/17  21:00:00,1247345.8477744663,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,23693795.159694759,22062642.372955324,1631152.7867394372,6245966.643987469,865844.3209058758,246284.19083645679,17650113.898364258,0.0,5027029.275418863,0.0,5536719.887146314,0.0,3914299.176435751,0.0,6887100.72143785,0.0,4141211.37024565,0.0 
 11/17  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,23312368.966499136,23240368.966499136,72000.0,6964417.268625608,640452.9705376476,115898.44274656792,18592295.17319931,0.0,5251860.385815923,0.0,5795828.900019391,0.0,4062420.916019749,0.0,7067943.686485167,0.0,4270487.817179306,0.0 
 11/17  23:00:00,1247317.2348039246,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631117.0212034903,0.0,1631117.0212034903,0.0,0.0,72436.52671660495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  24:00:00,1247225.1073914755,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631001.8641184592,0.0,1631001.8641184592,0.0,0.0,72436.52671660496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72696.55496084392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  02:00:00,1247291.835464965,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631085.2726309587,0.0,1631085.2726309587,0.0,0.0,72696.55496084392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  03:00:00,1247276.6057330224,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.2358264973,0.0,1631066.2358264973,0.0,0.0,72696.55496084392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72696.55496084392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  05:00:00,1247261.1384342749,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631046.902069153,0.0,1631046.902069153,0.0,0.0,72696.5549608439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  06:00:00,1247280.0479353194,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631070.5384978962,0.0,1631070.5384978962,0.0,0.0,116314.48793735022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,1980019.3046400003,5527200.0,7920077.218560001,7856246.532320446,0.000014538461538461542,36600161.176410909,36528161.176410909,72000.0,35585820.75392035,0.0,101775.17694518148,29222528.94112873,0.0,5534469.559538723,0.0,8814307.744638982,0.0,6270630.170943111,0.0,9933528.120348055,0.0,6525839.877980122,0.0 
 11/18  08:00:00,1247317.0636450216,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48245423.36161863,46614306.55435972,1631116.8072589122,23034731.718072129,0.0,159932.42091385663,37291445.243487779,0.0,9156728.460307315,0.0,10603875.848434262,0.0,6906693.28432131,0.0,11348409.864753347,0.0,7131984.317991464,0.0 
 11/18  09:00:00,1247330.0586137318,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,38510932.44748451,36879799.396822277,1631133.0506622273,15246770.39660982,0.0,218089.66488253169,29503839.517457826,0.0,7495744.425647722,0.0,8697517.782472734,0.0,5686444.243599033,0.0,9508111.914698096,0.0,5972267.683360209,0.0 
 11/18  10:00:00,1247385.226411744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,33448478.578149506,31817276.569045508,1631202.0091039958,11611174.586196412,0.0,305325.5308355444,25453821.25523641,0.0,6877458.1825532079,0.0,7139602.745204653,0.0,5134111.838603292,0.0,8708740.836110445,0.0,5450154.185084974,0.0 
 11/18  11:00:00,0.0,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,22567763.27737542,22495763.27737542,72000.0,7543740.976986479,2377322.28931815,276246.90885120679,17996610.62190034,0.0,6154083.251627197,0.0,2254074.6515246254,0.0,4627072.3975209989,0.0,7972445.9118129829,0.0,4845180.941734748,0.0 
 11/18  12:00:00,1247410.497923447,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,20029072.206276005,18397838.60838052,1631233.597895482,6266852.006174568,3208941.186349909,334404.1528198819,14718270.886704416,0.0,5388914.695314978,0.0,1527464.2987752115,0.0,4125941.308398012,0.0,7269009.763526273,0.0,4263187.353010151,0.0 
 11/18  13:00:00,1247392.4243540085,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,21233469.712479108,19602258.70611765,1631211.0063614608,7957618.935086622,2612674.0926571737,290786.2198433757,15681806.96489412,0.0,5873938.647815485,0.0,1527464.2987752096,0.0,4218764.010224417,0.0,7535624.5030009769,0.0,4382262.037398102,0.0 
 11/18  14:00:00,1247356.1514632265,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,20135977.691597679,18504812.025491164,1631165.6661065133,7227506.497991622,2613866.280066023,276246.90885120679,14803849.620392932,0.0,5825645.749885693,0.0,1527464.2987752122,0.0,4167780.2477464976,0.0,7495973.711143422,0.0,3643232.1451625248,0.0 
 11/18  15:00:00,1247339.4174146238,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,18289342.65623342,16658197.907291588,1631144.748941832,5890305.146884923,2545272.8863590138,218089.66488253169,13326558.32583327,0.0,5707097.547155594,0.0,1527464.2987752122,0.0,4141396.2077383378,0.0,7415391.672506417,0.0,2391455.1319778927,0.0 
 11/18  16:00:00,1247331.4326720138,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,19118271.425325708,17487136.65712315,1631134.7682025575,5698360.970705036,1694168.2422888207,189011.04289819418,13989709.32569852,0.0,5553550.003360108,0.0,2456637.7074943289,0.0,4267584.023280997,0.0,7418840.379284949,0.0,2149343.74459842,0.0 
 11/18  17:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23283543.055534986,0.0,0.0,2970028.95696,5527200.0,6930067.566240001,7856246.532320446,0.000014538461538461542,25996228.799335399,25924228.799335399,72000.0,8565330.723528568,5255.871200209731,203550.35389036296,20739383.03946832,0.0,6429210.919188145,0.0,5151185.631482051,0.0,4899052.106589159,0.0,8261009.5644129649,0.0,3855171.350116129,0.0 
 11/18  18:00:00,1247291.2437261707,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,36185556.205256868,34554471.67228539,1631084.5329714707,13334511.262725428,0.0,101775.17694518148,27643577.33782831,0.0,7933561.417743044,0.0,6984952.687432898,0.0,5745383.110595004,0.0,9561416.939033414,0.0,5274509.715344061,0.0 
 11/18  19:00:00,1247245.6929430015,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631027.5955706347,0.0,1631027.5955706347,0.0,0.0,101775.17694518145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,101775.17694518148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  21:00:00,1247256.9072631533,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631041.6132053969,0.0,1631041.6132053969,0.0,0.0,101775.17694518148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  22:00:00,1247291.226484015,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631084.5114191846,0.0,1631084.5114191846,0.0,0.0,130853.79892951902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,72696.55496084392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  24:00:00,1247264.8951682887,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.5978977532,0.0,1631051.5978977532,0.0,0.0,72696.55496084392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  01:00:00,1247238.0127421909,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631017.9955014014,0.0,1631017.9955014014,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,1247289.3497865506,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631082.1655917729,0.0,1631082.1655917729,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  04:00:00,1247261.5133956618,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631047.3707620116,0.0,1631047.3707620116,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58365.04409876412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  06:00:00,1247258.3694192409,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631043.440865899,0.0,1631043.440865899,0.0,0.0,102138.82717283728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  07:00:00,1247230.7942363318,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631008.9725399297,0.0,1631008.9725399297,0.0,0.0,58365.04409876414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58365.04409876414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  09:00:00,1247291.730507094,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631085.1414361038,0.0,1631085.1414361038,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
