Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 11/19  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  11:00:00,1247300.4177779654,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631096.000319077,0.0,1631096.000319077,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  12:00:00,1247245.6983798787,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631027.6023666026,0.0,1631027.6023666026,0.0,0.0,87547.5661481462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,87547.5661481462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  14:00:00,1247258.7446603089,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631043.9099083527,0.0,1631043.9099083527,0.0,0.0,131321.34922221933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  15:00:00,1247268.3185813677,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631055.8770830744,0.0,1631055.8770830744,0.0,0.0,87547.5661481462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58365.04409876414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  17:00:00,1247237.324998833,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,1631017.1358384817,0.0,1631017.1358384817,0.0,0.0,58365.04409876414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  18:00:00,1247288.6937378627,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631081.345546441,0.0,1631081.345546441,0.0,0.0,58365.04409876414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  20:00:00,1247260.8456013359,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631046.5360349096,0.0,1631046.5360349096,0.0,0.0,58365.04409876414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  21:00:00,1247232.2175485756,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631010.7516465469,0.0,1631010.7516465469,0.0,0.0,58365.044098764134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,102138.82717283727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  23:00:00,1247230.1442181403,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631008.1600325756,0.0,1631008.1600325756,0.0,0.0,58365.04409876414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  24:00:00,1247281.8706648357,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631072.81686665,0.0,1631072.81686665,0.0,0.0,58365.04409876412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73215.70028188832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  02:00:00,1247271.4003745483,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631059.7292516083,0.0,1631059.7292516083,0.0,0.0,73215.70028188834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  03:00:00,1247256.3291948417,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.8906336898,0.0,1631040.8906336898,0.0,0.0,73215.70028188834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73215.70028188834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  05:00:00,1247241.0842331309,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631021.8347923782,0.0,1631021.8347923782,0.0,0.0,73215.70028188834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  06:00:00,1247264.9891720724,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.7154002579,0.0,1631051.7154002579,0.0,0.0,117145.12045102132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57511545.95507071,57439545.95507071,72000.0,51982873.18022714,0.0,102501.98039464368,45951636.76405656,0.0,10246302.398725119,0.0,12659220.04403784,0.0,8847869.174694412,0.0,13467029.727828464,0.0,8587461.951090679,0.0 
 11/20  08:00:00,1247378.746770857,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48123587.24139257,46492393.33168632,1631193.909706251,31061644.969305979,0.0,278219.66107117568,37193914.66534906,0.0,9336529.475331914,0.0,10550195.012246238,0.0,7032748.823860592,0.0,11159632.896076164,0.0,6971054.990154069,0.0 
 11/20  09:00:00,1247452.758359272,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17007327.148001557,15376040.725561539,1631286.4224400167,8411394.606114347,826617.688026818,512509.9019732183,12300832.58044923,0.0,2924015.252463305,0.0,4810658.183023014,0.0,3478631.473772969,0.0,5452615.443927645,0.0,3491158.759582603,0.0 
 11/20  10:00:00,1247402.3697605308,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8806902.61589087,7175679.178006651,1631223.437884219,3424552.3109377289,1692837.8366383445,556439.3221423513,5740543.342405321,0.0,1867196.7361916872,0.0,3204181.7100543954,0.0,2438894.288710468,0.0,3690845.5324937815,0.0,2395671.6072753088,0.0 
 11/20  11:00:00,1247447.4628805123,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,4500895.40023209,2869615.5970151859,1631279.8032169038,726677.2421157576,2111360.457274505,571082.462198729,2295692.4776121487,0.0,1867196.7361916884,0.0,2150870.8523300669,0.0,1768463.8753510463,0.0,2646545.2526749477,0.0,1718862.293384842,0.0 
 11/20  12:00:00,1247495.9746041296,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1860922.9802018784,229582.53847865982,1631340.4417232185,2594.054130218501,3475633.2669536594,688227.5826497502,183666.03078292788,0.0,1867196.7361916907,0.0,1527464.2987752122,0.0,1492038.5916211599,0.0,1718949.7858336995,0.0,1434263.15068162,0.0 
 11/20  13:00:00,2495067.760487359,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,3837362.6979088496,646587.0521578873,3190775.645750962,101318.04909298007,2669735.17188819,834658.9832135269,517269.64172630998,0.0,1901122.2536215087,0.0,1554547.7995616233,0.0,1492038.591621158,0.0,1991544.3785608458,0.0,1434263.1506816208,0.0 
 11/20  14:00:00,1247473.4892148434,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43567290.49865404,0.0,70696.48279904688,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631312.3355188096,0.0,1631312.3355188096,62725.05548887529,3263139.2319828087,790729.5630443939,0.0,392458.47469873007,1867196.7361916872,77683.97856166326,1527464.2987752103,94394.72474960148,1492038.591621156,87412.17994662738,1535283.7550507729,43063.9403444087,1434263.1506816208,89903.65109643249 
 11/20  15:00:00,1247423.6603611219,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631250.0506310389,0.0,1631250.0506310389,367504.8593529121,2183998.693639672,497866.7619168407,0.0,0.0,1867196.7361916872,0.0,1527464.2987752103,0.0,1492038.5916211599,0.0,1535283.7550507747,0.0,1434263.1506816189,0.0 
 11/20  16:00:00,1247406.2511187,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631228.2894900647,0.0,1631228.2894900647,507299.713997692,1855895.2240432313,483223.62186046296,0.0,0.0,1867196.7361916872,0.0,1527464.2987752143,0.0,1492038.5916211599,0.0,1535283.7550507729,0.0,1434263.1506816224,0.0 
 11/20  17:00:00,1247529.3969669915,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631382.2188857345,0.0,1631382.2188857345,572489.3775627406,1740812.5148360455,644298.1624806172,0.0,0.0,1867196.7361916849,0.0,1527464.298775214,0.0,1492038.5916211599,0.0,1535283.755050771,0.0,1434263.1506816208,0.0 
 11/20  18:00:00,1247408.8981577066,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,2421974.906556306,790743.308330135,1631231.5982261708,791719.9652895923,1687922.833536236,380721.6414658193,632594.646664108,0.0,1995844.9432682507,0.0,1660653.9112524773,0.0,1597654.3756213242,0.0,1697092.3812759259,0.0,1537595.5675665786,0.0 
 11/20  19:00:00,1247371.2748675442,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,7211241.112740617,5580056.542736657,1631184.5700039599,1854716.01569734,1562551.6207634919,307505.94118393099,4464045.234189326,0.0,1969704.3371413632,0.0,3051764.1016688535,0.0,1989124.798872013,0.0,3389514.1802940259,0.0,1920184.3485334609,0.0 
 11/20  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,10193312.095384904,10121312.095384904,72000.0,3869116.4732207634,1307801.3648067218,219647.100845665,8097049.676307924,0.0,2612219.0289936477,0.0,3978868.7567606165,0.0,2607452.612587549,0.0,4213882.475897665,0.0,2540873.3343887568,0.0 
 11/20  21:00:00,1247275.2359548249,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,16512887.262065236,14881822.738429064,1631064.5236361712,5785469.35336722,810638.32223198,248933.38095842035,11905458.190743253,0.0,3519659.8981013505,0.0,4913508.266473627,0.0,3161882.825024912,0.0,5064404.683363964,0.0,3102249.050099752,0.0 
 11/20  22:00:00,1247302.5181816838,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,22112753.24980275,20481654.62402874,1631098.6257740113,7269506.6175871,498669.4233006888,117145.12045102133,16385323.699222994,0.0,4617257.864923652,0.0,6008051.1785851879,0.0,3800672.571487221,0.0,6070662.924283758,0.0,3744925.692263413,0.0 
 11/20  23:00:00,1247286.0624826987,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631078.056539764,0.0,1631078.056539764,0.0,0.0,73215.70028188832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73215.70028188832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  01:00:00,1247299.5127835547,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631094.869097484,0.0,1631094.869097484,0.0,0.0,73474.66361872408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73474.66361872408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,1247285.1152344866,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631076.8725019189,0.0,1631076.8725019189,0.0,0.0,73474.66361872408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  04:00:00,1247270.4591055867,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631058.552687685,0.0,1631058.552687685,0.0,0.0,73474.66361872408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73474.66361872408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  06:00:00,1247271.0566453355,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631059.2995982278,0.0,1631059.2995982278,0.0,0.0,117559.4617899585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  07:00:00,1247287.63053489,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,47604870.31537206,45973790.298804167,1631080.0165678899,42914083.592501159,0.0,102864.52906621373,36779032.23904334,0.0,6670144.539271756,0.0,11795505.10839933,0.0,7500787.802666725,0.0,11121762.910319085,0.0,7547078.410706101,0.0 
 11/21  08:00:00,1247373.7620472885,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57265851.11869814,55634663.43977837,1631187.6789197725,23291892.665193876,0.0,279203.72175115146,44507730.751822698,0.0,11047416.589729142,0.0,12495161.185489279,0.0,7230175.242345963,0.0,13181519.786101547,0.0,8409704.480476313,0.0 
 11/21  09:00:00,1247456.7117283692,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26836110.13342357,25204818.769365755,1631291.3640578169,3893110.309330847,4070517.220734735,514322.6453310685,20163855.015492605,0.0,5548768.926488955,0.0,5399894.717257578,0.0,3480592.296526674,0.0,8273261.940287754,0.0,5317583.667251866,0.0 
 11/21  10:00:00,1247507.2019703475,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17302388.315450554,15671033.839785297,1631354.4756652546,1358647.2028460282,7778211.05512975,558407.4435023029,12536827.071828239,0.0,4225410.168588223,0.0,2315112.9766247768,0.0,3020859.690780015,0.0,6644077.348400156,0.0,4187613.4197553775,0.0 
 11/21  11:00:00,1247481.0282389138,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43504870.785404179,0.0,8276.769549181221,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13101386.269907669,11470064.51078721,1631321.7591204586,260880.6973819923,8801578.851333395,573102.3762260478,9176051.608629769,63196.24380545979,3302250.28149361,0.0,1527464.2987752094,63196.24380545868,3035289.6411938464,0.0,5702953.42297247,0.0,3464340.4965149506,0.0 
 11/21  12:00:00,1247550.5088326273,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43498344.23953901,0.0,1750.2236840168405,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10039570.994061692,8408162.385843603,1631408.6082180897,0.0,9865377.758879034,690661.8380160062,6726529.908674884,13148.331309323648,2458673.1023179974,0.0,1527464.2987752115,13148.33130932412,2619530.095296486,0.0,5052719.311470805,0.0,2924389.633134705,0.0 
 11/21  13:00:00,1247617.9081656379,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,11546058.752711267,9914565.896922164,1631492.8557891024,444882.7541281738,8061487.885199013,837611.1652534542,7931652.717537732,0.0,2922041.1854081,0.0,1527464.2987752115,0.0,2772791.8523480615,0.0,5438269.171175728,0.0,3127332.7421510007,0.0 
 11/21  14:00:00,1247455.1314530736,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501049.84114619,0.0,4455.825291199975,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6195311.961838476,4564022.573087376,1631289.3887511008,0.0,11443312.552369845,793526.3670822202,3651218.058469901,32082.481077982557,1867196.7361916849,0.0,1527464.2987752115,32082.481077983495,2030769.8964053102,0.0,4212398.776868523,0.0,1869634.8825495574,0.0 
 11/21  15:00:00,1247448.0674857982,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5501089.5142274559,3869808.9552682556,1631280.5589592008,0.0,11803911.573986719,499627.7126073238,3095847.1642146047,0.0,1867196.7361916884,0.0,1540608.7739641059,0.0,2043103.4589824426,0.0,4066921.576715138,0.0,1434263.15068162,0.0 
 11/21  16:00:00,1247438.3593294745,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6634201.373065646,5002932.949072071,1631268.423993575,0.0,11676498.50442994,484932.7798835788,4002346.359257657,0.0,1867196.7361916877,0.0,1527464.2987752134,0.0,2378246.996406467,0.0,4401819.803089296,0.0,1683865.0571153737,0.0 
 11/21  17:00:00,1247496.990076879,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,9723147.759449792,8091806.048409671,1631341.7110401209,0.0,10426330.970877957,646577.0398447719,6473444.838727737,0.0,1932450.3151918562,0.0,2072168.129555892,0.0,2807129.393292673,0.0,4935088.438542183,0.0,2582855.0944654636,0.0 
 11/21  18:00:00,1247428.2382554583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,27556394.985903797,25925139.21301319,1631255.7728906067,4605147.475118551,2131256.656000153,382068.2508173652,20740111.370410555,0.0,5710570.645312411,0.0,5660805.676816004,0.0,4651527.628891991,0.0,7933081.91562847,0.0,4640372.03608189,0.0 
 11/21  19:00:00,1247291.848862895,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,36125954.90583377,34494869.61645572,1631085.289378054,8959609.107471936,507550.90933587387,308593.5871986411,27595895.69316458,0.0,7398138.223796561,0.0,7272128.484319786,0.0,5627311.616858077,0.0,9508643.895152525,0.0,5645920.005357743,0.0 
 11/21  20:00:00,1247337.2047547268,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39216600.8057621,37585458.822592768,1631141.9831693317,10417468.659028316,146124.16732629206,220423.99085617224,30068367.05807421,0.0,7950647.230782564,0.0,7902910.818398673,0.0,6002724.677614435,0.0,10058736.719503142,0.0,6009594.144095408,0.0 
 11/21  21:00:00,1247277.2827496827,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42027628.60235225,40396561.52027094,1631067.0820812984,12231466.370030342,0.0,249813.8563036619,32317249.216216759,0.0,8440896.664745816,0.0,8531112.14128587,0.0,6330146.458666546,0.0,10547189.086593694,0.0,6324151.397244852,0.0 
 11/21  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43087029.59243972,43015029.59243972,72000.0,13579746.252959965,0.0,117559.4617899585,34412023.673951778,0.0,8873899.399722834,0.0,9148750.57830932,0.0,6631901.697180443,0.0,10994335.50207612,0.0,6619383.028983045,0.0 
 11/21  23:00:00,1247316.1283236214,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631115.6381293,0.0,1631115.6381293,0.0,0.0,73474.66361872408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  24:00:00,1247263.763729521,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.1836260735,0.0,1631050.1836260735,0.0,0.0,73474.6636187241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73733.11844442298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  02:00:00,1247249.0842021332,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631031.834564283,0.0,1631031.834564283,0.0,0.0,73733.11844442298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  03:00:00,1247234.2484261546,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631013.2901954523,0.0,1631013.2901954523,0.0,0.0,73733.11844442299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73733.11844442298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  05:00:00,1247301.4863658797,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.336028678,0.0,1631097.336028678,0.0,0.0,73733.11844442298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  06:00:00,1247322.6886291847,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631123.8383559806,0.0,1631123.8383559806,0.0,0.0,117972.98951107676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59876858.20494349,59804858.20494349,72000.0,53703751.883433099,0.0,103226.36582219217,47843886.56395479,0.0,9122252.754697634,0.0,12900988.29860335,0.0,9504464.86194217,0.0,14674915.972314664,0.0,9497511.20871653,0.0 
 11/22  08:00:00,1247307.8939392688,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,68681237.51485595,67050132.1695122,1631105.345343756,32674318.47182761,0.0,280185.8500888073,53640105.73560977,0.0,12639649.61461904,0.0,14230193.202746254,0.0,9558745.928884624,0.0,15439728.13391781,0.0,9628035.387761319,0.0 
 11/22  09:00:00,1247472.9014044188,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38836790.00991541,37205478.40914572,1631311.6007696912,11875839.890225418,1288223.9765147819,516131.8291109608,29764382.72731658,0.0,6627013.150928591,0.0,8728786.553734288,0.0,6104536.593757053,0.0,9915029.426350428,0.0,6245263.534866202,0.0 
 11/22  10:00:00,1247503.8495603959,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28564744.587993124,26933394.30276096,1631350.2852321619,7095727.223578149,2496868.9091905609,560371.7001776146,21546715.442208768,0.0,4766138.891221313,0.0,6839315.087349649,0.0,4909276.039430629,0.0,7908782.540485982,0.0,4979449.416041387,0.0 
 11/22  11:00:00,1247478.7876831904,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23109975.273459995,21478656.314981156,1631318.9584788355,4443803.232181281,3043625.8304372,575118.3238664992,17182925.051984926,0.0,3878410.358154025,0.0,5745350.138601137,0.0,4262681.517967193,0.0,6835949.307283565,0.0,4316780.262299261,0.0 
 11/22  12:00:00,1247505.9377813063,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19214800.829564737,17583447.93410586,1631352.8954588748,2751755.7795433818,3474669.031708735,693091.313377576,14066758.34728469,0.0,3226972.8778422067,0.0,5000004.79169978,0.0,3804564.4585689778,0.0,6059387.083501821,0.0,3832075.6679921967,0.0 
 11/22  13:00:00,2495060.0947034854,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,22045719.367590686,18854953.303888129,3190766.063702559,4149293.0693276387,2560928.1037685398,840557.5502664219,15083962.643110503,0.0,3691417.4572329146,0.0,5202707.257991499,0.0,3896323.184363735,0.0,6238815.683737327,0.0,3910945.592105341,0.0 
 11/22  14:00:00,1247481.7700093075,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12884252.81046879,11252930.124152894,1631322.6863158944,1048534.85307637,4579434.9076558,796317.6791997682,9002344.099322316,0.0,2094558.4407020913,0.0,3817795.02796313,0.0,3070568.283833239,0.0,4857960.512319898,0.0,3017708.366824329,0.0 
 11/22  15:00:00,1247467.3199540144,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10811545.998509018,9180241.374420228,1631304.6240887913,341996.1406663457,5263132.4806933789,501385.20542207636,7344193.099536183,0.0,1867196.736191686,0.0,3281300.3632717228,0.0,2882840.6258978459,0.0,4546635.55458991,0.0,2622466.3519052464,0.0 
 11/22  16:00:00,1247453.8661458123,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11710217.549907385,10078929.742760413,1631287.8071469716,395181.8257539561,5004297.073597659,486638.5817331916,8063143.794208331,0.0,1867196.7361916844,0.0,3711400.390646779,0.0,2958810.633109997,0.0,4641364.565465407,0.0,2740618.0011147719,0.0 
 11/22  17:00:00,1247492.5570420293,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,12664977.24859803,11033641.078746546,1631336.1698514822,620440.7578522941,4772935.132469571,648851.4423109222,8826912.862997238,0.0,1867196.7361916865,0.0,4093593.7419399197,0.0,3048069.0120783776,0.0,4744793.882444239,0.0,2929506.0226633206,0.0 
 11/22  18:00:00,1247336.228929522,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,26591312.72861919,24960171.965208275,1631140.7634109217,8330654.429305253,1316430.4802513007,383412.2159109994,19968137.572166619,0.0,4769174.277780004,0.0,6724301.593454767,0.0,4566210.104581146,0.0,7255747.022508222,0.0,4508951.106162728,0.0 
 11/22  19:00:00,1247327.4444067083,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,34536249.27405314,32905119.491087818,1631129.7829653223,12670125.067094744,64697.1432043254,309679.09746657646,26324095.592870259,0.0,6308869.096729014,0.0,8265171.433738468,0.0,5467722.679775916,0.0,8719477.20530096,0.0,5419101.709646026,0.0 
 11/22  20:00:00,1247345.602678743,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37686914.11482123,36055761.634445648,1631152.4803755838,14248195.267645713,0.0,221199.3553332689,28844609.307556519,0.0,6896389.4276853059,0.0,8908540.889977664,0.0,5828324.457278835,0.0,9286711.401900523,0.0,5780889.663034073,0.0 
 11/22  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38138847.45736506,38066847.45736506,72000.0,15613422.347149063,0.0,250692.60271103815,30453477.965892048,0.0,7346988.932540398,0.0,9293859.396391994,0.0,6038673.269460424,0.0,9633956.208638842,0.0,5996246.691180304,0.0 
 11/22  22:00:00,1247250.2310737074,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38897775.46579931,37266742.1976727,1631033.2681266058,15725443.94925341,0.0,117972.98951107674,29813393.758138166,0.0,7234777.4353067879,0.0,9148302.347216322,0.0,5934375.960921907,0.0,9459349.159694292,0.0,5892835.387318824,0.0 
 11/22  23:00:00,1247242.6345551126,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631023.7726581612,0.0,1631023.7726581612,0.0,0.0,73733.11844442298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,73733.11844442299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  01:00:00,1247222.8065858195,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630998.9881658464,0.0,1630998.9881658464,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  02:00:00,1247275.35926653,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631064.677772884,0.0,1631064.677772884,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  04:00:00,1247247.8493644242,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631030.2910463736,0.0,1631030.2910463736,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  05:00:00,1247219.6946743848,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1630995.0983502079,0.0,1630995.0983502079,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,103587.38350805089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  07:00:00,1247298.6571708697,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13839067.566254542,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,0.0,0.000014538461538461542,1631093.7996018788,0.0,1631093.7996018788,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  08:00:00,1247271.8507748212,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631060.292241289,0.0,1631060.292241289,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  10:00:00,1247244.2422400336,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631025.782226261,0.0,1631025.782226261,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  11:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  12:00:00,1247307.038250063,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631104.2757525019,0.0,1631104.2757525019,0.0,0.0,88789.18586404358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  13:00:00,1247307.0771739349,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631104.32440642,0.0,1631104.32440642,0.0,0.0,88789.18586404358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  14:00:00,1247261.6155378742,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631047.4984373595,0.0,1631047.4984373595,0.0,0.0,133183.77879606538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,88789.18586404358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  16:00:00,1247231.5665409768,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631009.9379024564,0.0,1631009.9379024564,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  17:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12457267.566254542,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  18:00:00,1247284.0642279182,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631075.5587685847,0.0,1631075.5587685847,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  19:00:00,1247256.7892779434,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631041.4657266769,0.0,1631041.4657266769,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  21:00:00,1247228.8306250226,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631006.5180722692,0.0,1631006.5180722692,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  22:00:00,1247316.7894280933,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631116.4644942424,0.0,1631116.4644942424,0.0,0.0,103587.38350805089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  24:00:00,1247280.655507215,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631071.2979483854,0.0,1631071.2979483854,0.0,0.0,59192.79057602906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  01:00:00,1247265.147014901,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631051.912700058,0.0,1631051.912700058,0.0,0.0,74248.19657987256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74248.19657987256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  03:00:00,1247250.928760703,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.140218837,0.0,1631034.140218837,0.0,0.0,74248.19657987256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  04:00:00,1247236.5746252929,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.1978893174,0.0,1631016.1978893174,0.0,0.0,74248.19657987257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17702675.29162166,0.0,4442.223520065787,990009.6523200001,8290800.0,7920077.218560001,497346.1972070523,0.000014538461538461542,123209.58083254956,51209.58083254956,72000.0,398215.5996923403,0.0,74248.19657987256,40967.66466603965,34506.48713319936,0.0,0.0,0.0,0.0,538313.8618730933,34506.48713319936,0.0,0.0,0.0,0.0 
 11/24  06:00:00,1247300.3968844088,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19295491.7071124,0.0,14453.960651761401,1980019.3046400003,8290800.0,7920077.218560001,1090141.2232460993,0.000014538461538461542,1686231.3188093317,55135.34460670547,1631095.9742026262,874426.1261832713,0.0,118797.11452779605,44108.27568536438,112800.5046140756,0.0,0.0,0.0,0.0,373009.6479052899,43645.483859799984,0.0,0.0,761239.8510261736,69155.02075427561 
 11/24  07:00:00,1247258.7347735016,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,85596417.06610576,83965373.16855568,1631043.8975500772,73586805.95642735,0.0,103947.47521182159,67172298.53484454,0.0,14291719.173459249,0.0,18562317.05470056,0.0,11991953.867116861,0.0,18295431.215331824,0.0,11887123.756555397,0.0 
 11/24  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,77280116.96936925,77208116.96936925,72000.0,45333366.247639078,0.0,282143.1470035157,61766493.575495418,0.0,14666114.316020985,0.0,16909972.545625956,0.0,10610344.348615099,0.0,16764539.422160503,0.0,10671769.475392452,0.0 
 11/24  09:00:00,1247451.7892248189,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,45967810.947624009,44336525.73657911,1631285.2110448883,19326909.455349558,0.0,519737.37605910786,35469220.58926329,0.0,8131706.721132534,0.0,10477552.50460067,0.0,6730530.555135645,0.0,10927770.274437143,0.0,7057907.066277331,0.0 
 11/24  10:00:00,2494982.7248943455,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,34340419.388566609,31149750.035294236,3190669.353272372,10252901.997117557,720838.4160565357,564286.2940070314,24919800.02823539,0.0,6121088.590948095,0.0,6858617.878370364,0.0,5252101.925587056,0.0,8848751.275009709,0.0,5695486.89064018,0.0 
 11/24  11:00:00,1247513.8581475397,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22120165.162338854,20488802.366609649,1631362.795729202,6121732.818198661,4608847.032902114,579135.933323006,16391041.893287724,0.0,4912313.117989401,0.0,2197152.7542176728,0.0,4642362.062756926,0.0,7677909.256200288,0.0,4817551.234443553,0.0 
 11/24  12:00:00,1247430.32463905,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18011576.489694545,16380318.10887383,1631258.3808207145,4270916.218615072,6131882.547032166,697933.047850802,13104254.487099063,0.0,4146803.7020071956,0.0,1527464.298775212,0.0,4155555.3717826285,0.0,6914546.061868125,0.0,4216131.584986195,0.0 
 11/24  13:00:00,1247507.5273216125,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,18772235.676602879,17140880.794256245,1631354.882346635,4867931.646699396,5334711.409444391,846429.4410105469,13712704.635404997,0.0,4495101.606883353,0.0,1556932.3726373735,0.0,4194388.485866355,0.0,7053769.092309178,0.0,4268759.610029042,0.0 
 11/24  14:00:00,1247535.037175699,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43510061.20704801,0.0,13467.191193013956,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10840100.066116332,9208710.79710321,1631389.2690131223,1432478.9412755296,7380235.689248541,801880.5230626236,7366968.637682567,93929.25995161764,2508182.6891997049,0.0,1527464.298775212,93929.25995161718,3136802.3795070287,0.0,5417759.505575249,0.0,2633006.2969457136,0.0 
 11/24  15:00:00,1247411.8068745787,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7554225.615699141,5922990.381645725,1631235.2340534158,448078.83297351255,8631580.793823718,504887.7367431334,4738392.30531658,0.0,1927688.3644514373,0.0,1527464.2987752127,0.0,2804959.840717232,0.0,4900263.183011405,0.0,1434263.1506816212,0.0 
 11/24  16:00:00,1247479.56029221,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9027570.941150018,7396251.016928194,1631319.9242218235,374897.66873254117,8477391.05866213,490038.09742715876,5917000.813542555,0.0,2196635.1099186099,0.0,1708771.1918470606,0.0,3048027.1066583066,0.0,5075679.916931789,0.0,1744134.0205071569,0.0 
 11/24  17:00:00,1247542.5572556367,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,14595112.10825765,12963713.439322593,1631398.6689350545,747216.157249036,6385355.787019541,653384.1299028783,10370970.751458075,0.0,2857239.103476149,0.0,3306987.715651685,0.0,3518008.4357752248,0.0,5659271.021762578,0.0,2885711.0071127505,0.0 
 11/24  18:00:00,1247391.8944474494,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,31418746.09764111,29787535.753650309,1631210.343990804,7600327.134174981,1019676.9770739691,386090.62221533726,23830028.60292025,0.0,6331473.005469879,0.0,6521034.720310572,0.0,5301090.5170355369,0.0,8576846.56783446,0.0,4955830.32459,0.0 
