Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 11/24  19:00:00,1247325.5669029398,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38997265.028289128,37366137.59215908,1631127.4361300497,12004730.072913515,0.0,311842.42563546469,29892910.07372726,0.0,7815096.828232717,0.0,8007798.54869427,0.0,6146221.6225698259,0.0,9942893.620115694,0.0,5837145.986434697,0.0 
 11/24  20:00:00,1247363.7022597928,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40709149.709201578,39077974.604778077,1631175.1044235039,13126731.476121271,0.0,222744.58973961773,31262379.68382246,0.0,8156744.008006928,0.0,8420291.421716385,0.0,6324025.140107578,0.0,10204175.034996789,0.0,6013390.611314951,0.0 
 11/24  21:00:00,1247310.0526264995,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41694577.611121308,40063469.5674696,1631108.0436517013,14257645.714737986,0.0,252443.8683715667,32050775.65397568,0.0,8362096.787789952,0.0,8683365.007505833,0.0,6418651.853547227,0.0,10340379.588938864,0.0,6102528.948513897,0.0 
 11/24  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40361024.78733638,40289024.78733638,72000.0,14685795.659279801,0.0,118797.11452779605,32231219.829869108,0.0,8387670.129274156,0.0,8810898.41130518,0.0,6423236.361380385,0.0,10343737.888598653,0.0,6121923.571630838,0.0 
 11/24  23:00:00,1247306.3846334085,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631103.4587471537,0.0,1631103.4587471537,0.0,0.0,74248.19657987256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  24:00:00,1247277.4605234836,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631067.304294342,0.0,1631067.304294342,0.0,0.0,74248.19657987256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74504.66735411201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  02:00:00,1247263.6777527848,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631050.0761571879,0.0,1631050.0761571879,0.0,0.0,74504.66735411201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  03:00:00,1247249.6756202982,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.573822991,0.0,1631032.573822991,0.0,0.0,74504.66735411201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,74504.66735411201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  05:00:00,1247235.5521966052,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631014.9198776573,0.0,1631014.9198776573,0.0,0.0,74504.66735411201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  06:00:00,1247256.6655911182,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631041.3111210729,0.0,1631041.3111210729,0.0,0.0,119207.46776657921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55375669.98198782,55303669.98198782,72000.0,50189439.44198746,0.0,104306.5342957568,44242935.985590267,0.0,8786693.082354416,0.0,12043079.66557265,0.0,9054685.391966034,0.0,13626297.431139667,0.0,8588426.946877476,0.0 
 11/25  08:00:00,1247296.7175486717,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,66835034.71713735,65203943.34201731,1631091.3751200396,32970443.370252085,0.0,163910.2681790464,52163154.67361385,0.0,12590158.737753014,0.0,13915230.591898529,0.0,9407721.267763365,0.0,14938574.544073716,0.0,9167716.064444812,0.0 
 11/25  09:00:00,1247313.5552834417,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,57892501.153590288,56261388.73170031,1631112.4218899757,24084444.247496405,0.0,223514.00206233603,45009110.98536025,0.0,11145348.770921495,0.0,12042595.881050796,0.0,8152944.604519039,0.0,13343146.411205814,0.0,8181321.849982988,0.0 
 11/25  10:00:00,1247307.4759814197,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,55148741.13028652,53517636.307380188,1631104.822906337,20013563.33695838,0.0,312919.60288727036,42814109.04590415,0.0,11080724.302338092,0.0,10604028.723640867,0.0,7768031.660023316,0.0,13178115.840336444,0.0,8039455.051885219,0.0 
 11/25  11:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,53436103.576245937,53364103.576245937,72000.0,18563108.558937573,0.0,283117.7359456256,42691282.86099675,0.0,11168559.603727173,0.0,10336023.212723084,0.0,7949952.06864611,0.0,13119130.696707309,0.0,7973863.811512759,0.0 
 11/25  12:00:00,1247402.9432257803,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,52598219.327394869,50966995.17269266,1631224.154702208,15774002.284694894,0.0,342721.4698289152,40773596.138154137,0.0,11162722.364930997,0.0,8574662.355899103,0.0,7951559.108916142,0.0,13060803.27830667,0.0,7880095.562421283,0.0 
 11/25  13:00:00,1247393.8175690848,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,57397408.17432464,55766195.426477309,1631212.7478473306,19377630.193394595,0.0,298018.66941644807,44612956.34118185,0.0,12186394.069830202,0.0,9696916.157128025,0.0,8400741.896261022,0.0,13880497.63329101,0.0,8304653.116991769,0.0 
 11/25  14:00:00,1247372.5653901613,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,59513738.11624937,57882551.93312268,1631186.1831266864,21075455.77931543,0.0,283117.7359456256,46306041.54649815,0.0,12283276.613837863,0.0,10976754.794690028,0.0,8562781.551120388,0.0,14057666.132859124,0.0,8281808.986310545,0.0 
 11/25  15:00:00,1247286.9215031726,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,60061731.202589888,58430652.07229486,1631079.1302950248,21107356.35106073,0.0,223514.00206233597,46744521.65783589,0.0,12407615.528189619,0.0,11355623.360700749,0.0,8676759.780334257,0.0,14181575.346498155,0.0,7979194.17443339,0.0 
 11/25  16:00:00,1247285.3847116337,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,62461677.395358737,60830600.18601675,1631077.2093419748,23140743.779831936,0.0,193712.1351206912,48664480.14881341,0.0,12355761.564995937,0.0,12592332.193678048,0.0,8830299.489125751,0.0,14345469.378733989,0.0,8396864.054599718,0.0 
 11/25  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,2970028.95696,6909000.0,6930067.566240001,7856246.532320446,0.000014538461538461542,63686807.99227843,63614807.99227843,72000.0,24907901.5456332,0.0,208613.0685915136,50891846.393822748,0.0,12590244.043501635,0.0,13512098.54485792,0.0,9080068.06103779,0.0,14673144.359921679,0.0,8892537.916823866,0.0 
 11/25  18:00:00,1247251.7194144079,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,69420061.3869329,67789026.25841564,1631035.1285172543,27714038.98467344,0.0,104306.5342957568,54231221.006732519,0.0,13367652.45909035,0.0,14421012.248062749,0.0,9526995.165064794,0.0,15372069.009679832,0.0,9399738.657154698,0.0 
 11/25  19:00:00,1247265.2482989713,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631052.0393027487,0.0,1631052.0393027487,0.0,0.0,104306.5342957568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,104306.5342957568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  21:00:00,1247278.6174096724,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631068.750374696,0.0,1631068.750374696,0.0,0.0,104306.5342957568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  22:00:00,1247315.7342328875,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631115.14552521,0.0,1631115.14552521,0.0,0.0,134108.4012374016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  23:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,16564496.508182463,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,1343628.94192792,0.000014538461538461542,164786.04569072033,92786.0456907203,72000.0,1272478.405068611,0.0,74504.66735411201,74228.83655257625,0.0,0.0,0.0,0.0,0.0,820248.1323631539,0.0,0.0,0.0,597609.6461173416,0.0 
 11/25  24:00:00,1247290.2729600049,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19574647.31718254,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4353779.750927999,0.000014538461538461542,4689642.885861327,3058559.5663245867,1631083.3195367407,6321457.381847401,0.0,74504.66735411201,2446847.653059669,0.0,0.0,0.0,1245278.078615638,0.0,1850629.0068554413,0.0,1931802.5209061362,0.0,1772917.7976104445,0.0 
 11/26  01:00:00,1247304.2241205569,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19213567.43034038,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3992699.86408584,0.000014538461538461542,5913128.586850328,4282027.828693103,1631100.7581572256,7124183.426223322,0.0,59808.259673091205,3425622.262954483,0.0,0.0,0.0,2089008.885534451,0.0,1675782.0959341056,0.0,2046084.7820908963,0.0,1607446.363480859,0.0 
 11/26  02:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,20211742.396361844,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,8169144.500263363,8097144.500263363,72000.0,10931960.303265471,0.0,59808.259673091205,6477715.600210691,0.0,0.0,0.0,2972562.5610799796,0.0,2627845.2599555978,0.0,3331438.933755543,0.0,2536743.6755268929,0.0 
 11/26  03:00:00,1247307.9589252172,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19213567.43034038,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3992699.86408584,0.000014538461538461542,9359567.72766642,7728462.301091768,1631105.4265746533,9694178.525495451,0.0,59808.25967309122,6182769.840873416,0.0,0.0,0.0,3360174.152038535,0.0,2093963.698626302,0.0,2687693.852839549,0.0,2033638.001454891,0.0 
 11/26  04:00:00,1247290.7092796972,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20211742.396361844,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,14375781.951986907,12744698.08706088,1631083.864926029,14334602.82461381,0.0,59808.25967309121,10195758.469648704,0.0,0.0,0.0,4348019.805661033,0.0,3294560.143810769,0.0,4340377.473946611,0.0,3203675.8763376048,0.0 
 11/26  05:00:00,0.0,0.0,0.0,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,19213567.43034038,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3992699.86408584,0.000014538461538461542,11075412.574353014,11003412.574353014,72000.0,12224149.140169442,0.0,59808.25967309121,8802730.05948241,0.0,0.0,0.0,4381062.282037367,0.0,2545564.9315880939,0.0,3385536.4925130086,0.0,2483266.217429802,0.0 
 11/26  06:00:00,1247328.1837514146,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20211742.396361844,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,15820117.854064377,14188987.14693567,1631130.707128706,15489834.497390122,0.0,104664.45442790966,11351189.717548537,0.0,0.0,0.0,5208992.786903314,0.0,3358460.301158433,0.0,4493598.78730585,0.0,3281012.672288281,0.0 
 11/26  07:00:00,1247314.0581846506,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18952085.472055396,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,5113017.905800853,0.000014538461538461542,16297070.921148802,14665957.870644218,1631113.0505045837,16256389.456637593,0.0,59808.25967309122,11732766.296515376,0.0,1851756.5822278928,0.0,5126685.78983348,0.0,2949820.2111324786,0.0,4028419.6695393326,0.0,2889101.94958307,0.0 
 11/26  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13041260.43807685,0.0,0.0,990009.6523200001,0.0,5940057.91392,6111192.871822311,0.000014538461538461542,17942223.07601898,17870223.07601898,72000.0,19452336.286164158,0.0,59808.25967309121,14296178.460815188,0.0,1692020.8619438864,0.0,4612071.696380324,0.0,3475855.3078365966,0.0,6230366.554589702,0.0,4397056.911887066,0.0 
 11/26  09:00:00,1247287.478071152,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,10668190.047211176,0.0,0.0,990009.6523200001,0.0,5940057.91392,3738122.480956638,0.000014538461538461542,9802466.470745435,8171386.644753611,1631079.8259918257,9886080.851688154,0.0,59808.25967309122,6537109.315802889,0.0,0.0,0.0,1286208.368314261,0.0,1509075.954499054,0.0,4398420.20070996,0.0,3081527.273236254,0.0 
 11/26  10:00:00,0.0,0.0,0.0,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,10648055.480715828,0.0,0.0,990009.6523200001,0.0,5940057.91392,3717987.9144612906,0.000014538461538461542,9340977.876306629,9268977.876306629,72000.0,10773260.26731219,0.0,59808.25967309122,7415182.301045302,0.0,0.0,0.0,0.0,0.0,2011327.3340740542,0.0,5455767.432617507,0.0,3666075.4488150917,0.0 
 11/26  11:00:00,1247303.4310893727,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9904457.89782357,0.0,0.0,990009.6523200001,0.0,5940057.91392,2974390.3315690325,0.000014538461538461542,8282113.338807612,6651013.571920596,1631099.7668870155,8081014.923049056,0.0,59808.25967309121,5320810.857536476,0.0,0.0,0.0,0.0,0.0,2061797.3268097225,0.0,3807037.5397724697,0.0,2426366.3225233398,0.0 
 11/26  12:00:00,1247321.160290496,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,10648055.480715828,0.0,0.0,990009.6523200001,0.0,5940057.91392,3717987.9144612906,0.000014538461538461542,9838570.636462573,8207448.70849378,1631121.927968793,9760380.762672786,0.0,89712.38950963682,6565958.966795025,0.0,0.0,0.0,0.0,0.0,2591324.632932802,0.0,4789700.799030198,0.0,2902921.4492933696,0.0 
 11/26  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9904457.89782357,0.0,0.0,990009.6523200001,0.0,5940057.91392,2974390.3315690329,0.000014538461538461542,5422649.828272272,5350649.828272272,72000.0,6966375.9387883529,0.0,89712.38950963684,4280519.862617818,0.0,0.0,0.0,0.0,0.0,1777819.0027030705,0.0,3431102.532384279,0.0,2045988.6590995077,0.0 
 11/26  14:00:00,1247309.307954981,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10648055.480715828,0.0,0.0,990009.6523200001,0.0,5940057.91392,3717987.914461291,0.000014538461538461542,7818904.477709119,6187797.36487919,1631107.1128299286,8142340.384662263,0.0,134568.58426445523,4950237.891903353,0.0,0.0,0.0,0.0,0.0,2222541.9744911554,0.0,4353043.897749063,0.0,2092639.934124482,0.0 
 11/26  15:00:00,1247315.8656241007,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9904457.89782357,0.0,0.0,990009.6523200001,0.0,5940057.91392,2974390.3315690329,0.000014538461538461542,5935650.595899221,4304535.286138103,1631115.309761117,6163474.29063555,0.0,89712.38950963684,3443628.2289104836,0.0,0.0,0.0,0.0,0.0,1789883.2486829169,0.0,3368926.5275887085,0.0,1259208.7842079243,0.0 
 11/26  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10648055.480715828,0.0,0.0,990009.6523200001,0.0,5940057.91392,3717987.914461291,0.000014538461538461542,8006683.905545585,7934683.905545585,72000.0,9470842.06328092,0.0,59808.25967309121,6347747.124436468,0.0,0.0,0.0,0.0,0.0,2810499.2393175058,0.0,4853129.334351465,0.0,2402106.465228863,0.0 
 11/26  17:00:00,1247290.3360656799,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18227899.995726449,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,4388832.429471906,0.000014538461538461542,10213457.473155033,8582374.07473769,1631083.3984173409,10844000.38273026,0.0,59808.25967309121,6865899.259790152,0.0,1070702.0554154092,0.0,1000257.3770685428,0.0,2522972.2921201738,0.0,4164059.272270816,0.0,2496740.692387144,0.0 
 11/26  18:00:00,1247307.8330686629,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,20735163.653312509,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5514296.087057967,0.000014538461538461542,15130065.181308119,13498959.912051179,1631105.2692569392,15474098.313764768,0.0,59808.25967309122,10799167.929640945,0.0,1157036.940580321,0.0,1826529.3498907926,0.0,3669179.2384266329,0.0,5898300.89192937,0.0,3762417.595871847,0.0 
 11/26  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21024142.093629324,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5803274.52737478,0.000014538461538461542,13375461.01189548,13303461.01189548,72000.0,15850600.087531204,0.0,59808.25967309121,10642768.809516386,0.0,2631550.915600639,0.0,3218688.4308333809,0.0,2928492.3438658227,0.0,4668650.120900137,0.0,2998661.5256911974,0.0 
 11/26  20:00:00,1247296.876280993,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21201962.83736043,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5981095.271105889,0.000014538461538461542,18665248.55163172,17034156.978100037,1631091.573531684,18869013.346901429,0.0,59808.25967309121,13627325.582480029,0.0,2017233.8147047498,0.0,3055964.9926305499,0.0,4040828.1494772436,0.0,6369623.000651271,0.0,4124770.89612219,0.0 
 11/26  21:00:00,1247279.8776938962,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21024142.093629324,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5803274.52737478,0.000014538461538461542,16025838.397027165,14394768.071327018,1631070.3257001467,16836575.960813207,0.0,59808.25967309121,11515814.457061617,0.0,2613700.4889122138,0.0,3626936.3543010239,0.0,3079296.0091259006,0.0,4847747.0858415239,0.0,3151409.0462557955,0.0 
 11/26  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21201962.83736043,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5981095.271105889,0.000014538461538461542,17201262.26764212,17129262.26764212,72000.0,18999065.71486432,0.0,104664.45442790966,13703409.814113699,0.0,1958659.9478176409,0.0,3281910.614792253,0.0,4033510.3703512309,0.0,6294042.770508383,0.0,4116381.381750112,0.0 
 11/26  23:00:00,1247313.6562882537,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20712942.637597376,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5492075.071342833,0.000014538461538461542,14789723.792395495,13158611.244251896,1631112.5481436,15597610.226043227,0.0,59808.25967309122,10526888.995401517,0.0,2077449.2468514774,0.0,3528897.4316337017,0.0,2913094.5127693547,0.0,4529530.787418561,0.0,2969992.0880713297,0.0 
 11/26  24:00:00,1247296.495745613,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21264202.72856682,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6043335.1623122789,0.000014538461538461542,15002927.005249642,13371835.907378177,1631091.0978714659,16075322.061956153,0.0,59808.259673091205,10697468.725902543,0.0,1684987.6231144046,0.0,2079753.4419360765,0.0,3637210.0496689809,0.0,5634923.466196831,0.0,3703929.307298549,0.0 
 11/27  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21448164.118109585,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4247277.247215042,0.000014538461538461542,9875018.462689305,9803018.462689305,72000.0,11646043.29040427,0.0,75015.09258115935,7842414.770151444,0.0,0.0,0.0,3055307.817093542,0.0,2530943.0462550187,0.0,3926695.9399871279,0.0,2576745.214030825,0.0 
 11/27  02:00:00,1247242.2263043354,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21937184.31787264,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4736297.446978098,0.000014538461538461542,13030956.530901619,11399933.268547263,1631023.2623543526,13240519.729987074,0.0,75015.09258115934,9119946.614837815,0.0,0.0,0.0,2016379.2036922777,0.0,3320925.8509244036,0.0,5144527.625620973,0.0,3374411.381578304,0.0 
 11/27  03:00:00,1247282.9985299358,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22070563.030173478,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4869676.159278937,0.000014538461538461542,12088612.334472305,10457538.107800974,1631074.2266713302,12711360.744348364,0.0,75015.09258115934,8366030.486240779,0.0,845631.9528742931,0.0,3307291.6415632,0.0,2560994.4580719938,0.0,3924791.6881159509,0.0,2596996.904894336,0.0 
 11/27  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22248383.773904589,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5047496.903010046,0.000014538461538461542,12709517.92169605,12637517.92169605,72000.0,14692352.69802434,0.0,75015.09258115935,10110014.337356842,0.0,311199.45603194789,0.0,2529846.7675733088,0.0,3476884.341902011,0.0,5322181.645376945,0.0,3517399.0294826778,0.0 
 11/27  05:00:00,1247314.6314068633,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22381762.48620543,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5180875.615310885,0.000014538461538461542,13165440.681786735,11534326.91476795,1631113.7670187823,14016556.99019784,0.0,75015.09258115934,9227461.531814361,0.0,1174614.3426110415,0.0,3945294.687799445,0.0,2631784.0537754965,0.0,3994829.6066814435,0.0,2661814.4562578715,0.0 
 11/27  06:00:00,1247324.2375153392,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22927193.970192635,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4736297.446978098,0.000014538461538461542,13655465.05529213,12024339.280865116,1631125.7744270135,13887423.28748738,0.0,120024.1481298549,9619471.424692093,0.0,0.0,0.0,2235308.1705486106,0.0,3441755.9266633635,0.0,5203113.64476543,0.0,3475591.1296928117,0.0 
 11/27  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,1980019.3046400003,6909000.0,7920077.218560001,7856246.532320446,0.000014538461538461542,111647939.59582699,111575939.59582699,72000.0,95597907.99888337,0.0,105021.12961362308,89260751.67666158,0.0,20617939.704676328,0.0,22349222.33252999,0.0,15160332.146233717,0.0,23796000.557542474,0.0,15193503.467998516,0.0 
 11/27  08:00:00,1247335.9765813268,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,108591391.00989785,106960250.56191619,1631140.44798165,61930349.265650179,0.0,285057.3518084054,85568200.44953296,0.0,20771956.567581748,0.0,21595434.198979845,0.0,14069446.951175932,0.0,22814334.124000979,0.0,14173275.14011404,0.0 
 11/27  09:00:00,1247451.0139616966,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,74269766.85793984,72638482.6159555,1631284.2419843346,35128233.09590079,0.0,525105.6480681152,58110786.09276439,0.0,13380203.90934414,0.0,15459041.785635222,0.0,10261744.536728215,0.0,16526639.674292464,0.0,10339402.719084295,0.0 
 11/27  10:00:00,1247493.1367018289,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,62017876.33859137,60386539.44417886,1631336.8944125118,26027786.6440691,0.0,570114.7036168109,48309231.55534309,0.0,11033194.51842562,0.0,13149847.817584087,0.0,8830644.466019836,0.0,14237452.520651002,0.0,8914338.764982123,0.0 
 11/27  11:00:00,1247480.970854719,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,52910826.29921587,51279504.6118243,1631321.6873915736,19781301.447177568,0.0,585117.7221330428,41023603.689459439,0.0,9450396.199930693,0.0,11253260.448688886,0.0,7766571.239351685,0.0,12550735.789834517,0.0,7858886.5439737359,0.0 
 11/27  12:00:00,1247511.1983085983,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47400467.792371999,45769108.32137852,1631359.4709934802,16001807.662830882,99267.63309946873,705141.8702628976,36615286.657102819,0.0,8361503.010915368,0.0,10242721.853246026,0.0,7161142.645335493,0.0,11498997.473153685,0.0,7207168.206772082,0.0 
 11/27  13:00:00,2495137.38893103,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,50528671.069718379,47337808.39006084,3190862.67965754,17155773.070551814,0.0,855172.0554252162,37870246.71204867,0.0,8844458.800139882,0.0,10511745.895328377,0.0,7304856.680609817,0.0,11745479.55946305,0.0,7319952.30882753,0.0 
 11/27  14:00:00,1247435.120881021,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,41697767.892775688,40066503.51676603,1631264.3760096576,12526191.67244681,1192644.8564510057,810162.9998765211,32053202.813412824,0.0,7174737.352798562,0.0,9328532.514280802,0.0,6512926.058256775,0.0,10410021.000860397,0.0,6483232.419536291,0.0 
 11/27  15:00:00,1247429.5418132244,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,39076526.6983801,37445269.29607314,1631257.402306961,11260324.905529559,1680465.9331290925,510102.62955188346,29956215.436858518,0.0,6586723.667914277,0.0,8960629.78874953,0.0,6213668.137335384,0.0,9898441.47537037,0.0,6152998.899808902,0.0 
 11/27  16:00:00,1247421.9389593937,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,36495731.72104342,34864483.82212381,1631247.8989196215,10263388.315115016,2097471.1814684679,495099.6110356514,27891587.05769905,0.0,5979231.100711475,0.0,8591884.24854046,0.0,5923190.816535145,0.0,9405236.883863338,0.0,5848290.540368766,0.0 
 11/27  17:00:00,1247537.9777102499,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,35701953.336418818,34070560.3918071,1631392.9446117127,9841363.019744209,2432610.4666905805,660132.8147142021,27256448.313445689,0.0,5679913.308330849,0.0,8584396.40841783,0.0,5838415.288264256,0.0,9222777.094533258,0.0,5787192.7462196559,0.0 
 11/27  18:00:00,1247315.6597492074,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,49955474.17237693,48324359.119954559,1631115.052422373,18521582.1347683,0.0,390078.48142202847,38659487.295963648,0.0,8795612.12434445,0.0,11239828.574799933,0.0,7367283.811036564,0.0,11760473.340927624,0.0,7352535.977174722,0.0 
 11/27  19:00:00,1247311.7159241336,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56954511.74569288,55323401.622958499,1631110.1227343758,23788939.887662658,0.0,315063.3888408691,44258721.2983668,0.0,10255843.76382194,0.0,12577565.904461293,0.0,8135978.095690473,0.0,13012078.015680444,0.0,8133502.051032478,0.0 
 11/27  20:00:00,1247333.958635158,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59177155.14950712,57546017.22391041,1631137.9255967017,24921285.38682649,0.0,225045.27774347797,46036813.77912833,0.0,10676155.716217597,0.0,13047859.099107724,0.0,8384631.347865963,0.0,13395503.2057118,0.0,8388910.94254498,0.0 
 11/27  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60045003.47625871,59973003.47625871,72000.0,26231519.305572805,0.0,255051.31477594173,47978402.78100696,0.0,11169815.425460518,0.0,13538155.411680878,0.0,8651549.161523348,0.0,13820258.282138579,0.0,8654871.032523577,0.0 
 11/27  22:00:00,1247241.0437081247,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,64400903.18509291,62769881.400955829,1631021.7841370798,27069182.602907733,0.0,120024.14812985489,50215905.120764669,0.0,11706087.996715634,0.0,14110907.918952167,0.0,8968785.853221,0.0,14318777.7974411,0.0,8967592.086754606,0.0 
 11/27  23:00:00,1247235.2148917039,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631014.498254514,0.0,1631014.498254514,0.0,0.0,75015.09258115934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75015.09258115934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  01:00:00,1247303.7137247769,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631100.120174581,0.0,1631100.120174581,0.0,0.0,75268.89587637078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  02:00:00,1247290.9479545302,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631084.1632639212,0.0,1631084.1632639212,0.0,0.0,75268.89587637078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75268.89587637077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  04:00:00,1247277.9750521274,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18666843.79359585,0.0,2806.05154992107,990009.6523200001,8290800.0,7920077.218560001,1463150.8711513887,0.000014538461538461542,1799943.8061910729,168875.85874810449,1631067.9474429684,1415257.4627667526,0.0,75268.89587637077,135100.6869984836,25978.88984659345,0.0,0.0,0.0,0.0,811865.7486509923,25978.88984659345,0.0,0.0,786385.809498883,0.0 
 11/28  05:00:00,1247310.6880094556,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20914965.057218054,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3714078.1863235107,0.000014538461538461542,3176845.0891362747,1545736.2512709164,1631108.837865358,4592376.768305903,0.0,75268.89587637077,1236589.0010167333,0.0,0.0,0.0,1149831.3467501146,0.0,1505608.9289807899,0.0,815789.6793791358,0.0,1479437.2322302042,0.0 
 11/28  06:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,22183596.38730038,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,3992699.86408584,0.000014538461538461542,3676037.2233253235,3604037.2233253235,72000.0,6615143.414986359,0.0,120430.2334021932,2883229.778660259,0.0,0.0,0.0,2127104.399303277,0.0,1500808.2882015797,0.0,1751496.9263020463,0.0,1496520.0289392167,0.0 
 11/28  07:00:00,1247293.9615202898,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,92872028.33471428,91240940.40456449,1631087.9301497932,79363030.82531974,0.0,105376.45422691907,72992752.32365158,0.0,14007943.314914234,0.0,19933500.38366331,0.0,13354989.641899996,0.0,20220141.053883166,0.0,13332424.461610219,0.0 
 11/28  08:00:00,1247347.469896766,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,101792252.8464243,100161098.03207039,1631154.814353918,48359043.130609218,0.0,286021.80433020889,80128878.42565629,0.0,18639198.024556657,0.0,20886124.799653695,0.0,12648990.87594286,0.0,21958437.92491905,0.0,13852373.332904228,0.0 
 11/28  09:00:00,1247457.2929168936,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,64417024.84020496,62785732.74967525,1631292.0905297164,19262683.300934785,58456.34196562096,526882.2711345953,50228586.1997402,0.0,11979761.57331828,0.0,12132278.2367064,0.0,7914887.791128804,0.0,15971259.43383101,0.0,10086645.697075999,0.0 
 11/28  10:00:00,1247513.8980502624,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,49214654.017021719,47583291.17141505,1631362.845606661,11270921.928916462,2126340.7504384794,572043.6086604177,38066632.93713205,0.0,9786033.283207909,0.0,7118710.060074019,0.0,6920893.084391233,0.0,13615329.345500391,0.0,8481913.696278867,0.0 
 11/28  11:00:00,1247495.838294279,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,40453399.706032279,38822059.43469315,1631340.2713391318,9620051.245745866,5272029.743181695,587097.387835692,31057647.54775452,0.0,8365334.854967505,0.0,4156500.408297521,0.0,6882107.803736163,0.0,12094339.609015897,0.0,7415611.404057549,0.0 
 11/28  12:00:00,1247550.2277032885,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35640757.906358268,34009349.64954519,1631408.2568130703,8125561.726821877,6095623.581471498,707527.6212378851,27207479.719636159,0.0,7387073.7733983569,0.0,3522570.679472151,0.0,6379170.787867162,0.0,11053447.975261359,0.0,6721463.035957078,0.0 
 11/28  13:00:00,1247505.5235970088,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,37359521.48071508,35728169.10297677,1631352.377738306,8931854.395571409,4238751.410984948,858065.4129906267,28582535.282381417,0.0,7763632.699006745,0.0,4339558.223084815,0.0,6439759.89152653,0.0,11137236.022305405,0.0,6758594.978778029,0.0 
 11/28  14:00:00,2495144.0331607966,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30417513.47229761,27226642.487510124,3190870.9847874876,5680711.099731238,6843884.3287641969,812904.0754648043,21781313.9900081,0.0,6059388.051511507,0.0,2952322.880963008,0.0,5546388.048390531,0.0,9666642.154233499,0.0,5412819.387229639,0.0 
 11/28  15:00:00,1247444.5508036426,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31289745.821760619,29658469.65857088,1631276.1631897416,5248692.268025147,4584954.286635211,511828.49195932128,23726775.7268567,0.0,5926914.761807112,0.0,5404724.100109991,0.0,5520586.2819494749,0.0,9512485.566892304,0.0,5218311.548417979,0.0 
 11/28  16:00:00,1247436.0175340924,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33225447.41046805,31594181.913663277,1631265.4968047743,5456148.180305431,3537785.43080189,496774.7127840469,25275345.530930625,0.0,5973292.27417308,0.0,6556705.468921231,0.0,5631832.235544152,0.0,9544876.444624477,0.0,5424885.639987851,0.0 
 11/28  17:00:00,1247499.5840718693,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,36301736.14663689,34670391.19316443,1631344.953472462,6484724.964121192,3200226.9088726688,662366.2837120628,27736312.954531548,0.0,6260534.996845789,0.0,7580721.227255676,0.0,5908963.565321224,0.0,9886046.121518052,0.0,5956293.575910937,0.0 
 11/28  18:00:00,1247366.4250498706,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,51586165.01326734,49954986.505420688,1631178.5078466566,15262309.08708577,187079.24444946165,391398.25855712799,39963989.20433655,0.0,9401133.219566968,0.0,10521233.688749152,0.0,7566085.122442532,0.0,12608333.728246741,0.0,7723449.977650952,0.0 
 11/28  19:00:00,1247345.5451211455,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59217618.39129264,57586465.98286269,1631152.4084299494,20673144.521754683,0.0,316129.3626807572,46069172.786290157,0.0,10942617.755164918,0.0,12016533.853014198,0.0,8417990.69265164,0.0,13972959.697025301,0.0,8575317.320754026,0.0 
 11/28  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61466396.95752871,61394396.95752871,72000.0,22431690.214043075,0.0,225806.6876291123,49115517.56602297,0.0,11690110.681572097,0.0,12823873.439950034,0.0,8847824.414437816,0.0,14624783.531399627,0.0,8985172.030983309,0.0 
 11/28  21:00:00,1247363.082709583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,65190817.04312133,63559642.71312093,1631174.3300004057,24035425.345137668,0.0,255914.24597966064,50847714.17049675,0.0,12106940.419385653,0.0,13317171.215779938,0.0,9089592.092947249,0.0,14981230.595756948,0.0,9209026.378946627,0.0 
 11/28  22:00:00,1247318.1971306813,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,64918761.0825224,63287642.85843324,1631118.2240891592,24450489.226339226,0.0,120430.2334021932,50630114.2867466,0.0,12036196.977204139,0.0,13348025.248251787,0.0,9055107.769708692,0.0,14885957.398547676,0.0,9161073.425354224,0.0 
 11/28  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75268.89587637077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  24:00:00,1247300.4033786334,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.982320253,0.0,1631095.982320253,0.0,0.0,75268.89587637078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  01:00:00,1247287.7538605747,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.1707220767,0.0,1631080.1707220767,0.0,0.0,75521.6593155563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75521.6593155563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  03:00:00,1247274.9664371126,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18051984.2356937,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,851097.3647991626,0.000014538461538461542,1719580.3077311926,88516.12098578266,1631064.1867454099,783694.8213231675,0.0,75521.65931555632,70812.89678862614,0.0,0.0,0.0,0.0,0.0,373009.6479052894,0.0,0.0,0.0,548900.6136824986,0.0 
 11/29  04:00:00,1247262.1318595978,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19663515.950779983,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,2462629.0798854425,0.000014538461538461542,2201222.800505299,570174.6566780055,1631048.1438272936,2701965.1442900665,0.0,75521.65931555632,456139.72534240447,0.0,0.0,0.0,0.0,0.0,1079930.4797101226,0.0,702949.1017740757,0.0,1135889.223743653,0.0 
 11/29  05:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21044860.23420784,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3843973.363313298,0.000014538461538461542,2636975.5097557289,2564975.5097557289,72000.0,5481541.239246484,0.0,75521.65931555632,2051980.4078045833,0.0,0.0,0.0,585665.4144634975,0.0,1802877.1396180888,0.0,1622466.5332531818,0.0,1884944.6837831205,0.0 
 11/29  06:00:00,1247264.8388521507,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,22312188.321577576,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4121291.7983630348,0.000014538461538461542,5285571.036936123,3654519.5094322098,1631051.5275039136,6647974.583422969,0.0,120834.65490489008,2923615.607545768,0.0,0.0,0.0,1399959.0676927008,0.0,1605496.2874181295,0.0,2375938.5641188977,0.0,1663513.4866790819,0.0 
 11/29  07:00:00,1247284.1715768593,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,91328661.62011093,89697585.92715869,1631075.69295222,78126845.08680132,0.0,105730.32304177886,71758068.74172697,0.0,14135855.345519076,0.0,19237552.191788328,0.0,13114834.567144648,0.0,19929452.516146427,0.0,13196620.653447673,0.0 
 11/29  08:00:00,1247384.8782208195,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,99525102.39500949,97893900.82113591,1631201.5738735812,47981716.97769852,0.0,286982.3053991139,78315120.65690874,0.0,18216663.862320547,0.0,20135381.652951819,0.0,12808583.333850015,0.0,21537296.866212388,0.0,13473441.473893872,0.0 
 11/29  09:00:00,1247481.5472622205,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,59020706.52108605,57389384.11319874,1631322.4078873078,18855692.522144699,87167.9544004256,528651.615208894,45911507.290558997,0.0,10822938.35176407,0.0,11229915.08737885,0.0,7645463.099700515,0.0,14787292.82118956,0.0,9282144.462846274,0.0 
 11/29  10:00:00,1247503.0429264373,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,41891741.70969837,40260392.43273956,1631349.2769588058,10532285.53319588,1316929.9147882718,573964.6107982278,32208313.946191655,0.0,7924678.96249445,0.0,7070505.942974123,0.0,6127236.973895755,0.0,11680970.629014787,0.0,7261167.970132578,0.0 
 11/29  11:00:00,1247498.0885398857,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31147435.612379515,29516092.528286634,1631343.0840928797,7996121.003930638,3863444.3337660336,589068.9426613392,23612874.022629315,0.0,6054007.98301552,0.0,4154252.9405651309,0.0,5496332.299024507,0.0,9756292.97490368,0.0,6008234.357440637,0.0 
