Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 11/29  12:00:00,1247422.484876513,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25555848.974650958,23924600.39334786,1631248.5813030997,6579759.925960698,4812558.502132353,709903.5975662293,19139680.31467829,0.0,4881098.525652995,0.0,3293100.810336312,0.0,4948357.1392996399,0.0,8605261.610865655,0.0,5268108.76084394,0.0 
 11/29  13:00:00,1247595.9576086233,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,25525014.904519638,23893549.48640726,1631465.418112374,7316355.105547892,5032536.386785943,860946.9161973416,19114839.58912581,0.0,5473907.109530855,0.0,2198373.3182841965,0.0,5075401.43824912,0.0,8866372.173916536,0.0,5357032.081465227,0.0 
 11/29  14:00:00,1247531.9945408016,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501774.65780418,0.0,5180.641949190573,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18299893.61083508,16668508.145043564,1631385.4657915154,3988714.684193755,7262017.485947492,815633.920608008,13334806.516034855,39257.61815447563,3889796.1515805956,0.0,1527464.2987752143,39257.61815447563,4218586.8623115229,0.0,7542863.020604677,0.0,4012342.715083192,0.0 
 11/29  15:00:00,1247458.2792059074,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16166773.961538839,14535480.638171198,1631293.3233676397,2688562.683481211,7176785.366741365,513547.28334578286,11628384.51053696,0.0,3497986.756460452,0.0,1706495.711700147,0.0,4001809.137143183,0.0,7140897.144362742,0.0,3137442.293190762,0.0 
 11/29  16:00:00,1247459.28656757,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20033820.036210523,18402525.45366465,1631294.5825458747,3023823.887910302,5596663.244133864,498442.95148267169,14722020.362931719,0.0,3736773.6623067085,0.0,3615492.1403383577,0.0,4274800.83759792,0.0,7400248.89314149,0.0,3550951.3618674597,0.0 
 11/29  17:00:00,2495053.8587144569,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,25954718.99373683,22763960.724872959,3190758.2688638709,3999556.905294612,4318162.952630408,664590.6019768956,18211168.57989837,0.0,4136308.85772564,0.0,5128806.503815213,0.0,4594462.019414803,0.0,7796506.027441783,0.0,4411331.703821125,0.0 
 11/29  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,40578831.44114125,40506831.44114125,72000.0,12548924.149910152,465529.9609255848,392712.6284408928,32405465.152913006,0.0,7785431.853930021,0.0,8551288.822585628,0.0,6500673.910216443,0.0,10915129.24639193,0.0,6509187.852109091,0.0 
 11/29  19:00:00,1247414.938928863,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53237485.3936561,51606246.24460896,1631239.1490471396,18386270.893497498,0.0,317190.9691253364,41284996.995687168,0.0,10022581.136614785,0.0,10727259.25649928,0.0,7740116.231834102,0.0,12890089.656336289,0.0,7761197.246722575,0.0 
 11/29  20:00:00,1247359.2135342197,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,57814645.59277162,56183476.09914884,1631169.4936227797,20224183.731768349,0.0,226564.97794666887,44946780.87931907,0.0,10938802.034390808,0.0,11688300.808436245,0.0,8255253.13177392,0.0,13668715.030933649,0.0,8251956.40610438,0.0 
 11/29  21:00:00,1247293.3209430087,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60731319.87459994,59100232.745156589,1631087.1294433538,22018870.232858518,0.0,256773.64167289146,47280186.19612528,0.0,11473862.451121299,0.0,12341341.27185987,0.0,8593197.505132117,0.0,14167516.362463125,0.0,8560515.137868952,0.0 
 11/29  22:00:00,1247238.2128009715,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,62349079.7359095,60718061.49033936,1631018.2455701419,22912398.84584148,0.0,120834.65490489008,48574449.192271489,0.0,11740221.580347227,0.0,12741218.844766995,0.0,8778972.212896685,0.0,14437093.836423178,0.0,8733189.250157316,0.0 
 11/29  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75521.65931555632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  24:00:00,1247300.2867535833,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.8365417009,0.0,1631095.8365417009,0.0,0.0,75521.65931555632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  01:00:00,1247287.9083035635,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.363772157,0.0,1631080.363772157,0.0,0.0,75773.30804521752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,75773.30804521754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  03:00:00,1247275.3427448665,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631064.6571211953,0.0,1631064.6571211953,0.0,0.0,75773.30804521752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  04:00:00,1247262.6138831406,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.7463453133,0.0,1631048.7463453133,0.0,0.0,75773.30804521752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17570636.14138092,0.0,1554.2426593873748,990009.6523200001,8290800.0,7920077.218560001,368195.0278269945,0.000014538461538461542,145280.16360866154,73280.16360866153,72000.0,314964.5387914491,0.0,75773.30804521754,58624.13088692923,14434.390994354111,0.0,0.0,0.0,0.0,307297.2294904553,14434.390994354111,0.0,0.0,119521.9292234684,0.0 
 11/30  06:00:00,1247326.502878223,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19663031.964992826,0.0,8984.570626898096,1980019.3046400003,8290800.0,7920077.218560001,1463150.8711513887,0.000014538461538461542,1788932.8715515396,157804.26547453897,1631128.6060770006,1279971.2760692132,0.0,121237.29287234802,126243.41237963119,83238.89819864003,0.0,0.0,0.0,0.0,807055.278216217,14236.871949991815,0.0,0.0,782339.0053148037,69002.02624864823 
 11/30  07:00:00,1247302.7374985819,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,80020139.94995713,78389041.05004218,1631098.8999149432,68870614.19664394,0.0,106082.63126330453,62711232.84003374,0.0,12273480.000916748,0.0,16570717.116930865,0.0,11666304.669432022,0.0,18452096.768924174,0.0,11604880.816149652,0.0 
 11/30  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,77404130.21933207,77332130.21933207,72000.0,41890584.43140772,0.0,287938.57057182656,61865704.17546566,0.0,14098655.14309408,0.0,16287550.499596212,0.0,10914953.689894537,0.0,17534622.323147056,0.0,10886169.052053247,0.0 
 11/30  09:00:00,1247485.7443677518,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47492539.60616588,45861211.951996,1631327.654169882,18256191.439655749,258630.93811726103,530413.1563165225,36688969.5615968,0.0,7801511.569650388,0.0,10483979.850529623,0.0,7253203.493735615,0.0,11683851.581275329,0.0,7322669.598725835,0.0 
 11/30  10:00:00,1247451.1909270052,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,36357860.39054836,34726575.92736158,1631284.4631867817,12190309.707869802,1406790.3964658327,575877.1411436531,27781260.741889266,0.0,5870600.474833064,0.0,8310437.571565835,0.0,5913412.898821148,0.0,9554187.74900833,0.0,5988868.579980896,0.0 
 11/30  11:00:00,2494991.704221735,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31029929.255817199,27839248.67859812,3190680.57721908,8574632.060158024,2134764.625339269,591031.8027526966,22271398.942878497,0.0,4801252.496209237,0.0,6830162.0246042259,0.0,5096922.828657611,0.0,8238743.854256315,0.0,5160564.271471346,0.0 
 11/30  12:00:00,1247408.146261513,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26106799.990068895,24475569.33169517,1631230.6583737254,6587484.298648758,2602126.0650317815,712269.0956250444,19580455.465356135,0.0,4264871.973729205,0.0,6170236.437997627,0.0,4710106.186079598,0.0,7553822.123670837,0.0,4737665.276199105,0.0 
 11/30  13:00:00,1247496.0742128718,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,28308161.923723055,26676821.357491267,1631340.5662317889,7951446.987622368,1803455.7717122413,863815.7117154795,21341457.085993016,0.0,4945696.420614695,0.0,6537120.586038433,0.0,4911645.060442643,0.0,7899994.444131348,0.0,4903247.107086021,0.0 
 11/30  14:00:00,1247533.75016343,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20819273.663190783,19187886.002912538,1631387.6602782482,3965416.704324169,3180723.216610396,818351.7268883492,15350308.802330029,0.0,3384749.202374365,0.0,5197188.864029191,0.0,4095093.4212865286,0.0,6532166.434451645,0.0,3997357.4125084497,0.0 
 11/30  15:00:00,1247417.2353110514,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19665472.255568774,18034230.23609825,1631242.0194705227,3495650.7378830828,3391323.8246462878,515258.4947074792,14427384.1888786,0.0,3103426.98433364,0.0,5154232.062481254,0.0,3939765.232724153,0.0,6254285.501823481,0.0,3831920.9398362876,0.0 
 11/30  16:00:00,1247416.6322068906,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19916796.274590114,18285555.008985517,1631241.2656045967,3477903.716117787,3517263.8423239148,500103.8330984356,14628444.007188416,0.0,3078588.81150862,0.0,5354029.162624478,0.0,3953645.1611349165,0.0,6243865.875694126,0.0,3854561.5285464886,0.0 
 11/30  17:00:00,1247507.7812929834,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,20027280.734262036,18395925.5344572,1631355.1998048376,3475968.9282788785,3673290.383846311,666805.1107979142,14716740.427565758,0.0,2994770.3177214607,0.0,5509433.152755861,0.0,3955085.3320064267,0.0,6214253.277283616,0.0,3899444.880118684,0.0 
 11/30  18:00:00,1247349.130505261,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,33642970.01009524,32011813.120020007,1631156.8900752327,11460232.341430517,762384.1622027939,394021.20183513106,25609450.496016005,0.0,5904575.230927969,0.0,8055630.336595241,0.0,5428101.350479386,0.0,8668002.007333147,0.0,5409388.10300021,0.0 
 11/30  19:00:00,1247356.4881317232,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39361634.48710422,37730468.40017006,1631166.0869341656,15613071.98455112,0.0,318247.8937899135,30184374.720136048,0.0,7097278.442365168,0.0,9137919.31701103,0.0,6058641.475402954,0.0,9701644.814913128,0.0,6045137.202763806,0.0 
 11/30  20:00:00,1247294.769969321,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40143124.930483799,38512035.989791858,1631088.940691948,16480340.851509223,0.0,227319.92413565255,30809628.791833488,0.0,7271542.115031756,0.0,9307577.001982723,0.0,6140348.886726764,0.0,9820861.957271308,0.0,6125545.363140929,0.0 
 11/30  21:00:00,1247348.7514774898,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41635617.83467686,40004461.41837737,1631156.4162994899,17673734.002719184,0.0,257629.24735373958,32003569.134701898,0.0,7599597.866876588,0.0,9609006.33199522,0.0,6297852.7625317829,0.0,10072196.301784167,0.0,6281162.403834231,0.0 
 11/30  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40104954.5428905,40032954.5428905,72000.0,17899786.759651156,0.0,121237.29287234802,32026363.634312404,0.0,7636927.957957558,0.0,9632990.066749579,0.0,6289603.595690267,0.0,10049895.97930528,0.0,6273192.566929754,0.0 
 11/30  23:00:00,1247316.6047778514,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631116.2336858107,0.0,1631116.2336858107,0.0,0.0,75773.30804521752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  24:00:00,1247233.6179939199,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631012.5021700804,0.0,1631012.5021700804,0.0,0.0,75773.30804521752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76023.76754196659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  02:00:00,1247303.2610747303,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631099.5543727366,0.0,1631099.5543727366,0.0,0.0,76023.76754196659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  03:00:00,1247291.14607395,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631084.4109085068,0.0,1631084.4109085068,0.0,0.0,76023.76754196659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76023.76754196659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  05:00:00,1247278.847409877,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631069.0378695082,0.0,1631069.0378695082,0.0,0.0,76023.76754196659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  06:00:00,1247302.7097169744,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631098.8651885915,0.0,1631098.8651885915,0.0,0.0,121638.02806714653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,47548703.35790272,47476703.35790272,72000.0,44220661.66819523,0.0,106433.27455875323,37981362.68632217,0.0,6968813.3306639459,0.0,11302600.354653676,0.0,7843488.9360928139,0.0,11906383.962193584,0.0,7816322.6350380959,0.0 
 12/01  08:00:00,1247290.4892480449,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46745599.12123794,45114515.53134627,1631083.5898916713,27290289.898205799,0.0,288890.316659473,36091612.42507701,0.0,8180953.3521029469,0.0,10691570.504109249,0.0,7036478.150902681,0.0,11017570.648101133,0.0,7021286.302180811,0.0 
 12/01  09:00:00,1247385.2824711186,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20105056.689554138,18473854.61037725,1631202.079176887,8502073.605163943,1996534.793029996,532166.372793766,14779083.688301798,0.0,2726164.5528024549,0.0,5809096.165617313,0.0,4006224.097884925,0.0,6096257.40066121,0.0,3997588.003656108,0.0 
 12/01  10:00:00,1247427.211179342,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14555020.90321169,12923766.41414192,1631254.4890697706,4285819.781389973,3009557.7148868048,577780.633318946,10339013.131313539,0.0,1956123.8116365646,0.0,4674322.241568927,0.0,3281122.5276439578,0.0,5000634.055082564,0.0,3283057.0277016696,0.0 
 12/01  11:00:00,1247485.8301474499,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,14907397.701872198,13276069.940479724,1631327.7613924745,2695243.9160438079,3429955.569602564,592985.3868273393,10620855.95238378,0.0,2189535.41685206,0.0,4704608.031727006,0.0,3278340.9735226684,0.0,5022673.791741348,0.0,3281944.2708609679,0.0 
 12/01  12:00:00,2494848.7410683135,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17239121.453751897,14048619.577090852,3190501.876661047,1876347.1389027967,3664702.1611128326,714623.4148944859,11238895.661672682,0.0,2451412.7094448378,0.0,4853390.804574999,0.0,3340918.404598677,0.0,5115929.954975463,0.0,3333490.3203991267,0.0 
 12/01  13:00:00,1247522.3070562697,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,19152581.65950865,17521208.302843509,1631373.3566651405,3750799.4922437428,2759127.7441695805,866670.9499784191,14016966.642274807,0.0,3356061.3013626977,0.0,5469324.502146133,0.0,3681987.7462915985,0.0,5700939.150638927,0.0,3664900.4741556358,0.0 
 12/01  14:00:00,1247555.859431456,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12693110.358572483,11061695.0622325,1631415.2963399844,552098.9478898471,4320782.315161567,821056.6894532392,8849356.049786002,0.0,1952386.4039507574,0.0,4324882.893661849,0.0,2970037.5714638626,0.0,4512400.830798492,0.0,2945894.882231349,0.0 
 12/01  15:00:00,1247404.172069498,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11608138.525306767,9976912.834578997,1631225.69072777,286605.61391973137,4656675.690533743,516961.6192853729,7981530.267663198,0.0,1867196.736191686,0.0,4131568.897194884,0.0,2808011.5218493698,0.0,4242148.604560966,0.0,2788851.0401866675,0.0 
 12/01  16:00:00,1247403.0222227593,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11767645.692645286,10136421.439198725,1631224.2534465618,213232.04107231904,4851144.534605703,501756.86577697939,8109137.151358981,0.0,1867196.7361916849,0.0,4212072.034364992,0.0,2822995.801922765,0.0,4255338.651230169,0.0,2807780.45996969,0.0 
 12/01  17:00:00,1247505.3644425614,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,12336433.152450469,10705080.973651454,1631352.1787990137,208456.42898805347,5019480.353355102,669009.1543693059,8564064.778921163,0.0,1867196.736191684,0.0,4385095.509791028,0.0,2904624.7128198298,0.0,4374157.1220785,0.0,2889237.23036045,0.0 
 12/01  18:00:00,1247318.1299144699,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,27422775.135893417,25791656.995822926,1631118.1400704855,7792644.137258051,1499523.986705873,395323.59121822626,20633325.59665834,0.0,4990457.17064256,0.0,7213005.97068284,0.0,4575031.10735003,0.0,7143083.232262124,0.0,4567994.648040898,0.0 
 12/01  19:00:00,1247326.0650099668,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,34221157.56138238,32590029.502630336,1631128.0587520439,11752610.776125655,229301.39969780393,319299.8236762596,26072023.602104274,0.0,6331171.4171913559,0.0,8505671.50874597,0.0,5346008.72800249,0.0,8404267.28014851,0.0,5341151.200335766,0.0 
 12/01  20:00:00,1247359.7837455359,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35283686.222277339,33652516.015903908,1631170.2063734288,12625513.823927649,11004.05827185532,228071.30262589977,26922012.812723128,0.0,6518673.58537295,0.0,8719393.059756913,0.0,5471524.266990949,0.0,8602457.30591217,0.0,5466211.127010465,0.0 
 12/01  21:00:00,1247313.7095287496,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,37148186.19920548,35517073.584512528,1631112.61469296,14102616.34712973,0.0,258480.80964268646,28413658.867610024,0.0,6890324.429503752,0.0,9084956.755962503,0.0,5678163.612825653,0.0,8940150.797119966,0.0,5676309.804518237,0.0 
 12/01  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,35565895.22675844,35493895.22675844,72000.0,14496944.773438305,0.0,121638.02806714653,28395116.18140676,0.0,6916481.027662491,0.0,9072576.928754623,0.0,5670797.540197454,0.0,8927010.536298134,0.0,5664496.680813916,0.0 
 12/01  23:00:00,1247278.4678143783,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631068.5633841188,0.0,1631068.5633841188,0.0,0.0,76023.76754196659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  24:00:00,1247265.867160106,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631052.8128645195,0.0,1631052.8128645195,0.0,0.0,76023.76754196659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76272.96363459583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  02:00:00,1247253.5627408147,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631037.4326316338,0.0,1631037.4326316338,0.0,0.0,76272.96363459583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  03:00:00,1247241.0922614299,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631021.8448275624,0.0,1631021.8448275624,0.0,0.0,76272.96363459584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76272.96363459583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  05:00:00,1247228.5465566065,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631006.1629934724,0.0,1631006.1629934724,0.0,0.0,76272.96363459583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  06:00:00,1247256.8782188963,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631041.576900763,0.0,1631041.576900763,0.0,0.0,122036.7418153533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,54354550.80487123,54282550.80487123,72000.0,49422816.98199125,0.0,106782.14908843419,43426040.643897,0.0,8131157.904863386,0.0,13226101.883850007,0.0,8601315.802388587,0.0,12717940.47352732,0.0,8605771.111587786,0.0 
 12/02  08:00:00,1247304.8374358617,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,1980019.3046400003,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,63395977.795406688,61764876.270619858,1631101.5247868403,32552216.68613344,0.0,167800.51999611083,49411901.016495879,0.0,11577086.078166675,0.0,14151727.05173377,0.0,8810781.877273163,0.0,13847354.799153079,0.0,8881197.74248883,0.0 
 12/02  09:00:00,1247332.6930392839,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,51758187.07756969,50127050.73393788,1631136.3436318138,23239965.610034028,0.0,228818.8909037875,40101640.587150309,0.0,9602631.531873625,0.0,11778170.786583379,0.0,7349796.679945768,0.0,11721850.010709484,0.0,7505438.110358162,0.0 
 12/02  10:00:00,1247343.206872578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,46255471.34101128,44624321.855336699,1631149.4856745834,19245276.103527607,0.0,320346.4472653025,35699457.48426935,0.0,8819301.06214903,0.0,10535749.989460692,0.0,6663441.99609447,0.0,10706345.879444246,0.0,6830865.089440924,0.0 
 12/02  11:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,41286819.33619899,41214819.33619899,72000.0,16822683.29698655,0.0,289837.26181146418,32971855.468959195,0.0,8360380.585984761,0.0,9731456.582355245,0.0,6281725.897261633,0.0,10059404.528717619,0.0,6395134.406959951,0.0 
 12/02  12:00:00,1247327.5222656069,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,41953150.42972988,40322020.549442779,1631129.8802871027,15699249.943221992,0.0,350855.6327191408,32257616.439554227,0.0,8252645.087780616,0.0,9521744.546087914,0.0,6209087.362743091,0.0,9868713.259020275,0.0,6261672.716242211,0.0 
 12/02  13:00:00,1247325.2192468583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,46382606.14106673,44751479.139498557,1631127.0015681764,18940696.705507406,0.0,305091.8545383833,35801183.311598848,0.0,9360158.511844689,0.0,10248092.671093809,0.0,6684448.72586985,0.0,10668288.75664548,0.0,6696441.178464999,0.0 
 12/02  14:00:00,1247298.9868451297,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,46137690.93870917,44506596.72702227,1631094.2116869009,19153598.55408869,0.0,289837.26181146418,35605277.38161782,0.0,9280262.9420381,0.0,10283051.361485575,0.0,6660725.283444518,0.0,10625767.914429248,0.0,6611716.41254032,0.0 
 12/02  15:00:00,1247332.8294683935,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,45364960.45497043,43733823.94080546,1631136.5141649717,19172865.41903281,0.0,228818.8909037875,34987059.152644369,0.0,9052057.196313553,0.0,10238045.220018266,0.0,6579569.714228785,0.0,10481815.413420504,0.0,6491818.140983306,0.0 
 12/02  16:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,46016327.47580357,45944327.47580357,72000.0,20031597.184624446,0.0,198309.7054499492,36755461.980642858,0.0,9344241.323244725,0.0,10803793.75169472,0.0,6834764.041970493,0.0,10874989.939020072,0.0,6753919.457032912,0.0 
 12/02  17:00:00,1247345.9938594537,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,2970028.95696,6909000.0,6930067.566240001,7856246.532320446,0.000014538461538461542,49770281.314289677,48139128.344947468,1631152.9693422137,20965672.22619426,0.0,213564.29817686839,38511302.67595797,0.0,9614241.22054438,0.0,11353801.854109442,0.0,7087101.071427409,0.0,11259448.696243713,0.0,7052956.365952982,0.0 
 12/02  18:00:00,1247289.6481895617,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,52811883.881479118,51180801.342890638,1631082.5385884743,23058374.17027598,0.0,106782.14908843419,40944641.074312519,0.0,10269505.582052559,0.0,11939269.232346982,0.0,7409538.82394355,0.0,11787178.364493343,0.0,7395395.603796437,0.0 
 12/02  19:00:00,1247305.0027798927,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631101.731462966,0.0,1631101.731462966,0.0,0.0,106782.14908843419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,106782.14908843419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  21:00:00,1247233.6220075219,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631012.5071869882,0.0,1631012.5071869882,0.0,0.0,106782.14908843419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  22:00:00,1247274.029134553,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631063.0151393952,0.0,1631063.0151393952,0.0,0.0,137291.33454227248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,76272.96363459583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  24:00:00,1247250.9269417758,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631034.1379452213,0.0,1631034.1379452213,0.0,0.0,76272.96363459583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  01:00:00,1247226.6160764669,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631003.74993899,0.0,1631003.74993899,0.0,0.0,61216.658020834104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61216.658020834104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  03:00:00,1247281.4302378579,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16689689.41284217,0.0,5670.975436238927,990009.6523200001,8290800.0,5940057.91392,1463150.8711513887,0.000014538461538461542,1794210.7540052143,163138.48766186182,1631072.2663433525,1382544.1780557673,0.0,61216.65802083411,130510.79012948947,52293.188154603755,0.0,0.0,0.0,0.0,811842.2442116942,27441.3051257789,0.0,0.0,781819.417069182,24851.883028824854 
 12/03  04:00:00,1247301.8849366727,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17697378.646919915,0.0,5769.5816011451529,990009.6523200001,8290800.0,5940057.91392,2470741.4990642254,0.000014538461538461542,1952265.6055332928,321167.7713005568,1631097.834232736,2296355.5693976965,0.0,61216.658020834104,256934.21704044546,52604.9027429984,0.0,0.0,857575.1711054707,0.0,952924.3341432493,13819.766359392594,0.0,0.0,917176.2108559513,38785.13638360581 
 12/03  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17943195.249985637,0.0,7727.706141635471,990009.6523200001,8290800.0,5940057.91392,2714599.977589457,0.000014538461538461542,387584.3054221619,315584.3054221619,72000.0,2573991.6317684797,0.0,61216.658020834104,252467.4443377295,68892.92908135471,0.0,0.0,862920.486224681,0.0,1071309.671664663,68892.92908135471,0.0,0.0,1032837.2640378438,0.0 
 12/03  06:00:00,1247309.2343702946,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18071826.240462327,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2850958.674207784,0.000014538461538461542,2377691.4561451978,746584.4352943859,1631107.0208508119,3173889.962174395,0.0,107129.15153645972,597267.5482355087,0.0,0.0,0.0,1079702.3601296994,0.0,1062862.9864371625,0.0,446964.6911478144,0.0,858696.1847286245,0.0 
 12/03  07:00:00,1247231.7534190149,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19913866.62090271,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4692999.054648168,0.000014538461538461542,3818577.257766922,2187567.086271341,1631010.1714955813,5984620.929517934,0.0,61216.65802083411,1750053.6690170728,0.0,0.0,0.0,1892550.6322327443,0.0,1516610.231479429,0.0,1489231.0044683119,0.0,1544660.8554847756,0.0 
 12/03  08:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,10544985.781285696,0.0,5387.668351714291,990009.6523200001,0.0,5940057.91392,3609530.5466794439,0.000014538461538461542,1187357.0605593306,1115357.0605593303,72000.0,4111067.2849100206,0.0,61216.658020834104,892285.6484474642,47338.80263873358,0.0,0.0,1123856.2557621885,0.0,1056842.857671225,47338.80263873358,1097488.7598587992,0.0,1223628.3218346979,0.0 
 12/03  09:00:00,1247301.2431668279,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,8560327.44667779,0.0,2960.6226539573797,990009.6523200001,0.0,5940057.91392,1627299.2577692948,0.000014538461538461542,2023772.706550825,392675.6745152054,1631097.0320356196,1726417.226386127,0.0,61216.658020834104,314140.5396121643,24181.91373031446,0.0,0.0,0.0,0.0,0.0,0.0,664892.8445335985,0.0,1276546.952847865,24181.91373031446 
 12/03  10:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7411636.084548299,0.0,3480.8013998868625,990009.6523200001,0.0,5940057.91392,478087.7168938733,0.000014538461538461542,128655.80233642651,56655.8023364265,72000.0,421578.63825405729,0.0,61216.658020834104,45324.641869141204,27694.53762032723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,523412.3587630148,27694.53762032723 
 12/03  11:00:00,1247274.717613197,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,7410043.894144436,0.0,1888.6109960232987,990009.6523200001,0.0,5940057.91392,478087.7168938733,0.000014538461538461542,1631063.8757214049,0.0,1631063.8757214049,429804.84635794078,0.0,61216.65802083411,0.0,14901.170666416336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478087.716893874,14901.170666416336 
 12/03  12:00:00,1247306.5329840535,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631103.6441819487,0.0,1631103.6441819487,0.0,0.0,91824.98703125117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,91824.98703125117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  14:00:00,1247273.7417237114,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631062.6558826455,0.0,1631062.6558826455,0.0,0.0,137737.48054687677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  15:00:00,1247287.3235370673,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,1631079.6328278776,0.0,1631079.6328278776,0.0,0.0,91824.98703125117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  16:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,6930067.566254539,0.0,0.0,990009.6523200001,0.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,61216.658020834104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  17:00:00,1247258.788286584,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,14563305.34512262,0.0,7106.203527269449,990009.6523200001,6909000.0,5940057.91392,717131.57534081,0.000014538461538461542,1697773.4123045912,66729.44786442719,1631043.964440164,624807.1700959415,0.0,61216.658020834104,53383.558291541754,51167.36503855071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,770515.1336323533,51167.36503855071 
 12/03  18:00:00,1247284.527136303,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16692327.559577574,0.0,8309.122171644269,990009.6523200001,8290800.0,5940057.91392,1463150.8711513885,0.000014538461538461542,1761952.8879977395,130876.75060463019,1631076.1373931096,1296775.5133511935,0.0,61216.658020834104,104701.40048370415,60493.649066725906,0.0,0.0,0.0,0.0,787929.0580192215,30942.72365265894,0.0,0.0,779923.2136158702,29550.92541406652 
 12/03  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16698952.210025846,0.0,14933.772619915171,990009.6523200001,8290800.0,5940057.91392,1463150.8711513887,0.000014538461538461542,202621.3175856731,130621.3175856731,72000.0,1262727.3270585126,0.0,61216.658020834104,104497.05406853848,109091.15220669436,0.0,0.0,0.0,0.0,792547.9136695531,65915.07169831317,0.0,0.0,775100.0115503747,43176.080508380255 
 12/03  20:00:00,1247295.3374077886,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17085950.783345909,0.0,14507.643558150412,990009.6523200001,8290800.0,5940057.91392,1850575.573533216,0.000014538461538461542,1892162.7233907267,261073.07341412508,1631089.6499766017,1689330.0662675929,0.0,61216.658020834104,208858.45873130009,106973.86401449476,0.0,0.0,0.0,0.0,621682.7465088158,91421.78303025002,658745.2871115159,0.0,779005.998644184,15552.08098424472 
 12/03  21:00:00,1247261.9609556539,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17945701.66091133,0.0,7627.631642141679,990009.6523200001,8290800.0,5940057.91392,2717206.4630146438,0.000014538461538461542,2366941.3763414619,735893.446140053,1631047.9302014085,2786252.32235186,0.0,61216.658020834104,588714.7569120424,56847.32125965158,0.0,0.0,401800.16942753668,0.0,1107666.7202782566,56847.32125965158,686594.4209792558,0.0,1109859.9092416466,0.0 
 12/03  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18967206.147287609,0.0,8867.721432725943,990009.6523200001,8290800.0,5940057.91392,3737470.8596003416,0.000014538461538461542,488953.0367265614,416953.0367265614,72000.0,3601372.199701864,0.0,107129.15153645972,333562.4293812491,66788.11651584642,0.0,0.0,967543.1145462775,0.0,1064799.5743255306,41739.51363438997,987578.8689059803,0.0,1051111.7312038108,25048.60288145599 
 12/03  23:00:00,1247276.7205928623,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18588019.58845954,0.0,9246.716391918753,990009.6523200001,8290800.0,5940057.91392,3357905.3058130799,0.000014538461538461542,1979721.1637436026,348654.78434502417,1631066.3793985786,3153724.307897459,0.0,61216.658020834104,278923.82747601935,69585.54941714915,0.0,0.0,832942.978755298,0.0,894354.3900074479,69585.54941715006,884233.9002192261,0.0,1025297.8643071271,0.0 
 12/03  24:00:00,1247288.3710656416,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17970949.655016357,0.0,10134.573826637132,990009.6523200001,8290800.0,5940057.91392,2739947.514935178,0.000014538461538461542,1997787.3875859546,366706.4453721527,1631080.9422138017,2618532.061686353,0.0,61216.65802083411,293365.1562977222,75367.86024003057,0.0,0.0,509154.76625840409,0.0,811454.0267040101,46712.10102004769,913859.361952616,0.0,798844.5163178735,28655.759219982923 
 12/04  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19443259.942010307,0.0,14186.807864176786,990009.6523200001,8290800.0,7920077.218560001,2228186.2632515875,0.000014538461538461542,267128.47320235377,195128.47320235376,72000.0,2024326.2867112223,0.0,76767.27081524393,156102.77856188303,104912.76240692844,0.0,0.0,550433.615022914,18296.07601025979,793241.876928828,51718.06188234626,255880.6258417964,0.0,784732.9240199279,34898.62451432286 
 12/04  02:00:00,1247228.384659558,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18926922.061359295,0.0,23840.460866429185,990009.6523200001,8290800.0,7920077.218560001,1702194.7295983253,0.000014538461538461542,1770393.3893050617,139387.4286790676,1631005.960625994,1336522.6720813434,0.0,76767.27081524393,111509.9429432541,176266.38710264676,0.0,0.0,0.0,0.0,746019.295810579,103559.17670123995,0.0,0.0,1067685.3767310004,72707.21040140682 
 12/04  03:00:00,1247305.7617973337,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18688790.94957722,0.0,24753.207531293163,990009.6523200001,8290800.0,7920077.218560001,1463150.8711513887,0.000014538461538461542,1767552.2833834429,136449.60316664095,1631102.6802168019,1160851.9915567933,0.0,76767.27081524393,109159.68253331277,182866.99317336197,0.0,0.0,0.0,0.0,793426.4149240404,132791.9308887616,0.0,0.0,778884.1387606626,50075.062284602216 
 12/04  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19553648.503297539,0.0,17075.587244505554,990009.6523200001,8290800.0,7920077.218560001,2335686.045158492,0.000014538461538461542,334785.2035977122,262785.2035977122,72000.0,2120217.6386008404,0.0,76767.27081524393,210228.1628781698,126936.30496020298,0.0,0.0,655211.5148890296,0.0,870355.8451123431,83970.67822518555,0.0,0.0,1020346.8480352972,42965.62673501655 
 12/04  05:00:00,1247287.6195373317,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20443349.6051047,0.0,14798.262224516166,990009.6523200001,8290800.0,7920077.218560001,3227664.4719856407,0.000014538461538461542,1866170.7111322415,235090.70831103959,1631080.002821202,2880828.2151637219,0.0,76767.27081524393,188072.56664883166,110460.48524724086,0.0,0.0,509154.76625840508,0.0,1051251.8348363734,95379.26304190063,831091.4123819303,0.0,1024239.0251577691,15081.222205339327 
 12/04  06:00:00,1247323.9012383933,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20811683.140860484,0.0,9431.036987959691,1980019.3046400003,8290800.0,7920077.218560001,2611355.580657984,0.000014538461538461542,1938587.707725224,307462.35363643316,1631125.3540887908,2431655.7595172415,0.0,122827.63330439026,245969.88290914655,71074.24969340861,0.0,0.0,694859.3980911166,0.0,798059.6314382362,56007.59353025362,579236.1804377236,0.0,785170.2536000562,15066.656163154981 
 12/04  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,89898130.5842091,89826130.5842091,72000.0,78256902.99682756,0.0,107474.1791413415,71860904.46736729,0.0,15861618.488646847,0.0,19580311.610872184,0.0,12398591.918952294,0.0,19380999.93894156,0.0,12495629.042274222,0.0 
 12/04  08:00:00,1247331.7383993352,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,82770411.50981309,81139276.35945861,1631135.150354473,49000347.48584019,0.0,291715.62909792686,64911421.0875669,0.0,15690952.16820014,0.0,17577419.24084445,0.0,10762824.182238993,0.0,17663716.708481559,0.0,11072755.320121076,0.0 
 12/04  09:00:00,1247455.3821946618,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,52145957.766508,50514668.06433585,1631289.7021721509,23095288.529406974,0.0,537370.8957067075,40411734.45146869,0.0,9452496.741056774,0.0,11636191.868511729,0.0,7259382.0116277779,0.0,12189563.648120979,0.0,7730346.714471134,0.0 
 12/04  10:00:00,1247511.9536903599,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,39086526.36840075,37455165.95319794,1631360.4152028033,13433852.410616812,113236.9934678165,583431.2581958538,29964132.762558357,0.0,7310617.776337117,0.0,8313996.451699411,0.0,5812119.491757887,0.0,10034120.310311702,0.0,6349525.2647724,0.0 
