Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 12/04  11:00:00,1247501.342025492,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26884015.26266509,25252668.11179221,1631347.1508728823,7572870.987685327,1437784.9304427596,598784.7123589028,20202134.48943377,0.0,5336509.6766733829,0.0,4881845.269401477,0.0,4746822.516833222,0.0,8045477.283827791,0.0,5047726.275017984,0.0 
 12/04  12:00:00,1247551.5074170819,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43498680.63041278,0.0,2086.614557787608,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18339577.880670757,16708168.024245736,1631409.8564250223,5065666.456540435,4774458.474220557,721612.3456632927,13366534.419396593,14571.539956637502,4143534.205919409,0.0,1900441.5302144748,14571.539956637502,4065701.107043125,0.0,6877993.494877543,0.0,4235110.613662291,0.0 
 12/04  13:00:00,2495045.7719580826,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,20157032.047855539,16966283.887245735,3190748.160609805,5547667.469873689,4782319.116711991,875146.8872937807,13573027.109796588,0.0,4444444.224946046,0.0,1527464.2987752124,0.0,4086897.687321153,0.0,7111862.451107863,0.0,4258604.979966501,0.0 
 12/04  14:00:00,1247501.145807543,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501093.140643808,0.0,4499.1247888126349,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12234912.122717677,10603565.217112588,1631346.9056050899,2105808.171769892,6598084.933750183,829086.5248046345,8482852.17369007,31048.459534262736,2780108.207317645,0.0,1527464.298775212,31048.459534262736,3241095.2532486685,0.0,5810838.564294901,0.0,2979592.38237398,0.0 
 12/04  15:00:00,1247440.1844608577,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10358437.75305936,8727167.047694756,1631270.7053646055,1243930.3713908212,7708242.559324567,522017.44154365887,6981733.638155804,0.0,2525508.3578129915,0.0,1527464.29877521,0.0,3156332.342087852,0.0,5575392.454539216,0.0,2053282.7172608076,0.0 
 12/04  16:00:00,1247440.7421860859,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10770944.423705448,9139673.021197508,1631271.40250794,1090680.6589433784,8066481.813411212,506663.98738060999,7311738.416958007,0.0,2510500.6087175805,0.0,1780017.1597520416,0.0,3311963.6960725209,0.0,5615938.836166538,0.0,1949564.648569707,0.0 
 12/04  17:00:00,1247533.5626015606,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,15966502.467247956,14335115.041417607,1631387.4258303506,1446987.3293585969,5580072.474312159,675551.9831741466,11468092.033134085,0.0,2966969.5623831704,0.0,3628040.22988483,0.0,3644844.7387690448,0.0,5965575.907283484,0.0,3118908.1271338148,0.0 
 12/04  18:00:00,1247418.1341072338,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,32509757.707948008,30878514.56500353,1631243.1429444773,8933792.086301433,780063.5031123206,399189.8082392685,24702811.652002824,0.0,6366159.575452712,0.0,6873819.72160558,0.0,5385102.888946772,0.0,8799265.364905889,0.0,5134710.633411778,0.0 
 12/04  19:00:00,1247290.8040102304,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39650127.368662457,38019043.3853255,1631083.9833369533,13573983.351912819,0.0,322422.5374240244,30415234.7082604,0.0,7796934.835912424,0.0,8300820.837151602,0.0,6169684.490736843,0.0,10044243.971563286,0.0,5959797.105216315,0.0 
 12/04  20:00:00,1247328.4696607667,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41636213.51507315,40005082.45056452,1631131.064508629,14751224.603168007,0.0,230301.8124457318,32004065.960451619,0.0,8195797.60045722,0.0,8759427.158701469,0.0,6379826.484899612,0.0,10354666.856670842,0.0,6170594.392042308,0.0 
 12/04  21:00:00,1247283.1926635118,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45155433.12206928,43524358.65273557,1631074.4693337053,16522233.484186577,0.0,261008.72077182943,34819486.92218846,0.0,8878684.440310857,0.0,9514788.331526945,0.0,6772955.184643418,0.0,10959633.053319553,0.0,6549672.444707516,0.0 
 12/04  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46515741.19165857,46443741.19165857,72000.0,17571129.130088618,0.0,122827.63330439024,37154992.95332686,0.0,9432867.352447344,0.0,10144610.044781318,0.0,7100179.085780383,0.0,11467596.107172236,0.0,6865986.895465614,0.0 
 12/04  23:00:00,1247251.1048048228,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.3602698199,0.0,1631034.3602698199,0.0,0.0,76767.27081524393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  24:00:00,1247238.8979810849,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631019.1020290666,0.0,1631019.1020290666,0.0,0.0,76767.27081524393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77012.23551887309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  02:00:00,1247227.0923013068,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631004.3452087683,0.0,1631004.3452087683,0.0,0.0,77012.23551887309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77012.23551887307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  04:00:00,1247298.1412544735,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631093.1547185942,0.0,1631093.1547185942,0.0,0.0,77012.23551887307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  05:00:00,1247286.8124726639,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631078.9940094695,0.0,1631078.9940094695,0.0,0.0,77012.23551887307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,123219.5768301969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  07:00:00,1247327.8621226573,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,63707637.84859426,62076507.54349389,1631130.3051003719,55484674.44031415,0.0,107817.12972642234,49661206.03479512,0.0,9657782.884088682,0.0,13567187.778866427,0.0,9887378.937608226,0.0,14889742.311067366,0.0,9515360.655484314,0.0 
 12/05  08:00:00,1247355.7703949372,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,68053728.25366953,66422563.063889358,1631165.189780171,31149439.849791428,0.0,292646.4949717177,53138050.451111499,0.0,13130270.513567167,0.0,13615200.991702548,0.0,8588798.248966454,0.0,15858685.386873462,0.0,9801341.842321372,0.0 
 12/05  09:00:00,1247448.6758257056,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33176256.902849135,31544975.58347945,1631281.3193696859,7244213.989681008,2905364.5097027185,539085.6486321115,25235980.466783558,0.0,6819849.06450674,0.0,5418431.937905746,0.0,4144422.781936461,0.0,10340997.16142407,0.0,6368526.053330597,0.0 
 12/05  10:00:00,1247509.8462455839,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43497463.18538251,0.0,869.1695275200092,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20650841.033412104,19019483.25246539,1631357.7809467132,3797449.3764684305,7304691.076297418,585292.9899434354,15215586.601972314,6679.523206738567,4805620.743199501,0.0,1729649.4051472268,6679.523206738802,3459395.7086366724,0.0,8196415.921005291,0.0,4880751.356303863,0.0 
 12/05  11:00:00,1247533.213971434,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43502822.309441197,0.0,6228.293586208075,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16131211.429439987,14499824.439389043,1631386.9900509439,2611972.2719758569,7855194.405693581,600695.4370472099,11599859.551511236,46389.32859456105,3555557.2369340748,0.0,1527464.2987752127,46389.32859456097,3593168.109524084,0.0,6882505.203217789,0.0,3897411.235380344,0.0 
 12/05  12:00:00,1247578.5870746296,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12293461.415291217,10662017.709935196,1631443.7053560187,1264276.2512877705,8196964.205119193,723915.0138774068,8529614.167948159,0.0,2637261.76118999,0.0,1527464.298775212,0.0,2996097.2519512569,0.0,6001465.90363894,0.0,3223571.48471307,0.0 
 12/05  13:00:00,2495169.214190635,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,15714481.471902281,12523579.011423497,3190902.4604787866,2398057.272515896,7287408.1143979229,877939.4849151529,10018863.2091388,0.0,3221814.7363740105,0.0,1527464.2987752129,0.0,3161456.905464388,0.0,6460493.291587591,0.0,3503880.5092579585,0.0 
 12/05  14:00:00,1247602.7593316828,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43501658.83623816,0.0,5064.820383169545,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,8067793.920830568,6436320.000725359,1631473.9201052106,385757.66409949355,9644136.609448828,831732.1436038292,5149056.000580288,35628.121923854604,1867196.7361916884,0.0,1527464.2987752134,35628.12192385555,2288689.388273072,0.0,5117062.979442676,0.0,2204889.130218028,0.0 
 12/05  15:00:00,1247494.8841936796,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6567718.49501508,4936379.416279115,1631339.0787359647,49943.740424847056,10639308.454662996,523683.20152833699,3949103.5330232919,0.0,1867196.7361916844,0.0,1527464.2987752113,0.0,2146052.010256994,0.0,4830373.869438121,0.0,1434263.15068162,0.0 
 12/05  16:00:00,1247479.639516159,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,7379563.168111984,5748243.1448621009,1631320.0232498847,353.89543253804728,11277124.555560463,508280.7544245623,4598594.51588968,0.0,1867196.7361916879,0.0,1548360.1653728444,0.0,2493055.2591646208,0.0,5111965.736799291,0.0,1434263.1506816208,0.0 
 12/05  17:00:00,1247557.9391186615,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,10934623.636703879,9303205.74080411,1631417.8958997678,235935.52083139187,10507027.03952204,677707.6725660832,7442564.592643289,0.0,2256489.655880378,0.0,1575648.1692985553,0.0,3163026.130128831,0.0,5911104.977259509,0.0,2392542.192396327,0.0 
 12/05  18:00:00,1247406.3682612838,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,29270025.760300656,27638797.324385134,1631228.4359155214,5749034.927445384,2809593.021082985,400463.62469814,22111037.859508106,0.0,6286049.63563266,0.0,4814038.153941183,0.0,5088231.695423346,0.0,8960118.915196456,0.0,4818845.991634626,0.0 
 12/05  19:00:00,1247399.264975759,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39121698.81874837,37490479.261771637,1631219.556976741,9556240.003762147,144554.17819641936,323451.3891792669,29992383.40941731,0.0,8201434.124857303,0.0,6902562.95066968,0.0,6141793.4468387779,0.0,10652171.288751239,0.0,5950668.130620291,0.0 
 12/05  20:00:00,1247359.3419871093,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42540096.51957856,40908926.86539271,1631169.6541858514,11316975.587857379,0.0,231036.70655661924,32727141.492314169,0.0,8797064.72483834,0.0,7693369.302484455,0.0,6533892.903003354,0.0,11216310.156081563,0.0,6342750.9382262299,0.0 
 12/05  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43228326.78859773,43156326.78859773,72000.0,13112906.457225897,0.0,261841.60076416849,34525061.43087819,0.0,9146016.812201273,0.0,8229647.08615491,0.0,6798956.7048112419,0.0,11598684.37977691,0.0,6608002.980253736,0.0 
 12/05  22:00:00,1247270.3137273715,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44754523.71644593,43123465.34547757,1631058.3709683568,13835911.398514744,0.0,123219.57683019691,34498772.27638207,0.0,9066198.868707067,0.0,8323578.204327349,0.0,6801967.651770181,0.0,11554959.929240605,0.0,6608314.154656682,0.0 
 12/05  23:00:00,1247265.3850959363,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631052.2102957166,0.0,1631052.2102957166,0.0,0.0,77012.23551887307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77012.23551887307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  01:00:00,1247253.7553381418,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631037.673373734,0.0,1631037.673373734,0.0,0.0,77255.64409295329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  02:00:00,1247242.1992331385,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631023.2285159974,0.0,1631023.2285159974,0.0,0.0,77255.64409295329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77255.64409295329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  04:00:00,1247230.5623616602,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631008.6827020783,0.0,1631008.6827020783,0.0,0.0,77255.64409295329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  05:00:00,1247301.6544202513,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631097.5460926654,0.0,1631097.5460926654,0.0,0.0,77255.64409295329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,123609.03054872524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  07:00:00,1247320.1504244128,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56089064.10344451,54457943.437784429,1631120.6656600915,49557234.1102561,0.0,108157.90173013459,43566354.75022754,0.0,8533518.382653963,0.0,10687412.390037785,0.0,9034162.21337716,0.0,14428617.536012914,0.0,8738890.760465425,0.0 
 12/06  08:00:00,1247283.2405890544,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21716381.664814988,0.0,0.0,5940057.91392,0.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59382695.13358405,57751620.60434456,1631074.5292394995,29752291.80939479,0.0,293571.4475532224,46201296.483475659,0.0,11073297.204990644,0.0,11550887.403564737,0.0,8516347.437938951,0.0,14336532.609393336,0.0,8580478.359907756,0.0 
 12/06  09:00:00,1247448.2300253607,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29044778.159309888,27413497.39718008,1631280.7621298067,8229398.370783823,1705786.4265555717,540789.5086506727,21930797.917744064,0.0,5216092.024020123,0.0,5555883.885767832,0.0,4689571.078214253,0.0,8975651.885423726,0.0,5349845.576638274,0.0 
 12/06  10:00:00,1247502.6183015286,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19679449.80123018,18048101.05504246,1631348.74618772,4584403.755695894,3919559.902528828,587142.8951064448,14438480.844033972,0.0,3562012.7477919647,0.0,3652870.9376618929,0.0,3818868.3533013428,0.0,7084065.772258395,0.0,4176909.56534061,0.0 
 12/06  11:00:00,1247523.4251910398,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43497944.66283299,0.0,1350.6469780006933,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,12307343.100473632,10675968.346166492,1631374.7543071383,2628814.5957195109,6469677.6122799799,602594.0239250356,8540774.676933196,9324.99925904896,2483809.5547229808,0.0,1536475.1542448456,9324.99925904896,3211066.2737426988,0.0,5823238.848856437,0.0,3342431.3776866055,0.0 
 12/06  12:00:00,1247554.2455570684,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,9076286.204250206,7444872.925215008,1631413.2790351979,1329403.262019797,6446891.648043251,726203.0544737608,5955898.340172007,0.0,1867196.736191686,0.0,1527464.2987752106,0.0,2727315.4112520536,0.0,4933391.39007259,0.0,2756777.0362008719,0.0 
 12/06  13:00:00,2495120.6338885438,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,10593813.782476649,7402972.0462256469,3190841.7362510014,2045762.4183842415,5352752.223453579,880714.3426596671,5922377.636980519,0.0,1935541.30297096,0.0,1527464.2987752148,0.0,2716845.270488465,0.0,4885457.629960976,0.0,2713315.6671052586,0.0 
 12/06  14:00:00,1247533.741426179,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43505398.33814882,0.0,8804.322293822612,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5733589.971049517,4102202.321692627,1631387.649356891,31375.298320625363,5913872.9039739,834360.9562038955,3281761.8573541019,56075.99462835656,1867196.7361916849,56075.99462835771,1527464.2987752134,0.0,2055423.2387942598,0.0,3700576.3524185505,0.0,1987347.7634947794,0.0 
 12/06  15:00:00,1247351.6570869494,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5253500.324075973,3622340.2758334304,1631160.0482425425,0.0,6393411.573776636,525338.3798320823,2897872.2206667449,0.0,1867196.7361916828,0.0,1527464.2987752122,0.0,2011524.1258264152,0.0,3557978.936619403,0.0,1789954.6555744387,0.0 
 12/06  16:00:00,1247354.6916939954,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,5095667.74270866,3464503.901279134,1631163.841429525,0.0,6888603.236892321,509887.25101349168,2771603.1210233077,0.0,1867196.7361916872,0.0,1527464.298775213,0.0,2039537.1029389729,0.0,3548862.229803852,0.0,1644789.2856340113,0.0 
 12/06  17:00:00,1247495.9782729382,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,6491199.227265444,4859858.7809563,1631340.4463091426,0.0,6727141.921557764,679849.6680179888,3887887.0247650409,0.0,1867196.7361916868,0.0,1734009.0531372778,0.0,2245762.990210973,0.0,3820568.644870477,0.0,2076596.1326750136,0.0 
 12/06  18:00:00,1247399.2203197242,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,20096225.088431635,18465005.58727388,1631219.501157754,5327890.460248865,1914797.6564476467,401729.34928335706,14772004.469819105,0.0,3668861.3616037808,0.0,4631075.2282851659,0.0,3907958.548396767,0.0,6571887.961361,0.0,3848467.902492623,0.0 
 12/06  19:00:00,1247392.1349796607,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,26759572.77722297,25128362.1325726,1631210.644650375,9197791.523730211,399839.4227965717,324473.70519040376,20102689.706058079,0.0,5210527.824875312,0.0,5845023.61473088,0.0,4615204.756958298,0.0,7712764.438300534,0.0,4575415.603513262,0.0 
 12/06  20:00:00,1247303.525663738,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,27783416.811705047,26152316.92660231,1631099.8851027336,10043532.44594602,131001.2547137183,231766.93227885985,20921853.54128185,0.0,5392752.161807019,0.0,6124002.570576761,0.0,4722301.688938576,0.0,7853963.130193578,0.0,4685080.522086181,0.0 
 12/06  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,28141540.96958404,28069540.96958404,72000.0,11448629.780756217,0.0,262669.18991604118,22455632.775667237,0.0,5760523.807177124,0.0,6569426.017963164,0.0,4928608.28005732,0.0,8163961.900949204,0.0,4889359.301840367,0.0 
 12/06  22:00:00,1247301.9626830668,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,30511462.532916838,28880364.601502956,1631097.9314138883,12096922.131734647,0.0,123609.03054872525,23104291.681202368,0.0,5921988.137745038,0.0,6801107.769234755,0.0,5006947.520337505,0.0,8261762.913709426,0.0,4968731.872495778,0.0 
 12/06  23:00:00,1247295.338904468,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631089.6518474154,0.0,1631089.6518474154,0.0,0.0,77255.64409295329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77255.64409295329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  01:00:00,1247284.307502872,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.8628565192,0.0,1631075.8628565192,0.0,0.0,77497.42445434077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  02:00:00,1247273.2252683966,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631062.0103257262,0.0,1631062.0103257262,0.0,0.0,77497.42445434077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77497.42445434079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  04:00:00,1247262.0331611115,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631048.0204565216,0.0,1631048.0204565216,0.0,0.0,77497.42445434077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  05:00:00,1247250.7453266024,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631033.9109305528,0.0,1631033.9109305528,0.0,0.0,77497.42445434079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,123995.87912694522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  07:00:00,1247283.099542074,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39442311.77206738,37811237.419133279,1631074.3529341117,36661870.38410258,0.0,108496.39423607709,30248989.93530662,0.0,5829305.753937581,0.0,8729370.307870934,0.0,6659984.23862269,0.0,10297476.031475965,0.0,6589100.135719511,0.0 
 12/07  08:00:00,1247342.2673172532,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43624034.91105821,41992886.59980555,1631148.3112526653,22574542.068861534,0.0,294490.21292649497,33594309.27984444,0.0,8083283.105769802,0.0,9544581.071909966,0.0,6573225.401841555,0.0,10644637.188851733,0.0,6604829.043790915,0.0 
 12/07  09:00:00,1247378.7231157625,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18369788.414383428,16738594.534245482,1631193.8801379428,5290693.0500775049,2510633.909584628,542481.9711803853,13390875.627396387,0.0,2896433.4965470007,0.0,4970694.062099255,0.0,3699606.4013013795,0.0,5935086.660673239,0.0,3745301.539095736,0.0 
 12/07  10:00:00,1247521.4212121475,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,10915689.694870014,9284317.44548906,1631372.2493809546,1357279.9779754633,3935959.299841409,588980.4258529898,7427453.956391249,0.0,1901032.2160054404,0.0,3373194.631458587,0.0,2737538.0425397909,0.0,4458203.471014482,0.0,2813732.127693317,0.0 
 12/07  11:00:00,1247515.478678924,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43499382.35751785,0.0,2788.3416628612019,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,6104070.710169797,4472705.88881472,1631364.8213550768,76963.53464241566,5312831.963684276,604479.9107438581,3578164.7110517767,17366.575725180723,1867196.7361916856,0.0,1931615.1808948129,17366.575725180723,2089812.9548406422,0.0,3399987.017000615,0.0,2145799.3544444197,0.0 
 12/07  12:00:00,1247561.79444023,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43504391.25849804,0.0,7797.242643050378,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,2838995.48652133,1207572.7715608527,1631422.714960478,0.0,6772703.036901378,728475.7898708031,966058.2172486822,47977.963428112555,1867196.736191687,0.0,1527464.2987752124,47977.963428112555,1524328.8796901128,0.0,2395767.3101548284,0.0,1507547.5247572843,0.0 
 12/07  13:00:00,2495008.1700057445,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,4818258.711305966,1627557.5522465967,3190701.159059369,0.0,5168006.627110771,883470.6387794847,1302046.0417972774,0.0,1902121.0787678874,0.0,1559955.6588734773,0.0,1492038.5916211543,0.0,2744953.9748684877,0.0,1459223.269986696,0.0 
 12/07  14:00:00,1247482.810548696,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43528717.869760889,0.0,32123.85390589615,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1668434.3840643804,37110.3970988783,1631323.986965502,0.0,7230702.02522052,836972.1841068806,29688.317679102634,192030.80542408394,1867196.7361916849,55433.65994184863,1527464.2987752122,37726.549829099284,1492038.591621158,35988.78285640917,1564972.0727298775,0.0,1434263.150681621,62881.81279672861 
 12/07  15:00:00,1247451.029823328,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631284.2618109985,0.0,1631284.2618109985,0.0,6193750.171232537,526982.4862895174,0.0,0.0,1867196.7361916849,0.0,1527464.2987752124,0.0,1492038.591621156,0.0,1535283.7550507729,0.0,1434263.1506816226,0.0 
 12/07  16:00:00,1247461.8334826078,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631297.76612939,0.0,1631297.76612939,0.0,6138282.278839145,511483.001398649,0.0,0.0,1867196.7361916872,0.0,1527464.298775213,0.0,1492038.591621158,0.0,1535283.7550507729,0.0,1434263.1506816208,0.0 
 12/07  17:00:00,1247529.9839479062,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,1631382.9525979844,0.0,1631382.9525979844,0.0,7476697.37411241,681977.3351981989,0.0,0.0,1867196.7361916896,0.0,1527464.2987752134,0.0,1492038.5916211589,0.0,1535283.7550507719,0.0,1434263.1506816208,0.0 
 12/07  18:00:00,1247355.9270260267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,7278700.617160256,5647535.231594931,1631165.3855653252,879717.3493646374,3507687.603172666,402986.60716257206,4518028.185275946,0.0,2093369.4834373515,0.0,2154039.575142231,0.0,2204942.522911325,0.0,3928885.089518811,0.0,1993038.046586642,0.0 
 12/07  19:00:00,1247364.1786141468,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,16238854.096911304,14607678.39705613,1631175.6998551719,4423378.9240999589,1577503.6955411728,325489.18270823129,11686142.717644904,0.0,3280378.522483484,0.0,4066124.0819498889,0.0,3376540.3905350978,0.0,5634958.120491074,0.0,3184388.134505681,0.0 
 12/07  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,18844491.068024786,18772491.068024786,72000.0,5988799.953104429,1032758.6573994621,232492.2733630223,15017992.85441983,0.0,4213954.49003427,0.0,4843255.588866691,0.0,3840264.4987878638,0.0,6315139.271688604,0.0,3661625.537362587,0.0 
 12/07  21:00:00,1247379.317871796,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,21604263.01116631,19973068.3875974,1631194.6235689077,7064130.724015318,631256.4937747479,263491.2431447587,15978454.710077925,0.0,4464132.897781,0.0,5112457.857563397,0.0,3967005.418514297,0.0,6490989.7504373849,0.0,3800115.3181020996,0.0 
 12/07  22:00:00,1247264.1773022819,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,22921651.59505066,21290600.894468428,1631050.7005822357,7703668.603938048,422188.7683932309,123995.87912694522,17032480.71557474,0.0,4733347.668955315,0.0,5422156.705027894,0.0,4102698.2582359609,0.0,6685104.850810004,0.0,3945419.7648657246,0.0 
 12/07  23:00:00,1247258.976863762,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631044.2001571728,0.0,1631044.2001571728,0.0,0.0,77497.42445434077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77497.42445434079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  01:00:00,1247247.774560482,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631030.1975432165,0.0,1631030.1975432165,0.0,0.0,77737.50500207157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  02:00:00,1247236.6228076504,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631016.2581161236,0.0,1631016.2581161236,0.0,0.0,77737.50500207157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77737.50500207157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  04:00:00,1247225.4101388956,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.2425455685,0.0,1631002.2425455685,0.0,0.0,77737.50500207157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  05:00:00,1247297.3124220432,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.118697674,0.0,1631092.118697674,0.0,0.0,77737.50500207157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,124380.00800331446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  07:00:00,1247246.8988471742,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,38427833.96537567,36796804.862453367,1631029.1029223086,35836672.05573158,0.0,108832.50700290021,29437443.889962697,0.0,5469450.306934108,0.0,8853447.531638354,0.0,6608149.710857061,0.0,9952887.454407132,0.0,6409755.418445972,0.0 
 12/08  08:00:00,1247304.3710315654,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,47612950.640297528,45981849.69850502,1631100.941792509,21945163.956860689,0.0,295402.5190078719,36785479.75880402,0.0,8869857.011117509,0.0,10510224.768876465,0.0,7060078.819898529,0.0,11223049.290686362,0.0,6978516.40054503,0.0 
 12/08  09:00:00,1247489.046196084,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,23724244.129899298,22092912.34852215,1631331.7813771479,5510964.504548517,2678287.1621389829,544162.5350145008,17674329.87881772,0.0,3967684.487390129,0.0,6142461.112034237,0.0,4309214.897914321,0.0,6807900.583807399,0.0,4303315.329991706,0.0 
 12/08  10:00:00,1247401.4271992662,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18419300.037270428,16788077.777565477,1631222.259704948,2143111.599230326,3551939.040529647,590805.038015744,13430462.22205238,0.0,3152919.015146343,0.0,5138676.732662091,0.0,3645150.615867179,0.0,5724191.382617863,0.0,3625771.0080792319,0.0 
 12/08  11:00:00,1247473.3472698325,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15179703.720041845,13548391.561950937,1631312.1580909054,550875.1518560901,4547904.888175585,606352.5390161583,10838713.249560751,0.0,2819142.3330183315,0.0,4348017.604688406,0.0,3226206.3119596589,0.0,5083217.131866496,0.0,3218376.4003481494,0.0 
 12/08  12:00:00,1247463.837597532,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13540737.678049919,11909437.406824306,1631300.2712256108,94217.28468433247,5398376.521917471,730732.5470194726,9527549.925459447,0.0,2545865.201851962,0.0,4025576.8720212227,0.0,3044552.813776804,0.0,4755340.044155735,0.0,3012461.52597402,0.0 
 12/08  13:00:00,1247528.8817913326,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,17131512.842419346,15500131.26749099,1631381.5749283543,1148037.1232476333,3576571.062259202,886207.5570236157,12400105.013992792,0.0,3462867.89880622,0.0,4638067.001077779,0.0,3415043.1785549155,0.0,5380612.787868747,0.0,3359760.680005453,0.0 
 12/08  14:00:00,2495042.3590564809,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13440537.59464231,10249793.700078728,3190743.8945635815,0.0,6627761.013854087,839565.054022373,8199834.960062983,0.0,2219727.654215991,0.0,3781569.3794486068,0.0,2855631.2998879037,0.0,4435558.4367785439,0.0,2763594.722052339,0.0 
 12/08  15:00:00,1247421.604307748,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,11500483.456988527,9869235.976375543,1631247.480612985,0.0,6926771.632728649,528615.0340140868,7895388.781100434,0.0,2062986.5762428037,0.0,3818625.556245043,0.0,2816921.4100180647,0.0,4353680.955685961,0.0,2699420.815228948,0.0 
 12/08  16:00:00,1247436.6475283006,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,13423494.962146081,11792228.677863457,1631266.2842826234,0.0,6561861.935256988,513067.5330136722,9433782.942290767,0.0,2376269.160596507,0.0,4285036.579776399,0.0,3042777.0937511527,0.0,4685735.500012081,0.0,2900211.1404748989,0.0 
 12/08  17:00:00,1247505.415096142,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,16452898.905827223,14821546.663712433,1631352.2421147905,51245.78200817596,5774882.091469668,684090.0440182297,11857237.330969947,0.0,2806984.1547431165,0.0,4993307.511944803,0.0,3394863.4774511598,0.0,5226762.661703738,0.0,3291566.0574473969,0.0 
 12/08  18:00:00,1247330.1578663237,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,32153831.720731547,30522698.54600593,1631133.1747256178,7393151.654540164,1514210.560119546,404235.02601077218,24418158.83680475,0.0,6214673.520372324,0.0,7896114.498350972,0.0,5098460.62965044,0.0,8037746.206786275,0.0,5027410.513964797,0.0 
 12/08  19:00:00,1247326.4900528794,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40055254.52540197,38424125.93535634,1631128.5900456245,11749756.118535452,191027.1949284066,326497.5210087006,30739300.748285079,0.0,7725285.896633017,0.0,9416963.015761335,0.0,6002236.812998882,0.0,9509838.004148648,0.0,5941223.551063314,0.0 
 12/08  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40131087.90095167,40059087.90095167,72000.0,12960526.432959075,0.0,233212.51500621468,32047270.320761339,0.0,7997151.898168014,0.0,9761688.632425514,0.0,6198791.943371953,0.0,9809272.861072783,0.0,6136611.518043126,0.0 
 12/08  21:00:00,1247356.5593256397,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44726693.88241863,43095527.706493768,1631166.175924876,14883163.544572033,0.0,264307.51700704338,34476422.16519501,0.0,8542870.499695059,0.0,10375237.81828102,0.0,6549194.322123589,0.0,10375137.587252247,0.0,6490228.470163142,0.0 
 12/08  22:00:00,1247242.0841111628,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46145832.850632388,44514809.76601613,1631023.0846162523,15895298.498488628,0.0,124380.00800331448,35611847.81281291,0.0,8784538.658685822,0.0,10678347.823633083,0.0,6715828.601984967,0.0,10631792.970292677,0.0,6657586.290536552,0.0 
 12/08  23:00:00,1247237.7640885597,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631017.6846902476,0.0,1631017.6846902476,0.0,0.0,77737.50500207157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77737.50500207157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  01:00:00,1247226.6663040918,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631003.8127223319,0.0,1631003.8127223319,0.0,0.0,77975.81463856538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  02:00:00,1247298.7428374245,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631093.9066830443,0.0,1631093.9066830443,0.0,0.0,77975.81463856538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,77975.8146385654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  04:00:00,1247288.2724067264,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631080.818892493,0.0,1631080.818892493,0.0,0.0,77975.81463856538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  05:00:00,1247277.663636146,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631067.5581803625,0.0,1631067.5581803625,0.0,0.0,77975.81463856538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,124761.30342170461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  07:00:00,1247313.5021668589,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,71347368.36035444,69716256.00485894,1631112.3554955046,61381744.78851857,0.0,109166.14049399158,55773004.80388716,0.0,10620463.481919162,0.0,16181654.940296399,0.0,10630418.302124896,0.0,15673110.057761647,0.0,10523604.554104647,0.0 
 12/09  08:00:00,1247294.4057437508,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19138143.055534986,0.0,0.0,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,79195907.28670143,77564818.80128283,1631088.4854186059,38421963.49895365,0.0,171546.79220484387,62051855.04102625,0.0,14714485.625452286,0.0,16827155.430554008,0.0,10343652.211434104,0.0,17127774.689395723,0.0,10895033.616509719,0.0 
