Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 12/09  09:00:00,0.0,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,57545849.33897239,57473849.33897239,72000.0,23750262.650309255,0.0,233927.44391569618,45979079.47117792,0.0,11706844.209087272,0.0,11537302.093671864,0.0,7407382.624380754,0.0,14210296.306387725,0.0,8973500.769970034,0.0 
 12/09  10:00:00,1247383.858556201,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,50187125.52034238,48555925.22102544,1631200.2993169423,18603704.096401577,0.0,327498.4214819746,38844740.17682035,0.0,10269363.777988144,0.0,9014695.070130857,0.0,6852365.265541124,0.0,12665002.425896958,0.0,7899560.169583279,0.0 
 12/09  11:00:00,1247371.797120714,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,46628954.24641834,44997769.02361028,1631185.2228080612,16935313.710839947,0.0,296308.09562654848,35998215.21888822,0.0,9596339.379538814,0.0,8164081.554048852,0.0,6916531.574135491,0.0,11847502.863424838,0.0,7330006.380060218,0.0 
 12/09  12:00:00,1247375.5248285484,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,48047850.380054328,46416660.4976997,1631189.882354624,18324831.652252299,0.0,358688.7473374008,37133328.39815976,0.0,9394877.772973838,0.0,9682103.628567815,0.0,7013578.322956214,0.0,11649285.800914426,0.0,7249729.405067463,0.0 
 12/09  13:00:00,1247366.0360970619,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,53037338.193695399,51406160.172030549,1631178.0216648516,22323377.121248865,0.0,311903.2585542615,41124928.137624438,0.0,10510774.591527412,0.0,10846281.37717387,0.0,7511762.41228777,0.0,12390619.63293642,0.0,7721736.656018813,0.0 
 12/09  14:00:00,1247341.4396162192,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,53927656.08889355,52296508.81224759,1631147.276645963,23034034.75829348,0.0,296308.0956265484,41837207.04979807,0.0,10604403.558539447,0.0,11338999.074580051,0.0,7556470.855960886,0.0,12452316.243705735,0.0,7741263.849331994,0.0 
 12/09  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,53259909.05980106,53187909.05980106,72000.0,23402442.75158002,0.0,233927.4439156962,42550327.247840847,0.0,10721520.39122605,0.0,11701506.644117147,0.0,7636632.852998417,0.0,12561118.373534002,0.0,7785795.518285113,0.0 
 12/09  16:00:00,1247353.4190969067,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,55476645.90988854,53845483.659175258,1631162.2507132849,23689173.171753974,0.0,202737.11806027004,43076386.92734021,0.0,10756945.84600929,0.0,11902864.277808276,0.0,7751121.590957064,0.0,12725198.104069595,0.0,7796503.640815977,0.0 
 12/09  17:00:00,1247267.300702397,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,2970028.95696,6909000.0,6930067.566240001,7856246.532320446,0.000014538461538461542,56986310.43611176,55355255.831353317,1631054.6047584529,24492393.630016015,0.0,218332.2809879831,44284204.66508265,0.0,10873881.084610306,0.0,12389610.04767985,0.0,7898827.001376395,0.0,12928032.876598588,0.0,8050100.187137423,0.0 
 12/09  18:00:00,1247301.2169053599,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,61558303.83710823,59927206.83789883,1631096.9992094064,27105370.15318299,0.0,109166.14049399154,47941765.470319058,0.0,11786051.808470024,0.0,13325500.13874928,0.0,8394634.663788068,0.0,13708465.395283282,0.0,8583359.996347819,0.0 
 12/09  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,109166.14049399158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  20:00:00,1247318.5754893798,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631118.6970285769,0.0,1631118.6970285769,0.0,0.0,109166.14049399155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  21:00:00,1247249.8330561449,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631032.770614073,0.0,1631032.770614073,0.0,0.0,109166.14049399158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,140356.4663494177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  23:00:00,1247276.9919915738,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631066.718640544,0.0,1631066.718640544,0.0,0.0,77975.81463856538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  24:00:00,1247264.4242285558,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.0092342336,0.0,1631051.0092342336,0.0,0.0,77975.8146385654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16924511.343638254,0.0,1449.0477853869386,990009.6523200001,8290800.0,5940057.91392,1702194.729598325,0.000014538461538461542,384998.39579319619,312998.39579319619,72000.0,1706145.8706871146,0.0,62569.82623254442,250398.71663455695,13306.670004882384,0.0,0.0,0.0,0.0,805801.0308208934,13306.670004882384,0.0,0.0,1146792.4154119902,0.0 
 12/10  02:00:00,1247238.4654245419,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18814212.96689542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3593345.4006408818,0.000014538461538461542,2812581.6300039559,1181563.0686603299,1631018.561343626,4143958.7471979588,0.0,62569.82623254442,945250.4549282638,0.0,0.0,0.0,1001538.9283645412,0.0,1217603.3873250026,0.0,868783.6526752582,0.0,1450669.8872043468,0.0 
 12/10  03:00:00,1247306.4323486388,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19802111.454020375,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4581243.887765833,0.000014538461538461542,4965250.455775167,3334146.937385104,1631103.5183900626,6837948.000079466,0.0,62569.82623254442,2667317.5499080836,0.0,0.0,0.0,2187336.6574466607,0.0,1621970.2830130049,0.0,1912155.2470644785,0.0,1527099.250149799,0.0 
 12/10  04:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19452611.288787318,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4231743.722532777,0.000014538461538461542,4450222.291469588,4378222.291469588,72000.0,7378030.656909096,0.0,62569.82623254442,3502577.8331756705,0.0,0.0,0.0,2198714.8458258246,0.0,1666484.6954570965,0.0,1914146.058050741,0.0,1954975.9563747906,0.0 
 12/10  05:00:00,1247282.2720077704,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19972698.537914907,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4751830.9716603639,0.000014538461538461542,7729075.797864999,6098002.47932918,1631073.3185358193,9294343.197222634,0.0,62569.82623254442,4878401.983463344,0.0,0.0,0.0,2784560.0197429277,0.0,2056970.3446404306,0.0,2884133.363304106,0.0,1904569.2274362574,0.0 
 12/10  06:00:00,1247323.5350065397,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19452611.288787318,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4231743.722532777,0.000014538461538461542,8349058.624256549,6717933.727948908,1631124.8963076417,9254504.427544222,0.0,109497.19590695275,5374346.982359126,0.0,0.0,0.0,2823555.9258723848,0.0,2040173.6018559626,0.0,2415835.8642081918,0.0,2326525.312955389,0.0 
 12/10  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19972698.537914907,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4751830.9716603639,0.000014538461538461542,8227461.972363906,8155461.972363906,72000.0,10903040.202472143,0.0,62569.82623254442,6524369.577891125,0.0,0.0,0.0,3432536.432337373,0.0,2437720.4008201786,0.0,3556174.220869508,0.0,1849769.495524492,0.0 
 12/10  08:00:00,1247294.3878390983,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,12546351.990994916,0.0,2740.70220759907,990009.6523200001,1381800.0,5940057.91392,4231743.722532777,0.000014538461538461542,7699138.754238612,6068050.2912003989,1631088.4630382139,8588258.187870117,0.0,62569.82623254442,4854440.23296032,25709.147096287164,0.0,0.0,2297576.8153923398,0.0,1473203.4689230016,25709.147096287474,2776460.0889984809,0.0,2538943.582179335,0.0 
 12/10  09:00:00,1247304.9046903966,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,10177352.044927616,0.0,5204.952210898238,990009.6523200001,0.0,5940057.91392,3242079.5264621798,0.000014538461538461542,5657896.054306616,4026794.4454531997,1631101.608853417,6103383.637692378,0.0,62569.82623254442,3221435.5563625597,47992.12932211697,0.0,0.0,509154.7662584048,19768.646577481497,497346.19720705357,28223.482744635476,3380636.312061019,0.0,2076377.8072982624,0.0 
 12/10  10:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9148809.361856403,0.0,0.0,990009.6523200001,0.0,5940057.91392,2218741.7956018645,0.000014538461538461542,2438409.965536872,2366409.965536872,72000.0,4008663.218039838,0.0,62569.82623254442,1893127.9724294975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2207398.2180100989,0.0,1904471.550021269,0.0 
 12/10  11:00:00,1247297.5471528625,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9831305.173044783,0.0,2530.7808507850747,990009.6523200001,0.0,5940057.91392,2898706.8259394599,0.000014538461538461542,3903629.442028472,2272537.02992283,1631092.4121056423,4443639.366683075,0.0,62569.82623254442,1818029.6239382639,22044.81280159755,0.0,0.0,0.0,0.0,719542.2311589182,22044.81280159755,2628090.8902212937,0.0,1369103.3284975172,0.0 
 12/10  12:00:00,1247295.6956867369,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,9148809.361856403,0.0,0.0,990009.6523200001,0.0,5940057.91392,2218741.7956018645,0.000014538461538461542,2742603.4762511674,1111513.3784343606,1631090.097816807,2972761.526961114,0.0,93854.73934881663,889210.7027474884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1807427.3188148817,0.0,1300525.1795344789,0.0 
 12/10  13:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8926602.270804326,0.0,0.0,990009.6523200001,0.0,5940057.91392,1996534.7045497865,0.000014538461538461542,1214391.8390371009,1142391.8390371009,72000.0,2654155.4028733207,0.0,93854.73934881663,913913.4712296806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2117701.4446253885,0.0,792746.7311540843,0.0 
 12/10  14:00:00,1247315.9846572837,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8675552.930498479,0.0,4831.285535949906,990009.6523200001,0.0,5940057.91392,1740654.0787079912,0.000014538461538461542,2329187.352483529,698071.8939337509,1631115.4585497783,2052983.083414304,0.0,140782.10902322495,558457.5151470007,39645.22577569767,0.0,0.0,0.0,0.0,0.0,0.0,1528978.1557160277,0.0,770133.4381389702,39645.22577569767 
 12/10  15:00:00,1247290.5343610778,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8209470.695463514,0.0,0.0,990009.6523200001,0.0,5940057.91392,1279403.1292089765,0.000014538461538461542,2460492.3303384857,829408.6840565906,1631083.6462818946,1748132.4273112852,0.0,93854.73934881664,663526.9472452726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1942930.076454244,0.0,0.0,0.0 
 12/10  16:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8702231.043989731,0.0,2621.678557433975,990009.6523200001,0.0,5940057.91392,1769541.7991777599,0.000014538461538461542,942634.5633045859,870634.5633045859,72000.0,2299164.4222474826,0.0,62569.826232544416,696507.6506436688,21648.808710362075,0.0,0.0,0.0,0.0,798925.9027168416,21648.808710362075,1667123.5471045857,0.0,0.0,0.0 
 12/10  17:00:00,1247300.9971449495,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,16705958.115916668,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,2866890.549662128,0.000014538461538461542,4253820.116127776,2622723.391613682,1631096.7245140945,4706567.62405991,0.0,62569.82623254442,2098178.7132909458,0.0,0.0,0.0,0.0,0.0,1197542.0542342445,0.0,2867791.4844574315,0.0,899735.7242614091,0.0 
 12/10  18:00:00,1247302.6970369577,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18443930.996427098,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3223063.4301725586,0.000014538461538461542,5409567.791613415,3778468.9422745446,1631098.8493388706,6019872.650800303,0.0,62569.82623254442,3022775.1538196357,0.0,0.0,0.0,0.0,0.0,1897664.8496268639,0.0,2626083.518478816,0.0,1722090.2158865096,0.0 
 12/10  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18690182.382112307,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3469314.815857765,0.000014538461538461542,5755941.833888976,5683941.833888976,72000.0,7720279.177285089,0.0,62569.82623254442,4547153.467111181,0.0,0.0,0.0,0.0,0.0,1915794.3807596653,0.0,3903537.7613914099,0.0,2197136.140817892,0.0 
 12/10  20:00:00,1247312.4336390689,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18443930.996427098,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3223063.430172559,0.000014538461538461542,6793610.731392014,5162499.7115309559,1631111.0198610579,7096077.212023055,0.0,62569.82623254442,4129999.769224765,0.0,0.0,0.0,0.0,0.0,2164140.621880075,0.0,3075883.9404128256,0.0,2113038.637104433,0.0 
 12/10  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18690182.382112307,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3469314.815857765,0.000014538461538461542,6226879.630101735,6154879.630101735,72000.0,8076149.694983746,0.0,62569.82623254442,4923903.704081388,0.0,0.0,0.0,0.0,0.0,2059739.7938949369,0.0,4040658.231435971,0.0,2292820.4946082585,0.0 
 12/10  22:00:00,1247321.5324140704,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18443930.996427098,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3223063.430172559,0.000014538461538461542,6410421.1511121089,4779298.757997654,1631122.3931144539,6815825.528946322,0.0,109497.19590695275,3823439.006398123,0.0,0.0,0.0,0.0,0.0,2211121.2402605207,0.0,2867770.5901902287,0.0,1967610.6061199499,0.0 
 12/10  23:00:00,1247307.9034592952,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19369055.40379018,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4148187.8375356367,0.000014538461538461542,6858726.87262766,5227621.515384096,1631105.3572435636,7935519.730419666,0.0,62569.82623254442,4182097.212307277,0.0,0.0,0.0,845502.7939730606,0.0,1535353.5479004437,0.0,3766203.9167307245,0.0,2183224.7912386965,0.0 
 12/10  24:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19144018.800032405,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3923151.233777864,0.000014538461538461542,5218179.449114335,5146179.449114335,72000.0,7689275.180058982,0.0,62569.82623254442,4116943.559291468,0.0,0.0,0.0,929873.2721700678,0.0,2279158.834089861,0.0,2848360.9592680234,0.0,1982701.7275413899,0.0 
 12/11  01:00:00,1247315.5721948788,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,21433933.836139915,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4233046.96524537,0.000014538461538461542,7019053.655587627,5387938.712606093,1631114.9429815345,8138440.9198009059,0.0,78446.83943061345,4310350.970084875,0.0,0.0,0.0,1022774.7532445316,0.0,1799119.8110356234,0.0,3607236.54612042,0.0,2114266.8249296627,0.0 
 12/11  02:00:00,1247281.6725416063,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,21442259.833583908,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4241372.962689366,0.000014538461538461542,7321214.5808638329,5690142.011646531,1631072.5692173027,8457351.255875586,0.0,78446.83943061345,4552113.6093172249,0.0,0.0,0.0,1641595.976233237,0.0,2317661.8086301928,0.0,2821741.7811780499,0.0,2012487.0059651186,0.0 
 12/11  03:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21688511.219269117,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4487624.348374572,0.000014538461538461542,7609795.5526351709,7537795.5526351709,72000.0,10192942.705672984,0.0,78446.83943061343,6030236.442108137,0.0,0.0,0.0,1791013.591480961,0.0,2232591.2005751228,0.0,4037728.166568486,0.0,2456527.8318581685,0.0 
 12/11  04:00:00,1247315.867904687,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21696837.216713109,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4495950.345818568,0.000014538461538461542,9511471.073166024,7880355.760554227,1631115.3126117956,10525389.757239018,0.0,78446.83943061343,6304284.608443382,0.0,0.0,0.0,2714761.666571075,0.0,2621917.813477381,0.0,3161741.700302939,0.0,2301813.7739105948,0.0 
 12/11  05:00:00,1247309.3448200194,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,21688511.219269117,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4487624.348374572,0.000014538461538461542,10563351.009130657,8932243.850220303,1631107.1589103537,11315582.426507775,0.0,78446.83943061343,7145795.080176244,0.0,0.0,0.0,2205858.4934311106,0.0,2424228.9194883645,0.0,4326896.879693121,0.0,2676435.1359382288,0.0 
 12/11  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22686846.86903311,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4495950.345818568,0.000014538461538461542,9268165.802990085,9196165.802990085,72000.0,11551070.734560134,0.0,125514.94308898146,7356932.642392067,0.0,0.0,0.0,3221378.8670811227,0.0,2810247.988767168,0.0,3348553.512729183,0.0,2472702.619633249,0.0 
 12/11  07:00:00,1247331.9848866796,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,105859416.18330536,104228280.72484754,1631135.4584578195,89728512.02931485,0.0,109825.5752028588,83382624.57987805,0.0,19776361.38553602,0.0,20278078.58484388,0.0,14269893.916865964,0.0,22635251.29097754,0.0,14279285.93397379,0.0 
 12/11  08:00:00,1247318.7201117208,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,104368883.80184853,102737764.92404546,1631118.8778030799,56950689.57247551,0.0,298097.98983633096,82190211.93923636,0.0,20472074.06724509,0.0,20299746.223302958,0.0,13311878.238803089,0.0,22258104.674237357,0.0,13704655.267967223,0.0 
 12/11  09:00:00,1247492.5390473493,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,63690403.014522548,62059066.867163989,1631336.1473585582,25911104.55911988,0.0,549127.876014294,49647253.49373119,0.0,12581737.428319626,0.0,11560653.937887865,0.0,8120981.1563618569,0.0,15619022.775511355,0.0,9621104.727970273,0.0 
 12/11  10:00:00,1247507.5805562367,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47575667.91629591,45944312.96740725,1631354.9488886554,14882348.309582713,34946.87929643769,596195.9796726619,36755450.3739258,0.0,9799709.167572869,0.0,7318494.527251427,0.0,6668542.338402929,0.0,12953866.302027055,0.0,7871084.570991514,0.0 
 12/11  11:00:00,1247475.0774981336,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,40347235.540933538,38715921.220098208,1631314.3208353297,11057329.244444788,701308.7023569436,611885.3475587848,30972736.976078564,0.0,8309964.038560654,0.0,5741983.082127637,0.0,6446214.3001046809,0.0,11449635.219845143,0.0,6881186.867760525,0.0 
 12/11  12:00:00,1247442.2927142047,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,36599861.22220601,34968587.881574619,1631273.34063139,9530325.995167507,882454.5772618076,737400.2906477662,27974870.305259698,0.0,7185586.224184191,0.0,6064160.285350592,0.0,6010733.41024242,0.0,10335435.825567199,0.0,6235201.092235526,0.0 
 12/11  13:00:00,2495196.5628547717,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,35317891.722300399,32126955.07663874,3190936.645661651,9582899.53568852,1509912.4842937689,894293.969508993,25701564.06131099,0.0,7182732.981348176,0.0,4428604.532485752,0.0,5845205.676107051,0.0,10053746.424111994,0.0,6047520.9795780819,0.0 
 12/11  14:00:00,1247621.0346807715,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22351335.62568047,20719838.86182145,1631496.763859019,5832542.279910709,6202347.248510001,847225.8658506252,16575871.089457162,0.0,5108099.431124521,0.0,1527464.2987752143,0.0,4767715.559893401,0.0,8463446.701805473,0.0,4565391.630178754,0.0 
 12/11  15:00:00,1247451.2929915908,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18471300.55039163,16840015.95962653,1631284.590765098,3735892.1133849278,7151659.194047342,533438.5081281713,13472012.767701224,0.0,4378340.710691059,0.0,1527464.298775213,0.0,4411430.748441692,0.0,7989150.265969703,0.0,3021873.2761438696,0.0 
 12/11  16:00:00,1247457.7185006745,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18853652.499257208,17222359.876757839,1631292.6224993696,3387181.864214262,7137910.454552593,517749.14024204868,13777887.90140627,0.0,4104696.5673817067,0.0,2356610.7376232899,0.0,4478225.228493957,0.0,7893144.259355123,0.0,2801457.640872573,0.0 
 12/11  17:00:00,1247543.9752709554,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,26114827.08755661,24483426.64613597,1631400.4414206404,4449379.949807357,4122842.7508261215,690332.1869893982,19586741.316908778,0.0,4714604.4642528169,0.0,5121585.043989474,0.0,4905698.434079156,0.0,8364461.416605964,0.0,4336638.49030151,0.0 
 12/11  18:00:00,1247442.1023518106,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,45825419.34450566,44194146.24182276,1631273.1026829025,13819467.918844227,58771.11168665141,407923.56503918979,35355316.99345821,0.0,8750363.31997845,0.0,9045333.991751383,0.0,6961403.187048629,0.0,11689854.692425238,0.0,6764608.33457434,0.0 
 12/11  19:00:00,1247388.0582503034,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,56495885.375228557,54864679.82639338,1631205.5488351694,20063670.910513097,0.0,329476.7256085763,43891743.8611147,0.0,10950906.286059043,0.0,11143302.907520244,0.0,8129792.967248237,0.0,13549495.842866188,0.0,7974492.389740765,0.0 
 12/11  20:00:00,1247362.6755688748,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59834541.79084531,58203367.969761159,1631173.8210841567,21560190.403387347,0.0,235340.51829184028,46562694.375808928,0.0,11610756.571030613,0.0,11871855.31009598,0.0,8505333.507448838,0.0,14104668.134010429,0.0,8326327.385542806,0.0 
 12/11  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60324664.06253995,60252664.06253995,72000.0,22953087.322031958,0.0,266719.25406408568,48202131.25003196,0.0,12003310.563810137,0.0,12354257.31688658,0.0,8731821.969531067,0.0,14433660.074709528,0.0,8535327.85741443,0.0 
 12/11  22:00:00,1247318.8226875873,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61866368.15983658,60235249.1538161,1631119.0060204855,23280609.00244786,0.0,125514.94308898146,48188199.323052879,0.0,11967207.57793538,0.0,12449493.813965703,0.0,8725375.676794857,0.0,14381596.798420379,0.0,8520771.988256656,0.0 
 12/11  23:00:00,1247231.2368805535,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631009.52583473,0.0,1631009.52583473,0.0,0.0,78446.83943061343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78446.83943061343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  01:00:00,1247303.4394952902,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631099.7773942128,0.0,1631099.7773942128,0.0,0.0,78679.41509663682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  02:00:00,1247293.6568506086,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631087.5493199032,0.0,1631087.5493199032,0.0,0.0,78679.41509663682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78679.41509663682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  04:00:00,1247283.7396440367,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.1530464153,0.0,1631075.1530464153,0.0,0.0,78679.41509663682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  05:00:00,1247273.8426474308,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18188798.123408505,0.0,2848.0982564495795,990009.6523200001,8290800.0,7920077.218560001,985063.1542575152,0.000014538461538461542,1778399.421485562,147336.63945065609,1631062.782034906,926116.6844603943,0.0,78679.41509663682,117869.31156052486,26548.36723857125,0.0,0.0,0.0,0.0,805217.3347554053,13407.442974764164,0.0,0.0,297715.1310626374,13140.924263807086 
 12/12  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20909406.228941777,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,2718509.7057272375,0.000014538461538461542,865028.5901566484,793028.5901566484,72000.0,3054713.300216252,0.0,125887.0641546189,634422.8721253189,0.0,0.0,0.0,0.0,0.0,1199235.2884701337,0.0,1108199.957821277,0.0,1045497.3315611498,0.0 
 12/12  07:00:00,1247329.2047537345,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,83995668.59772596,82364536.61436852,1631131.98335744,72329339.09584883,0.0,110151.18113529157,65891629.29149482,0.0,13277848.726106633,0.0,17330137.93455911,0.0,12101058.00055181,0.0,19166105.831120269,0.0,11872725.33147604,0.0 
 12/12  08:00:00,1247348.3910949389,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,89027876.25497805,87396720.28914821,1631155.965829831,44376643.66065718,0.0,298981.77736721988,69917376.23131858,0.0,16472376.493735709,0.0,17860900.429260754,0.0,11810991.45500641,0.0,19626890.844605484,0.0,12002463.541030076,0.0 
 12/12  09:00:00,1247449.511274582,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,52523770.63304895,50892488.26938794,1631282.363661008,17101121.32882763,133134.06999571419,550755.9056764576,40713990.61551035,0.0,9656072.573638356,0.0,10040279.564685926,0.0,7139943.651993606,0.0,13490090.502196245,0.0,8243850.855316201,0.0 
 12/12  10:00:00,1247518.3135073698,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,36453721.35457497,34822352.989751439,1631368.3648235377,9189712.055529805,2102994.169317547,597963.5547344397,27857882.391801154,0.0,7115391.213574967,0.0,5617708.776050207,0.0,5588704.896214602,0.0,10859634.050304382,0.0,6532689.987976959,0.0 
 12/12  11:00:00,1247516.9592768229,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26684866.950993316,25053500.27892591,1631366.6720674067,7017403.789038872,4884051.758139575,613699.4377537672,20042800.223140729,0.0,5433023.986038307,0.0,2946302.42632245,0.0,5071906.890560467,0.0,9087459.654276852,0.0,5360353.798262788,0.0 
 12/12  12:00:00,1247573.482609704,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,22030279.921393046,20398842.596497366,1631437.3248956775,5701023.402577621,5465319.496523419,739586.501908386,16319074.077197895,0.0,4387614.53893708,0.0,2470795.892916212,0.0,4589294.260102082,0.0,8033967.375228518,0.0,4693648.542334107,0.0 
 12/12  13:00:00,2495255.20923574,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,25224359.078844213,22033349.12659443,3191009.952249781,6603928.362871174,4108849.6718549926,896945.3321016596,17626679.301275549,0.0,4892248.694595318,0.0,2832537.5115494679,0.0,4729788.659232064,0.0,8235795.727019037,0.0,4792555.241199935,0.0 
 12/12  14:00:00,1247470.3894940138,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18822644.218774029,17191335.75783289,1631308.4609411385,3990687.533798352,4745008.548844986,849737.6830436778,13753068.606266313,0.0,3376389.251841899,0.0,3390661.110036171,0.0,3975500.630668089,0.0,6906031.391321153,0.0,3960732.754719263,0.0 
 12/12  15:00:00,1247480.5325950604,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18600476.545333849,16969155.405756475,1631321.1395773735,3479866.1108676067,4506478.714247346,535020.0226571304,13575324.324605179,0.0,3257837.5863208475,0.0,3796786.989757665,0.0,3911149.0273556078,0.0,6708576.110594032,0.0,3757221.1428972838,0.0 
 12/12  16:00:00,1247430.5839668187,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20031997.9851305,18400739.28015621,1631258.7049742877,3519755.733080382,4047946.617007748,519284.13963780298,14720591.42412497,0.0,3350856.2011047385,0.0,4495420.662754238,0.0,3994607.6231389904,0.0,6776649.108511034,0.0,3959304.360936286,0.0 
 12/12  17:00:00,1247552.1658264304,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,21050981.369329759,19419570.68990863,1631410.6794211246,3524982.6047105139,3874910.325247051,692378.8528504039,15535656.551926904,0.0,3445815.6589664008,0.0,4901202.351937105,0.0,4074909.2888988547,0.0,6844855.991835134,0.0,4125119.792609691,0.0 
 12/12  18:00:00,1247414.7243252632,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,35713784.60727744,34082545.72647972,1631238.880797719,11260714.91662161,533628.4112920831,409132.9585025115,27266036.581183778,0.0,6609812.895545406,0.0,7638164.329077542,0.0,5659966.888340094,0.0,9472149.319151722,0.0,5742189.681389042,0.0 
 12/12  19:00:00,1247302.039491983,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43484426.97199116,41853328.94456794,1631098.0274232154,16237055.957761994,0.0,330453.5434058746,33482663.15565436,0.0,8190953.476289361,0.0,9137008.654289598,0.0,6518962.2495015659,0.0,10874845.065834079,0.0,6617140.242059889,0.0 
 12/12  20:00:00,1247344.3751646584,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45295426.46993903,43664275.523926999,1631150.9460120323,17390106.5139436,0.0,236038.2452899104,34931420.41914159,0.0,8569477.933226433,0.0,9538862.138761267,0.0,6713800.282302555,0.0,11156901.131543678,0.0,6808625.465627617,0.0 
 12/12  21:00:00,1247304.5910315132,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46260406.563175339,44629305.346388097,1631101.216787237,18569442.139887215,0.0,267510.0113285652,35703444.27711048,0.0,8769302.14540438,0.0,9784972.68715432,0.0,6821831.147625645,0.0,11291855.348922719,0.0,6891729.480323198,0.0 
 12/12  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44896512.709891889,44824512.709891889,72000.0,19016471.207687528,0.0,125887.0641546189,35859610.16791351,0.0,8786267.0363971,0.0,9885416.121250766,0.0,6841238.332787538,0.0,11299696.467752938,0.0,6903238.74204505,0.0 
 12/12  23:00:00,1247272.097844979,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.6010731387,0.0,1631060.6010731387,0.0,0.0,78679.41509663683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  24:00:00,1247261.776048409,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.699071729,0.0,1631047.699071729,0.0,0.0,78679.41509663682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78909.94091367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  02:00:00,1247251.8400557154,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631035.2793160333,0.0,1631035.2793160333,0.0,0.0,78909.94091367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  03:00:00,1247241.7850321234,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631022.7107745319,0.0,1631022.7107745319,0.0,0.0,78909.94091367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,78909.94091367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  05:00:00,1247231.6835601449,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631010.0841736473,0.0,1631010.0841736473,0.0,0.0,78909.94091367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  06:00:00,1247263.9509775988,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.4176817386,0.0,1631050.4176817386,0.0,0.0,126255.90546187196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,62097081.98348545,62025081.98348545,72000.0,55473783.46395617,0.0,110473.91727913798,49620065.58678837,0.0,9606045.037082697,0.0,13399150.605907094,0.0,9677028.368148128,0.0,15050476.557199235,0.0,9743611.550770712,0.0 
 12/13  08:00:00,1247393.6055995646,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,66680338.18083969,65049125.69794923,1631212.4828904474,34473815.756001818,0.0,299857.77547194596,52039300.55835939,0.0,12102785.276866466,0.0,13974873.438787662,0.0,9339692.25237537,0.0,15058632.984640932,0.0,9419563.138008757,0.0 
 12/13  09:00:00,1247411.3529984658,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,39135542.458737019,37504307.792018,1631234.666719017,13759353.091786968,906852.8456904943,552369.5863956899,30003446.2336144,0.0,6433177.907605936,0.0,9019055.265313864,0.0,6210670.1438603349,0.0,9921098.666593135,0.0,6275690.782560985,0.0 
 12/13  10:00:00,1247483.8042088324,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31111797.98330856,29480472.754291409,1631325.2290171537,8835697.846622078,2109572.4201509829,599715.5509438919,23584378.203433128,0.0,5127261.460459325,0.0,7442513.245630582,0.0,5208568.695818912,0.0,8369465.813406786,0.0,5292815.5204376489,0.0 
 12/13  11:00:00,1247482.3026417089,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25604057.629519289,23972734.277425495,1631323.3520937898,5803089.564800037,2731128.087710109,615497.539126626,19178187.421940399,0.0,4285792.31606035,0.0,6278064.103949729,0.0,4541140.800699144,0.0,7308995.168372795,0.0,4620441.565178476,0.0 
 12/13  12:00:00,1247543.320323267,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,21348155.48331771,19716755.860566185,1631399.6227515317,3784591.0558551496,3163878.2522135965,741753.4445884979,15773404.68845295,0.0,3573921.7102613525,0.0,5420401.8474108059,0.0,4054884.6746329425,0.0,6480392.866989278,0.0,4100050.1214788148,0.0 
 12/13  13:00:00,2495061.5366326069,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,25000403.612675195,21809635.746595365,3190767.8660798317,5270661.3657885999,2334875.999423482,899573.3264158379,17447708.597276298,0.0,4215230.933970422,0.0,5769256.097914684,0.0,4245695.145608059,0.0,6809726.5150230289,0.0,4264046.437080288,0.0 
 12/13  14:00:00,1247530.1806493994,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16731731.021042468,15100347.822572275,1631383.198470195,1799536.5038545996,3990100.6685377929,852227.361867636,12080278.25805782,0.0,2857387.28972186,0.0,4542922.736759139,0.0,3506451.2569424735,0.0,5572162.999925016,0.0,3457600.507029594,0.0 
 12/13  15:00:00,1247390.7173509449,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,15954618.02292132,14323409.15027329,1631208.8726480334,1374505.7752547134,4186222.1252989766,536587.5982129561,11458727.320218632,0.0,2693826.94775284,0.0,4510284.709222756,0.0,3399917.832886823,0.0,5382017.929395708,0.0,3328926.4332808635,0.0 
 12/13  16:00:00,1247402.9733517969,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16116405.656668684,14485181.464309669,1631224.1923590154,1232181.5331924868,4256082.920435082,520805.610030222,11588145.171447738,0.0,2653692.904111419,0.0,4656424.442652112,0.0,3414151.9627048328,0.0,5381568.747162351,0.0,3338553.6471373725,0.0 
 12/13  17:00:00,1247531.5339509622,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,18394883.93320087,16763499.043135755,1631384.890065118,1480822.267726849,4094593.5544398298,694407.4800402959,13410799.234508604,0.0,2977512.3896676499,0.0,5227717.492370047,0.0,3668031.589414615,0.0,5759367.352770923,0.0,3634416.9426055618,0.0 
 12/13  18:00:00,1247419.2554573904,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,34332950.13497533,32701705.5903697,1631244.5446056324,9869199.308426746,973545.4126334537,410331.6927510839,26161364.47229576,0.0,6382519.722898267,0.0,8197489.180555495,0.0,5402281.837431672,0.0,8633427.028799246,0.0,5401893.234931115,0.0 
 12/13  19:00:00,1247361.6830008024,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,41276276.31716852,39645103.73677096,1631172.5803975589,14162125.337641072,0.0,331421.75183741396,31716082.98941677,0.0,7743329.011690773,0.0,9531316.137892329,0.0,6188415.936694654,0.0,9917025.588764484,0.0,6192242.8466946859,0.0 
 12/13  20:00:00,1247297.2669236663,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42814281.89127896,41183189.82945318,1631092.0618257798,15394981.95922201,0.0,236729.82274101,32946551.863562548,0.0,8032730.474241588,0.0,9848237.13588123,0.0,6360585.001095794,0.0,10190606.9706207,0.0,6370638.814043358,0.0 
 12/13  21:00:00,1247363.9104863457,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,43955810.62189418,42324635.25719242,1631175.3647017666,16718386.417321437,0.0,268293.79910647807,33859708.20575393,0.0,8256207.3270552,0.0,10083654.226530932,0.0,6486059.930017963,0.0,10401775.550017849,0.0,6488257.70445195,0.0 
 12/13  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,42564106.376302707,42492106.376302707,72000.0,17140960.855986615,0.0,126255.90546187196,33993685.10104216,0.0,8303577.043014806,0.0,10127094.794041615,0.0,6510952.965836824,0.0,10411191.603893852,0.0,6497115.226574969,0.0 
 12/13  23:00:00,1247312.1223338594,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631110.6307369138,0.0,1631110.6307369138,0.0,0.0,78909.94091367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  24:00:00,1247234.0629331507,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631013.0583335874,0.0,1631013.0583335874,0.0,0.0,78909.94091367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
