Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 12/14  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79138.34861367574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  02:00:00,1247306.9013149394,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631104.1045868383,0.0,1631104.1045868383,0.0,0.0,79138.34861367574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  03:00:00,1247297.5687941265,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631092.4391567102,0.0,1631092.4391567102,0.0,0.0,79138.34861367574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79138.34861367574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  05:00:00,1247288.104235528,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631080.6086824754,0.0,1631080.6086824754,0.0,0.0,79138.34861367574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  06:00:00,1247321.2254913264,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631122.0094682882,0.0,1631122.0094682882,0.0,0.0,126621.35778188116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60491397.183198917,60419397.183198917,72000.0,54213018.8827108,0.0,110793.68805914605,48335517.746559139,0.0,9224668.642823283,0.0,14013569.07595751,0.0,9433296.247227358,0.0,14116501.100401404,0.0,9403729.212469502,0.0 
 12/14  08:00:00,1247341.5570086742,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,66027870.48306637,64396723.059682618,1631147.4233837536,33359268.805363917,0.0,300725.7247319677,51517378.44774609,0.0,12005929.632811588,0.0,14390266.325806309,0.0,9179025.490128328,0.0,14541877.661578818,0.0,9256525.86974115,0.0 
 12/14  09:00:00,1247477.606721656,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38735369.269531879,37104051.787227008,1631317.4823048695,12610649.417133417,1085230.9425695046,553968.4402957301,29683241.4297816,0.0,6531533.1286955759,0.0,9233445.865784888,0.0,6020623.131588943,0.0,9571662.1982918,0.0,6182223.637740438,0.0 
 12/14  10:00:00,1247475.019520148,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29928018.13905763,28296703.890693405,1631314.24836422,7528546.165701801,2296811.712311973,601451.4494639355,22637363.112554727,0.0,5100359.066775616,0.0,7377707.6523285689,0.0,4945407.966311979,0.0,7948297.955535924,0.0,5121837.003922737,0.0 
 12/14  11:00:00,1247473.1341550439,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25384934.492673518,23753622.60097105,1631311.8917024639,5002712.142285486,2867191.0258303487,617279.1191866708,19002898.080776846,0.0,4372466.840942023,0.0,6433738.396298282,0.0,4437713.737135071,0.0,7064534.591292659,0.0,4550691.047429013,0.0 
 12/14  12:00:00,2494846.77305163,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24415551.78473763,21225052.368050856,3190499.4166867726,3321770.364132969,3213797.067054565,743900.4769685519,16980041.89444069,0.0,4027241.031178322,0.0,5845713.022194017,0.0,4177618.669832858,0.0,6563885.2234461079,0.0,4221830.480109633,0.0 
 12/14  13:00:00,1247553.684140181,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,25270424.340850854,23639011.763573477,1631412.5772773766,4805485.169954164,2356628.926507054,902177.1741959034,18911209.41085878,0.0,4764349.152740798,0.0,6086774.506347947,0.0,4445215.352788409,0.0,7021042.966582151,0.0,4450073.964719811,0.0 
 12/14  14:00:00,1247607.2165781754,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,17302950.814243139,15671471.322685309,1631479.4915578296,1415382.4629540372,5044315.685886427,854694.1650276979,12537177.058148247,0.0,3360436.0820085366,0.0,3961311.581710925,0.0,3712395.7226627746,0.0,5837727.201440886,0.0,3521553.002645379,0.0 
 12/14  15:00:00,1247465.442852506,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,16671176.62763395,15039874.349877617,1631302.2777563343,900298.7106359167,5029727.8028815579,538140.7705729951,12031899.479902093,0.0,3139067.405936444,0.0,4195002.44902244,0.0,3617540.851228427,0.0,5686031.707957564,0.0,3250503.598077511,0.0 
 12/14  16:00:00,1247484.5254917525,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,18277958.652972904,16646632.52236917,1631326.130603732,1150686.2785990926,4403665.231122734,522313.10085025979,13317306.017895338,0.0,3142303.9622269754,0.0,5028249.59157436,0.0,3724177.602695799,0.0,5805634.493493868,0.0,3473186.9002245895,0.0 
 12/14  17:00:00,1247525.9492581508,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,20131187.474563216,18499809.565231928,1631377.9093312859,1618843.9222001746,4090809.18109765,696417.4678003464,14799847.652185543,0.0,3283978.7153176038,0.0,5651209.727342051,0.0,3901729.124747713,0.0,6037164.2790534249,0.0,3782012.338044923,0.0 
 12/14  18:00:00,1247428.749862899,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,37928920.91279199,36297664.500404197,1631256.4123877988,10586511.78059166,945329.8466487781,411519.41279111386,29038131.600323354,0.0,7034921.876100038,0.0,8982310.367512688,0.0,5848562.502691859,0.0,9257395.632836663,0.0,5771187.753502237,0.0 
 12/14  19:00:00,1247387.871312538,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,47481351.33443903,45850146.01927165,1631205.3151673873,15561412.191755087,0.0,332381.0641774381,36680116.81541733,0.0,8904192.433224697,0.0,10838938.520669437,0.0,6930685.066609708,0.0,11003035.023384776,0.0,6859512.303848589,0.0 
 12/14  20:00:00,1247376.205217901,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,53032636.30011324,51401445.567288029,1631190.7328252113,17807898.43039066,0.0,237415.04584102718,41121156.45383042,0.0,9961987.169293162,0.0,11936844.338280499,0.0,7569827.857597095,0.0,12015934.376445303,0.0,7492809.244534324,0.0 
 12/14  21:00:00,1247329.6397279234,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59546206.17462102,57915073.64755615,1631132.5270648809,20575276.70571476,0.0,269070.38528649756,46332058.91804492,0.0,11196952.172110312,0.0,13211577.2328021,0.0,8323309.619814886,0.0,13217188.66339269,0.0,8239277.762245202,0.0 
 12/14  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61200610.49014494,61128610.49014494,72000.0,21961472.161417344,0.0,126621.35778188116,48902888.392115969,0.0,11786303.87937802,0.0,13885534.308138434,0.0,8689693.203842218,0.0,13793422.0699014,0.0,8604181.463175573,0.0 
 12/14  23:00:00,1247318.1648948289,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631118.1837951067,0.0,1631118.1837951067,0.0,0.0,79138.34861367574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  24:00:00,1247304.061912883,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631100.5554014729,0.0,1631100.5554014729,0.0,0.0,79138.34861367574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79364.570555877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  02:00:00,1247294.928902205,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631089.1393542912,0.0,1631089.1393542912,0.0,0.0,79364.570555877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  03:00:00,1247285.6304333287,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.516488278,0.0,1631077.516488278,0.0,0.0,79364.57055587703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79364.570555877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  05:00:00,1247288.0802917924,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19032232.769872924,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,1831345.8989783829,0.000014538461538461542,1923259.9418213235,292179.3630679513,1631080.5787533723,1788467.202679891,0.0,79364.57055587703,233743.49045436103,0.0,0.0,0.0,0.0,0.0,1147160.6762774175,0.0,0.0,0.0,917928.7131553255,0.0 
 12/15  06:00:00,1247304.9320247474,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21647790.840983664,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,3456894.3177691216,0.000014538461538461542,2238757.9228160425,607656.2797953333,1631101.6430207089,3649446.942855073,0.0,126983.31288940317,486125.0238362667,0.0,0.0,0.0,1209179.6843908767,0.0,1396433.7805642512,0.0,0.0,0.0,1337405.8766502662,0.0 
 12/15  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,83337740.7276325,83265740.7276325,72000.0,73038115.71448155,0.0,111110.39877822783,66612592.58210599,0.0,12916554.871182004,0.0,18899137.334784256,0.0,12019644.529660356,0.0,18744726.322848105,0.0,11888776.055950934,0.0 
 12/15  08:00:00,1247299.2802104613,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,94478017.82984366,92846923.25145704,1631094.5783866218,45774478.62177747,0.0,301585.3681123326,74277538.60116562,0.0,17073477.76896187,0.0,20063734.125429475,0.0,12407372.990472176,0.0,19993290.737238338,0.0,12595909.511383694,0.0 
 12/15  09:00:00,1247492.4215247306,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,61376553.73848192,59745217.73802385,1631336.0004580667,19428957.651121547,135671.74348368243,555551.9938911389,47796174.19041908,0.0,10972490.58519559,0.0,12703181.503803663,0.0,8121431.734279726,0.0,14595601.196005874,0.0,9259715.703454655,0.0 
 12/15  10:00:00,1247480.6863616745,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,49760489.9561497,48129168.62436769,1631321.3317820016,11895523.918063628,1143745.275264758,603170.7362246652,38503334.899494159,0.0,9282525.654274345,0.0,9257999.231709544,0.0,7065462.006667253,0.0,12744878.08378917,0.0,8008716.455373803,0.0 
 12/15  11:00:00,1247509.2721568775,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,42181162.38591661,40549805.32256719,1631357.0633494186,8913807.001613215,2937279.8789184207,619043.6503358408,32439844.25805375,0.0,8201678.358350405,0.0,6527765.112725433,0.0,6837285.951674756,0.0,11551150.810208012,0.0,7178210.557415267,0.0 
 12/15  12:00:00,2495044.152824819,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37423507.718132328,34232761.58140077,3190746.1367315484,7575259.085809226,5708031.016869678,746026.9632252437,27386209.265120619,0.0,7414284.0626400359,0.0,4058682.8460145129,0.0,6431143.297778945,0.0,10747920.417030769,0.0,6590425.173976604,0.0 
 12/15  13:00:00,1247647.0633813958,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,37419487.67854379,35787958.37942505,1631529.2991187357,8591168.261733829,4845583.371461181,904756.1043369979,28630366.703540043,0.0,7983798.15710859,0.0,4024877.7228321286,0.0,6610222.188725109,0.0,11115797.746602573,0.0,6751917.420591725,0.0 
 12/15  14:00:00,1247508.2850731107,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30616295.599045963,28984939.76952789,1631355.8295180728,5630920.81268938,6674685.701561886,857137.3620034717,23187951.81562231,0.0,6404873.2615331,0.0,3438598.408250141,0.0,5807260.077834114,0.0,9797193.788484278,0.0,5596272.81184101,0.0 
 12/15  15:00:00,1247408.6690610308,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28557646.948170496,26926415.636309748,1631231.3118607486,4134625.4858242117,6190406.544737287,539679.0797799637,21541132.509047804,0.0,5952443.969308325,0.0,4048628.7840765335,0.0,5551398.093914067,0.0,9316309.426550538,0.0,4528598.767518375,0.0 
 12/15  16:00:00,1247437.615773859,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29482115.376838056,27850847.882271399,1631267.494566654,3801193.8998875676,5215075.178675019,523806.16566878816,22280678.30581712,0.0,5729229.741821701,0.0,5297354.761835698,0.0,5586848.695517418,0.0,9225677.42351262,0.0,4297814.215449868,0.0 
 12/15  17:00:00,1247535.5253819524,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,35409050.132503908,33777660.25324453,1631389.879259384,5455112.175907381,3533793.511540797,698408.2208917177,27022128.20259562,0.0,6242584.3216307819,0.0,7431586.188849185,0.0,5980484.890250044,0.0,9720154.904148443,0.0,5503564.430037417,0.0 
 12/15  18:00:00,1247415.5584244247,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,53170843.0464299,51539603.123027969,1631239.923401929,15156433.627578183,192682.13801044803,412695.7668905604,41231682.498422387,0.0,9807603.832350025,0.0,10941949.464326939,0.0,7871488.887516496,0.0,12790266.182005078,0.0,7676620.664543891,0.0 
 12/15  19:00:00,1247409.2460241176,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,60373077.16486486,58741845.13181391,1631232.0330509509,20823492.588022055,0.0,333331.19633468348,46993476.10545113,0.0,11190410.168348508,0.0,12387216.951883533,0.0,8676723.359575969,0.0,14075317.276552646,0.0,8520054.881410525,0.0 
 12/15  20:00:00,1247355.273182226,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,61592703.38307332,59961538.814797278,1631164.5682760508,22043484.51228964,0.0,238093.711667631,47969231.051837828,0.0,11441137.655837032,0.0,12684736.182616417,0.0,8807182.621168893,0.0,14252029.362525365,0.0,8640391.762009917,0.0 
 12/15  21:00:00,1247310.6991382982,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,63461818.67887566,61830709.82709952,1631108.8517761476,23539830.515657873,0.0,269839.53988998188,49464567.86167961,0.0,11829246.690920357,0.0,13101362.491174704,0.0,9008205.846305106,0.0,14555252.045673017,0.0,8826747.319926279,0.0 
 12/15  22:00:00,1247245.509309541,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,64350293.0628799,62719265.69684674,1631027.3660331555,24250083.80118368,0.0,126983.31288940317,50175412.5574774,0.0,11994047.409520196,0.0,13344548.595909598,0.0,9101883.748518434,0.0,14678590.177274986,0.0,8912589.158574023,0.0 
 12/15  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79364.570555877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  24:00:00,1247306.088243205,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631103.0882664149,0.0,1631103.0882664149,0.0,0.0,79364.57055587703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,79588.5397467883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  02:00:00,1247297.1583158239,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631091.9260685475,0.0,1631091.9260685475,0.0,0.0,79588.5397467883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  03:00:00,1247288.0911108617,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631080.592276953,0.0,1631080.592276953,0.0,0.0,79588.5397467883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18222278.75786151,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3001411.191606967,0.000014538461538461542,1195469.573871993,1123469.573871993,72000.0,3546284.4051674918,0.0,79588.5397467883,898775.6590975945,0.0,0.0,0.0,0.0,0.0,1579413.8488031175,0.0,1057617.5702001954,0.0,1263155.431701247,0.0 
 12/16  05:00:00,1247290.2554052645,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18958990.047211179,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3738122.480956638,0.000014538461538461542,4926331.294681895,3295247.9970881638,1631083.2975937306,6094276.747031869,0.0,79588.5397467883,2636198.3976705318,0.0,0.0,0.0,1205850.337149166,0.0,1578455.4759170355,0.0,2145933.7928574348,0.0,1444081.2727035369,0.0 
 12/16  06:00:00,1247339.734296334,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,20211742.39636184,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,8379823.941246042,6748678.796209572,1631145.1450364697,9908383.241391136,0.0,127341.66359486126,5398943.036967658,0.0,0.0,0.0,2583201.6918966576,0.0,2495578.8919418889,0.0,2987517.4492605288,0.0,2323519.8339759006,0.0 
 12/16  07:00:00,1247233.665040808,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,91160551.90987545,89529539.34889788,1631012.560977577,78064481.91132137,0.0,111423.95564550362,71623631.4791183,0.0,14654583.64213276,0.0,19153399.2277328,0.0,12959412.373816276,0.0,19962588.84132099,0.0,12749893.926434979,0.0 
 12/16  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,19138143.055534986,0.0,0.0,1980019.3046400003,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,103235581.72703642,103163581.72703642,72000.0,50762192.415852259,0.0,175094.7874429342,82530865.38162914,0.0,19523888.53462693,0.0,21009677.94653742,0.0,13273042.241621865,0.0,22568720.224327629,0.0,14011782.96683586,0.0 
 12/16  09:00:00,1247375.9833206572,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,81775250.99527021,80144060.5398113,1631190.4554589086,33507491.79296567,0.0,238765.61924036488,64115248.43184903,0.0,16014912.043271866,0.0,14815708.32491074,0.0,9891571.320261304,0.0,19334044.775806525,0.0,11915258.499918942,0.0 
 12/16  10:00:00,1247418.518523129,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,68461026.25327359,66829782.62981834,1631243.6234552479,25187293.503254557,0.0,334271.8669365108,53463826.10385468,0.0,14160988.634688087,0.0,10223185.429647997,0.0,9005889.386461666,0.0,17382349.0063407,0.0,10547660.179036344,0.0 
 12/16  11:00:00,1247364.4243017876,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,62138512.10517252,60507336.09821361,1631176.0069589075,21950115.20592103,0.0,302436.45103779548,48405868.8785709,0.0,13111107.254570827,0.0,8197834.460940102,0.0,9181161.827035677,0.0,16120681.110732625,0.0,9651330.757611728,0.0 
 12/16  12:00:00,1247392.9301972907,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,63180887.00738785,61549675.368734259,1631211.6386535909,23728829.68428143,0.0,366107.2828352262,49239740.2949874,0.0,12613832.579703622,0.0,10525238.046977068,0.0,9097407.171792847,0.0,15524004.83742565,0.0,9335504.19140785,0.0 
 12/16  13:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,65797207.001617569,65725207.001617569,72000.0,27704512.81376434,0.0,318354.1589871532,52580165.601294059,0.0,13503882.183963795,0.0,11821231.991831022,0.0,9469525.66195842,0.0,15972443.826136234,0.0,9669328.469724305,0.0 
 12/16  14:00:00,1247366.8651844748,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,69150988.66047958,67519809.60247509,1631179.0580044944,29384033.677675506,0.0,302436.45103779548,54015847.681980069,0.0,13512142.91905166,0.0,13215830.090354367,0.0,9507209.894914179,0.0,15952093.522953466,0.0,9684817.787026024,0.0 
 12/16  15:00:00,1247315.96768397,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,69684391.78957327,68053276.35223973,1631115.437333538,29814844.399617316,0.0,238765.61924036486,54442621.08179179,0.0,13504963.679325559,0.0,13701308.545450999,0.0,9516953.532163389,0.0,15912490.206712407,0.0,9663151.65045899,0.0 
 12/16  16:00:00,1247342.2358325113,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,70365891.86829347,68734743.59639599,1631148.2718974832,30362608.299265207,0.0,206930.20334164956,54987794.87711679,0.0,13447032.857891402,0.0,14119245.202296935,0.0,9567429.127608709,0.0,15945856.579939984,0.0,9764477.641699423,0.0 
 12/16  17:00:00,1247364.66294875,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,2970028.95696,6909000.0,6930067.566240001,7856246.532320446,0.000014538461538461542,71889086.61711271,70257910.31185076,1631176.3052619624,30828436.828632773,0.0,222847.91129100725,56206328.249480608,0.0,13643507.948007415,0.0,14592177.080515529,0.0,9719026.494242274,0.0,16143308.595452916,0.0,9964554.663582199,0.0 
 12/16  18:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,74944791.62640327,74872791.62640327,72000.0,33229327.48292124,0.0,111423.95564550362,59898233.30112262,0.0,14587622.2065553,0.0,15545562.061872554,0.0,10220028.530094419,0.0,16928831.254607779,0.0,10472435.780312209,0.0 
 12/16  19:00:00,1247321.9783688538,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631122.9505473779,0.0,1631122.9505473779,0.0,0.0,111423.95564550362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  20:00:00,1247277.7578835455,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631067.6759873813,0.0,1631067.6759873813,0.0,0.0,111423.95564550362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,111423.95564550362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  22:00:00,1247313.3315606493,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631112.1422417802,0.0,1631112.1422417802,0.0,0.0,143259.3715442189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  23:00:00,1247227.6430595346,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15698955.283148416,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,478087.7168938733,0.000014538461538461542,1732367.3970567927,101362.36341327524,1631005.0336435175,491277.22747737276,0.0,79588.5397467883,81089.8907306202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,559177.6076244946,0.0 
 12/16  24:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18060110.057664407,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2839242.4914098659,0.000014538461538461542,953186.8815098445,881186.8815098445,72000.0,3260951.318294913,0.0,79588.5397467883,704949.5052078756,0.0,0.0,0.0,0.0,0.0,1430616.6468401466,0.0,940987.8767048569,0.0,1172587.473072738,0.0 
 12/17  01:00:00,1247306.3205818544,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,19369055.40379018,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4148187.8375356367,0.000014538461538461542,4588653.725233308,2957550.34654908,1631103.3786842272,6121969.599570779,0.0,63848.15188804402,2366040.2772392646,0.0,0.0,0.0,958526.2950768949,0.0,1292406.6081540138,0.0,2360483.7249021229,0.0,1902811.4866418739,0.0 
 12/17  02:00:00,1247282.8564778094,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19377381.401234174,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4156513.8349796326,0.000014538461538461542,5593784.238987817,3962710.1898782828,1631074.0491095344,6919703.407729295,0.0,63848.15188804403,3170168.1519026265,0.0,0.0,0.0,1628150.8385714463,0.0,1990341.0281555104,0.0,2077771.826295619,0.0,1630418.2938596886,0.0 
 12/17  03:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19963069.297758316,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4742201.7315037739,0.000014538461538461542,5964425.440528279,5892425.440528279,72000.0,9031091.498062298,0.0,63848.15188804402,4713940.352422623,0.0,0.0,0.0,2317495.698173819,0.0,1668399.9968004584,0.0,3088880.2171907054,0.0,2381366.1717614654,0.0 
 12/17  04:00:00,1247306.6291328537,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19462240.528943905,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4241372.962689366,0.000014538461538461542,8082681.281948475,6451577.517582802,1631103.7643656729,9045824.240874652,0.0,63848.15188804402,5161262.014066243,0.0,0.0,0.0,2414962.333839967,0.0,2457122.979991948,0.0,2586218.485839015,0.0,1944331.1770846828,0.0 
 12/17  05:00:00,1247223.467565199,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19963069.297758316,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4742201.7315037739,0.000014538461538461542,9420471.752066473,7789471.937692047,1630999.814374426,10468737.495832272,0.0,63848.15188804402,6231577.550153638,0.0,0.0,0.0,3027415.97424698,0.0,1996720.0289849775,0.0,3385555.31366938,0.0,2564087.964756079,0.0 
 12/17  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19462240.528943905,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4241372.962689366,0.000014538461538461542,7993328.214736038,7921328.214736038,72000.0,10151526.164964702,0.0,111734.26580407706,6337062.571788831,0.0,0.0,0.0,2993570.153122561,0.0,2822224.144602699,0.0,2730455.0705907309,0.0,2032186.1661622422,0.0 
 12/17  07:00:00,1247307.9996115703,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19963069.297758316,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4742201.7315037739,0.000014538461538461542,10409193.668299532,8778088.1908679,1631105.4774316317,11230932.698494899,0.0,63848.15188804403,7022470.552694323,0.0,0.0,0.0,3502599.722303234,0.0,2198604.0392588775,0.0,3469163.3450211256,0.0,2594305.1776149088,0.0 
 12/17  08:00:00,1247308.8507247237,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,12553240.528943906,0.0,0.0,990009.6523200001,1381800.0,5940057.91392,4241372.962689366,0.000014538461538461542,10528406.526827738,8897299.985524809,1631106.5413029288,10960838.625283918,0.0,63848.15188804403,7117839.9884198489,0.0,0.0,0.0,3246725.8402908167,0.0,2981203.6683746406,0.0,2953249.944407346,0.0,2178033.4980364285,0.0 
 12/17  09:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11672269.297758313,0.0,0.0,990009.6523200001,0.0,5940057.91392,4742201.7315037739,0.000014538461538461542,9039151.493895695,8967151.493895695,72000.0,11395820.292679,0.0,63848.15188804403,7173721.195116555,0.0,0.0,0.0,3476951.4015209216,0.0,2206196.808543651,0.0,3574942.712093715,0.0,2657832.00446207,0.0 
 12/17  10:00:00,1247276.9664593782,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,11171440.528943904,0.0,0.0,990009.6523200001,0.0,5940057.91392,4241372.962689366,0.000014538461538461542,10118794.59030363,8487727.903577727,1631066.6867259038,10623224.163372655,0.0,63848.15188804402,6790182.32286218,0.0,0.0,0.0,2655287.979977209,0.0,2714236.036111124,0.0,3281289.9341159539,0.0,2380741.335347279,0.0 
 12/17  11:00:00,1247314.342492596,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,11672269.297758313,0.0,0.0,990009.6523200001,0.0,5940057.91392,4742201.7315037739,0.000014538461538461542,9460973.414469362,7829860.008586574,1631113.4058827868,10465531.179158852,0.0,63848.15188804402,6263888.006869259,0.0,0.0,0.0,2998795.1722259668,0.0,2053692.437651925,0.0,3418420.5841791566,0.0,2535181.544315992,0.0 
 12/17  12:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,11171440.528943904,0.0,0.0,990009.6523200001,0.0,5940057.91392,4241372.962689366,0.000014538461538461542,7514449.518619933,7442449.518619933,72000.0,9770338.014012343,0.0,95772.22783206603,5953959.614895947,0.0,0.0,0.0,2687554.3495898998,0.0,2690824.767056012,0.0,2777857.8180051755,0.0,2039095.6429342435,0.0 
 12/17  13:00:00,1247321.7612074756,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,11672269.297758313,0.0,0.0,990009.6523200001,0.0,5940057.91392,4742201.7315037739,0.000014538461538461542,9477170.307699878,7846047.628599083,1631122.6791007952,10498618.096444983,0.0,95772.22783206604,6276838.102879265,0.0,0.0,0.0,3051960.3238613859,0.0,2045107.5034888609,0.0,3407861.90203839,0.0,2514110.1049944467,0.0 
 12/17  14:00:00,1247342.0077226717,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,11171440.528943904,0.0,0.0,990009.6523200001,0.0,5940057.91392,4241372.962689366,0.000014538461538461542,10114302.9742098,8483154.987444219,1631147.9867655826,10600333.658388542,0.0,143658.34174809909,6786523.989955375,0.0,0.0,0.0,3028799.2247253304,0.0,2881209.4498323404,0.0,2971282.7132193,0.0,2146605.564867797,0.0 
 12/17  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11672269.297758313,0.0,0.0,990009.6523200001,0.0,5940057.91392,4742201.7315037739,0.000014538461538461542,9452008.885755586,9380008.885755586,72000.0,11744818.524765764,0.0,95772.22783206604,7504007.108604469,0.0,0.0,0.0,3568210.1249128,0.0,2275291.4207521525,0.0,3724619.254230844,0.0,2678088.0402124605,0.0 
 12/17  16:00:00,1247275.5100241877,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11171440.528943904,0.0,0.0,990009.6523200001,0.0,5940057.91392,4241372.962689366,0.000014538461538461542,11712425.909893174,10081361.043676788,1631064.8662163877,11941439.98597127,0.0,63848.15188804403,8065088.834941431,0.0,0.0,0.0,3468387.8892279595,0.0,3236964.2272281085,0.0,3317013.6139646566,0.0,2284096.0672101026,0.0 
 12/17  17:00:00,1247317.2767553912,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19514867.66585416,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,5675800.099599617,0.000014538461538461542,14870131.035664287,13239013.962022458,1631117.0736418304,15717647.545775943,0.0,63848.15188804403,10591211.169617966,0.0,1219493.912267825,0.0,4321563.462943419,0.0,2607679.397062173,0.0,4783830.85923367,0.0,3334443.6377105435,0.0 
 12/17  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20411398.86984135,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5190531.303586806,0.000014538461538461542,12254180.09904139,12182180.09904139,72000.0,14489079.686710092,0.0,63848.15188804403,9745744.079233114,0.0,1385628.0157366414,0.0,4040003.9007629847,0.0,3525947.6791504558,0.0,3496247.634831845,0.0,2488448.1523380598,0.0 
 12/17  19:00:00,1247307.5676148697,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21270107.013092497,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6049239.446837954,0.000014538461538461542,15971018.189745116,14339913.252299136,1631104.937445981,16912013.34814052,0.0,63848.15188804403,11471930.601839308,0.0,1665088.8752642025,0.0,4699665.020759351,0.0,2724897.3677097859,0.0,4932126.779802869,0.0,3499392.0051411206,0.0 
 12/17  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20458078.788246145,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5237211.2219916,0.000014538461538461542,13979068.517833813,13907068.517833813,72000.0,15911727.993513719,0.0,63848.15188804404,11125654.814267053,0.0,1674331.4412789785,0.0,4483365.636155913,0.0,3809099.9272490346,0.0,3733182.686055299,0.0,2662886.345519483,0.0 
 12/17  21:00:00,1247285.7600900985,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21456826.68671166,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6235959.120457123,0.000014538461538461542,17148273.53786963,15517195.859313459,1631077.678556171,18148792.532630188,0.0,63848.15188804403,12413756.687450767,0.0,2259484.6957594698,0.0,5297666.498660305,0.0,3008465.2540341836,0.0,4715588.233006047,0.0,3368511.1264478827,0.0 
 12/17  22:00:00,1247332.2146609899,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20707038.353071698,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5486170.786817158,0.000014538461538461542,18454267.381814638,16823131.636144367,1631135.7456702688,18504553.69403422,0.0,111734.26580407706,13458505.308915493,0.0,2472713.8624884418,0.0,5062949.467750102,0.0,4218679.078154212,0.0,4205906.385982161,0.0,2984427.3013577854,0.0 
 12/17  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21519066.577918054,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,6298199.011663512,0.000014538461538461542,17465590.56295489,17393590.56295489,72000.0,19698602.353668449,0.0,63848.15188804403,13914872.450363914,0.0,2672311.895131406,0.0,5719312.556074132,0.0,3218890.0994611226,0.0,5025729.069201354,0.0,3576827.8421594465,0.0 
 12/17  24:00:00,1247317.159422132,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20707038.353071698,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5486170.786817158,0.000014538461538461542,18503140.348264789,16872023.421286756,1631116.9269780336,18537756.86910464,0.0,63848.15188804404,13497618.737029402,0.0,2426334.3504638567,0.0,5067020.871131571,0.0,4222365.2493432429,0.0,4249754.56771216,0.0,3018314.485195788,0.0 
 12/18  01:00:00,1247322.882971904,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23499085.882558057,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6298199.011663512,0.000014538461538461542,18385791.731256214,16754667.649976435,1631124.08127978,19187235.24907446,0.0,80029.45525609557,13403734.119981148,0.0,2463168.59096614,0.0,5630557.659211326,0.0,3143185.1849662496,0.0,4932971.515122645,0.0,3532050.1813783666,0.0 
 12/18  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22687057.6577117,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5486170.786817158,0.000014538461538461542,16791747.971119614,16719747.971119615,72000.0,18414931.477663939,0.0,80029.45525609558,13375798.376895693,0.0,2321024.584746479,0.0,5069534.804008704,0.0,4224823.985494764,0.0,4226072.4678875389,0.0,3020513.3215754299,0.0 
 12/18  03:00:00,1247246.7018006799,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23499085.882558057,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6298199.011663512,0.000014538461538461542,19209153.67041845,17578124.813799595,1631028.8566188545,19858632.19021553,0.0,80029.45525609557,14062499.851039676,0.0,2605672.629446417,0.0,5854689.608977793,0.0,3241906.2741429798,0.0,5046226.128976627,0.0,3612204.221159422,0.0 
 12/18  04:00:00,1247322.1924558595,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22687057.6577117,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,5486170.786817158,0.000014538461538461542,20134848.6421912,18503725.424040136,1631123.2181510679,19826243.464761616,0.0,80029.45525609558,14802980.33923211,0.0,2616678.4278080959,0.0,5490877.743247677,0.0,4502065.490872482,0.0,4482904.788796122,0.0,3196624.6753249547,0.0 
 12/18  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23499085.882558057,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,6298199.011663512,0.000014538461538461542,20288758.172783987,20216758.172783987,72000.0,21947846.475880848,0.0,80029.45525609557,16173406.53822719,0.0,3069565.6971073497,0.0,6487243.382371695,0.0,3543619.2306808319,0.0,5473081.425269267,0.0,3898095.814461612,0.0 
 12/18  06:00:00,1247338.1839234108,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23677067.310031699,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,5486170.786817158,0.000014538461538461542,22310405.577166358,20679262.37005935,1631143.2071070108,21537502.28336881,0.0,128047.12840975289,16543409.896047479,0.0,2990825.1327296874,0.0,5962912.560190039,0.0,4850153.296981467,0.0,4807454.107617131,0.0,3418235.5853463767,0.0 
 12/18  07:00:00,1247270.9938047648,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,123785520.19864069,122154460.9775917,1631059.2210490017,104008518.05638218,0.0,112041.2373585338,97723568.78207335,0.0,20822516.464167604,0.0,25610783.695565795,0.0,16309182.575789057,0.0,25861735.151755677,0.0,16975597.427115337,0.0 
 12/18  08:00:00,1247378.7545021165,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23098181.664814988,0.0,0.0,5940057.91392,1381800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,128148939.16038072,126517745.24101058,1631193.9193701426,68163917.78388237,0.0,304111.9299731631,101214196.19280847,0.0,24127777.051532829,0.0,25924037.193581564,0.0,15843615.108705936,0.0,26478282.572656875,0.0,16696730.798651766,0.0 
 12/18  09:00:00,1247495.857622776,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,85800668.44167784,84169328.14617855,1631340.2954992953,35037769.27044506,0.0,560206.186792669,67335462.51694285,0.0,16230915.65451787,0.0,16378196.363324715,0.0,10365835.936881589,0.0,19738106.676091378,0.0,12478654.418447599,0.0 
 12/18  10:00:00,1247532.250692747,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,68120021.46025044,66488635.67427505,1631385.7859753848,22588478.6849567,0.0,608223.8599463262,53190908.539420049,0.0,13362315.35092221,0.0,11092723.213440137,0.0,8907475.916462409,0.0,17037835.405166959,0.0,10646805.185748807,0.0 
 12/18  11:00:00,1247517.7770198433,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,55585032.11741385,53953664.42318702,1631367.694226827,16540428.99699723,1244320.3823474474,624229.7509975453,43162931.53854961,0.0,11286809.211561863,0.0,6719152.151662956,0.0,8613940.829838498,0.0,15099615.585912807,0.0,9299660.291893768,0.0 
 12/18  12:00:00,1247533.702407376,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,46010729.27875546,44379341.67817115,1631387.600584311,13620028.225386424,3872091.105584644,752276.879407298,35503473.342536929,0.0,9711643.918872543,0.0,3768953.6421012447,0.0,7873160.002521671,0.0,13688111.047927123,0.0,8317851.263434476,0.0 
 12/18  13:00:00,1247624.1054713608,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,45225125.08722286,43593624.484948288,1631500.6022745744,14208114.46379461,3800673.5155075595,912335.7899194893,34874899.58795863,0.0,9756418.912880902,0.0,3374686.4136936699,0.0,7789074.863617891,0.0,13595539.795641093,0.0,8215426.134445086,0.0 
 12/18  14:00:00,2495068.162689415,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37894646.588046777,34703870.43955276,3190776.1484940128,10181085.53428113,6005722.659067416,864318.1167658322,27763096.351642219,0.0,7746359.343389814,0.0,2434776.242833255,0.0,6758838.415713837,0.0,11911451.768924632,0.0,6767917.113100782,0.0 
 12/18  15:00:00,1247443.7697701746,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33962796.165895167,32331520.978978777,1631275.186916392,7964538.867259619,5442669.205839955,544200.29574145,25865216.783183025,0.0,7089842.03111161,0.0,3528703.120240568,0.0,6451128.8080852259,0.0,11311707.94359717,0.0,5340081.41246863,0.0 
 12/18  16:00:00,1247454.29721613,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,36627995.57446397,34996707.2284893,1631288.345974666,7632242.976428432,3726432.416073512,528194.4046902306,27997365.782791448,0.0,6919322.226271771,0.0,5800471.767871836,0.0,6562568.166759057,0.0,11245020.650062547,0.0,5326229.504146319,0.0 
 12/18  17:00:00,1247545.0610490237,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,41986260.791451778,40354858.99283425,1631401.7986175272,9741851.586067254,2425155.0988661099,704259.2062536409,32283887.194267405,0.0,7186538.276507493,0.0,8147741.122510286,0.0,6828526.080110658,0.0,11465314.24849591,0.0,6512013.998963013,0.0 
