Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 12/18  18:00:00,1247427.4628644742,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,58991493.30066213,57360238.4969919,1631254.803670229,20269396.662760267,0.0,416153.1673316969,45888190.797593537,0.0,10658888.424772108,0.0,11578098.934531324,0.0,8596654.76830036,0.0,14311733.79358057,0.0,8599061.408729069,0.0 
 12/18  19:00:00,1247300.6290838458,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,67723428.62832956,66092332.36388314,1631096.2644464265,26210305.90946406,0.0,336123.71207560136,52873865.891106519,0.0,12475707.225598099,0.0,13327485.639006872,0.0,9550308.973200767,0.0,15804885.812781236,0.0,9571724.772839535,0.0 
 12/18  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,68248929.77287495,68176929.77287495,72000.0,27341837.202461956,0.0,240088.3657682867,54541543.81829997,0.0,12907510.958290056,0.0,13833656.421111115,0.0,9781546.976615854,0.0,16106737.029899825,0.0,9768338.964703046,0.0 
 12/18  21:00:00,1247337.8228591677,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72762900.3720055,71131757.61622025,1631142.7557852527,28954615.059015946,0.0,272100.14787072499,56905406.092976208,0.0,13473105.492872656,0.0,14505650.820403818,0.0,10111043.363513735,0.0,16597579.51401085,0.0,10074273.434495435,0.0 
 12/18  22:00:00,1247317.6264710068,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,76946020.60106015,75314903.09028207,1631117.5107780726,30261664.28059879,0.0,128047.1284097529,60251922.47222565,0.0,14264591.024193343,0.0,15419002.654368617,0.0,10581872.65992109,0.0,17312898.182195154,0.0,10529804.48386782,0.0 
 12/18  23:00:00,1247225.6942183143,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631002.5976381184,0.0,1631002.5976381184,0.0,0.0,80029.45525609557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80029.45525609557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  01:00:00,1247300.0793014945,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631095.5772314997,0.0,1631095.5772314997,0.0,0.0,80246.27100153959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  02:00:00,1247291.7560202259,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20287591.604448774,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3086704.7335542317,0.000014538461538461542,3437287.931487781,1806202.7581608659,1631085.1733269152,4186403.7561195825,0.0,80246.2710015396,1444962.2065286926,0.0,0.0,0.0,0.0,0.0,1650757.5216495819,0.0,1431890.6359492662,0.0,1449018.7824840826,0.0 
 12/19  03:00:00,0.0,0.0,0.0,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,15.600000000000002,26.7,20811720.660286577,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3610833.7893920375,0.000014538461538461542,4212150.050699768,4140150.0506997678,72000.0,6583714.262946566,0.0,80246.2710015396,3312120.040559814,0.0,0.0,0.0,951195.3602537867,0.0,1727524.6467757167,0.0,2565266.971655335,0.0,1678966.851267022,0.0 
 12/19  04:00:00,1247300.7245098388,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,22191761.70100184,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4990874.8301073,0.000014538461538461542,10354481.961289471,8723385.57756281,1631096.383726659,11431103.020318369,0.0,80246.2710015396,6978708.46205025,0.0,0.0,0.0,2796627.6962648357,0.0,2813315.7802280394,0.0,3614717.9185847218,0.0,2744921.8970799876,0.0 
 12/19  05:00:00,1247324.3881200113,0.0,0.0,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,15.600000000000004,26.7,21193586.73498038,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3992699.86408584,0.000014538461538461542,9665160.288490639,8034034.325811348,1631125.962679289,9943506.036626699,0.0,80246.2710015396,6427227.460649079,0.0,0.0,0.0,2322396.193268317,0.0,2174759.734302922,0.0,3798062.5463096455,0.0,2124708.85085406,0.0 
 12/19  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,23181771.35332184,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4990874.8301073,0.000014538461538461542,12631624.361514954,12559624.361514954,72000.0,14211484.02726613,0.0,128394.03360246335,10047699.489211964,0.0,0.0,0.0,3793045.8260581947,0.0,3326462.1535792148,0.0,4666197.076875458,0.0,3252869.2628063887,0.0 
 12/19  07:00:00,1247313.8914337012,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,101348000.9145087,99716888.07243887,1631112.8420698443,86184797.46472678,0.0,112344.77940215546,79773510.45795112,0.0,16708897.938411838,0.0,20939547.59558159,0.0,14123207.335095665,0.0,21942875.54407387,0.0,13915228.57710763,0.0 
 12/19  08:00:00,1247289.733008923,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,115860764.1601497,114229681.51553905,1631082.6446106686,55762237.11390009,0.0,304935.8298058504,91383745.21243124,0.0,21334993.338787274,0.0,23044536.571420589,0.0,14661772.704839452,0.0,24758405.605818198,0.0,15440283.523885992,0.0 
 12/19  09:00:00,1247495.5636359398,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,76212524.09502767,74581184.16700496,1631339.9280227086,24795072.561308858,0.0,561723.8970107772,59664947.33360396,0.0,14206160.190750972,0.0,13752222.481099088,0.0,9336926.027213082,0.0,18629080.563020003,0.0,11596804.603841208,0.0 
 12/19  10:00:00,1247528.3670217365,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,59928066.886210609,58296685.95473206,1631380.9314785428,14894455.357253129,1089300.2303415943,609871.6596117009,46637348.76378565,0.0,11779701.709698782,0.0,8426798.967930768,0.0,8168523.507620987,0.0,16188997.483529089,0.0,9929573.627326336,0.0 
 12/19  11:00:00,1247513.1270457968,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,49019858.92699218,47388497.04512285,1631361.8818693276,13044807.755747434,4978473.083337553,625920.9138120088,37910797.63609828,0.0,10035543.510767978,0.0,4393781.911580538,0.0,8209332.681492154,0.0,14444818.93762933,0.0,8683567.126948543,0.0 
 12/19  12:00:00,1247575.165964946,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,41400834.95502782,39769395.52597793,1631439.4290498873,11458632.236041187,7375621.406462318,754314.9474144721,31815516.420782348,0.0,8804818.02384619,0.0,2140375.3278606615,0.0,7560807.084667675,0.0,13294390.28152937,0.0,7871372.235198844,0.0 
 12/19  13:00:00,2495066.6993916167,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,44782671.69208529,41591897.37267889,3190774.3194063988,12273790.139758017,5452874.762444263,914807.4894175513,33273517.89814311,0.0,9144087.41619876,0.0,3064496.1073213627,0.0,7602876.485785197,0.0,13388821.615038515,0.0,7929482.806119617,0.0 
 12/19  14:00:00,1247537.1156083686,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35448520.76000047,33817128.8929957,1631391.8670047657,9034836.311173723,7900360.693110587,866659.7268166278,27053703.11439656,0.0,7511426.850974031,0.0,1975164.8598971032,0.0,6747408.650969964,0.0,11981202.922793933,0.0,6694746.362081765,0.0 
 12/19  15:00:00,1247452.0196432998,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33506515.57757533,31875230.07851279,1631285.4990625354,6999049.262852524,7418552.316223812,545674.6428104693,25500184.06281024,0.0,7111424.421931183,0.0,2857472.2466992277,0.0,6536494.387685902,0.0,11586775.544901383,0.0,5264263.993912855,0.0 
 12/19  16:00:00,1247464.9701968679,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,34454503.858174178,32823202.171226197,1631301.6869479735,6298175.110409074,5955493.651399221,529625.3886101613,26258561.736980965,0.0,6727391.740013495,0.0,4702580.628992529,0.0,6537535.117821613,0.0,11382221.85614891,0.0,4765078.926324618,0.0 
 12/19  17:00:00,1247545.2787462115,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,42836627.99524119,41205225.92450733,1631402.070733859,8354482.541618662,3212581.198878585,706167.1848135484,32964180.73960587,0.0,7500844.601119997,0.0,7844815.208861329,0.0,7038323.909182657,0.0,11958391.427865569,0.0,6478052.124896622,0.0 
 12/19  18:00:00,1247401.6380343273,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,62748289.964608687,61117067.441364917,1631222.5232437836,18956361.032532388,0.0,417280.60920800585,48893653.953091938,0.0,11523938.736363948,0.0,11804939.139671006,0.0,9115609.618371483,0.0,15310182.190791049,0.0,8995230.80021502,0.0 
 12/19  19:00:00,1247403.9355995628,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72490417.11625204,70859191.7211061,1631225.395145948,25459558.036150185,0.0,337034.3382064663,56687353.37688489,0.0,13477020.353970856,0.0,13753863.245653896,0.0,10186163.013260939,0.0,17011631.653927998,0.0,10114921.642391494,0.0 
 12/19  20:00:00,1247371.1193354175,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,77227446.87197837,75596262.49638589,1631184.3755924826,27622600.260333178,0.0,240738.8130046187,60477009.99710871,0.0,14380594.694078198,0.0,14797260.796791656,0.0,10721814.697703783,0.0,17806569.169245826,0.0,10627017.171610089,0.0 
 12/19  21:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,80070190.58144485,79998190.58144485,72000.0,29955300.33845104,0.0,272837.32140523465,63998552.46515589,0.0,15182272.732559212,0.0,15778727.819779206,0.0,11222825.812603839,0.0,18567687.769461603,0.0,11103284.863072366,0.0 
 12/19  22:00:00,1247288.235814797,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,83818078.29677047,82186997.52361702,1631080.7731534476,31007078.895096195,0.0,128394.03360246335,65749598.01889362,0.0,15583075.910705757,0.0,16325641.589126487,0.0,11466092.904032115,0.0,18902125.24943171,0.0,11328908.897918027,0.0 
 12/19  23:00:00,1247285.9692646007,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.940019348,0.0,1631077.940019348,0.0,0.0,80246.2710015396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80246.2710015396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  01:00:00,1247277.2980733365,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19175798.99372952,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,1974912.122834979,0.000014538461538461542,2501613.9529277717,870546.8516922682,1631067.101235503,2408683.0161316369,0.0,80460.57288845771,696437.4813538145,0.0,0.0,0.0,0.0,0.0,1013707.4063639497,0.0,745471.7017924623,0.0,912170.4960323782,0.0 
 12/20  02:00:00,1247282.1813861009,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20175277.20246357,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,2974390.3315690329,0.000014538461538461542,5103690.011415511,3472616.806154635,1631073.205260877,5432622.652153181,0.0,80460.57288845771,2778093.444923708,0.0,0.0,0.0,0.0,0.0,1897373.889397271,0.0,2084167.3321864117,0.0,1770942.55490907,0.0 
 12/20  03:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21937184.31787264,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4736297.446978098,0.000014538461538461542,7522932.152034514,7450932.152034514,72000.0,10287059.276691996,0.0,80460.57288845771,5960745.72162761,0.0,0.0,0.0,1683342.3631015183,0.0,2709081.330061951,0.0,3734424.2091114886,0.0,2570195.2663307839,0.0 
 12/20  04:00:00,1247315.6112026007,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21448164.11810958,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4247277.247215042,0.000014538461538461542,11347660.955763797,9716545.964023533,1631114.9917402638,11632078.017491278,0.0,80460.57288845771,7773236.771218827,0.0,0.0,0.0,2881225.8717937169,0.0,2822087.717015585,0.0,3618320.189825275,0.0,2698880.239799317,0.0 
 12/20  05:00:00,1247320.8115495993,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21937184.31787264,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4736297.446978099,0.000014538461538461542,13813719.90960775,12182598.417556823,1631121.492050927,14136630.191242313,0.0,80460.57288845771,9746078.734045459,0.0,0.0,0.0,2203701.720290269,0.0,3495259.0175849979,0.0,5413671.798251307,0.0,3369743.6448970076,0.0 
 12/20  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22438173.77042958,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4247277.247215042,0.000014538461538461542,13949501.672903637,13877501.672903637,72000.0,14941226.811931864,0.0,128736.91662153232,11102001.338322912,0.0,0.0,0.0,4111492.9574156769,0.0,3461487.0362512695,0.0,4439690.152344918,0.0,3336608.439526134,0.0 
 12/20  07:00:00,1247337.2978866557,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,106219544.63058986,104588402.53100783,1631142.0995820384,90018455.21163196,0.0,112644.8020438408,83670722.02480625,0.0,17481429.909017967,0.0,21158161.471971465,0.0,14702761.421409216,0.0,23689655.626692363,0.0,14494960.1280346,0.0 
 12/20  08:00:00,1247332.2490224974,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,121883315.87546107,120252180.08683974,1631135.7886213398,58359849.192108679,0.0,305750.17697613927,96201744.0694718,0.0,22508222.14401505,0.0,23942726.13333115,0.0,15518959.942554003,0.0,26067233.279690397,0.0,16020849.102201213,0.0 
 12/20  09:00:00,1247509.3525416319,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,84909970.3551458,83278613.19131735,1631357.1638284589,29772820.36796888,0.0,563224.0102192037,66622890.553053889,0.0,15452895.016169137,0.0,15953425.720351536,0.0,10805566.749216136,0.0,19977498.489193098,0.0,12289751.110444572,0.0 
 12/20  10:00:00,1247494.1815649796,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,67845470.40612683,66214132.2056601,1631338.20046672,18987706.353747645,15528.045119531907,611500.3539522785,52971305.76452809,0.0,12771196.399813412,0.0,10948755.143610474,0.0,9254770.924435102,0.0,17310304.798493826,0.0,10542525.030495724,0.0 
 12/20  11:00:00,1247526.277341814,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,54588281.08316587,52956902.76373777,1631378.3194280996,14510073.148601626,2642829.672992889,627592.46852997,42365522.21099022,0.0,10742668.416426916,0.0,6358456.656817136,0.0,8728553.160344035,0.0,15255048.96785929,0.0,9137041.54186304,0.0 
 12/20  12:00:00,1247572.4430825352,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47690175.295954968,46058739.27044365,1631436.0255113207,12882319.767853301,4804562.100590146,756329.3851515025,36846991.416354928,0.0,9579140.238536755,0.0,4470632.4676869199,0.0,8154678.673264877,0.0,14132753.286845357,0.0,8366033.282341417,0.0 
 12/20  13:00:00,2495019.5254124107,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,51702387.33467003,48511671.981621097,3190715.353048935,13958762.966494728,3214345.963057719,917250.5309284177,38809337.58529688,0.0,10099896.689725843,0.0,5177336.431471625,0.0,8361420.219031864,0.0,14457077.85208004,0.0,8569852.925307839,0.0 
 12/20  14:00:00,1247523.759235124,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,42547752.45175102,40916377.279896687,1631375.171854337,10895295.384392245,5935989.12864886,868974.1871953431,32733101.82391735,0.0,8520152.40447799,0.0,3885597.251588575,0.0,7578328.596202814,0.0,13181036.783927659,0.0,7424233.320040831,0.0 
 12/20  15:00:00,1247390.6354073918,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,41704121.21965781,40072912.449437279,1631208.7702205317,9269874.64467942,4643710.673618385,547131.8956415125,32058329.959549823,0.0,8052637.92752666,0.0,5469502.784832308,0.0,7337918.241749776,0.0,12697132.230284367,0.0,6357385.30747686,0.0 
 12/20  16:00:00,1247489.482566462,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,44487226.278406169,42855893.951576378,1631332.3268297918,9357441.976030434,3010443.5557390695,531039.7810638207,34284715.1612611,0.0,8014298.0027702529,0.0,7460289.403176198,0.0,7491827.217850002,0.0,12705789.110443525,0.0,6468757.959341314,0.0 
 12/20  17:00:00,1247547.0400150903,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,50913944.334686998,49282540.06240872,1631404.2722782708,12162372.396310214,2370133.8855485559,708053.041418428,39426032.04992698,0.0,8607998.968510863,0.0,9742663.91886172,0.0,7975898.280045733,0.0,13314316.3327941,0.0,7641401.082035062,0.0 
 12/20  18:00:00,1247438.1181485048,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,68879649.61993717,67248381.4974141,1631268.1225230713,22996469.085789656,0.0,418394.97901998009,53798705.19793129,0.0,12245261.012192425,0.0,13337854.516123884,0.0,9881821.14197647,0.0,16382396.469980699,0.0,9807618.589978105,0.0 
 12/20  19:00:00,1247387.5995250086,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,77617109.33981386,75985904.36437445,1631204.975439408,29332353.60261074,0.0,337934.40613152229,60788723.491499569,0.0,13978598.69410457,0.0,15138174.382427657,0.0,10857263.665612525,0.0,17892807.826659409,0.0,10778125.45501591,0.0 
 12/20  20:00:00,1247326.3319054405,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,78760754.7983654,77129626.40600033,1631128.3923650694,30703154.090556884,0.0,241381.71866537306,61703701.12480027,0.0,14139050.746290036,0.0,15514429.481375432,0.0,10993922.594937984,0.0,18025663.24771218,0.0,10886881.586804556,0.0 
 12/20  21:00:00,1247287.1281432589,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,76995838.95315247,75364759.56456222,1631079.3885902416,31388596.048467097,0.0,273565.9478207562,60291807.65164978,0.0,13778402.061339189,0.0,15300267.567943678,0.0,10785420.41993472,0.0,17622729.042079703,0.0,10661235.092672954,0.0 
 12/20  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,70676121.87915756,70604121.87915756,72000.0,30521562.77112748,0.0,128736.91662153232,56483297.50332605,0.0,12883603.0849381,0.0,14481457.091201298,0.0,10174251.20982328,0.0,16669304.373783362,0.0,10130928.275899934,0.0 
 12/20  23:00:00,1247315.4490537702,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631114.7890580635,0.0,1631114.7890580635,0.0,0.0,80460.57288845771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  24:00:00,1247268.1847284074,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631055.7097700423,0.0,1631055.7097700423,0.0,0.0,80460.57288845771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80672.29745337584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  02:00:00,1247259.8677693003,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631045.3137680095,0.0,1631045.3137680095,0.0,0.0,80672.29745337584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  03:00:00,1247251.4657122107,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631034.8113955127,0.0,1631034.8113955127,0.0,0.0,80672.29745337584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18791624.185016794,0.0,3249.893669099829,990009.6523200001,8290800.0,7920077.218560001,1587487.4204531515,0.000014538461538461542,239937.07243723417,167937.07243723417,72000.0,1489687.7508710912,0.0,80672.29745337584,134349.65794978737,28596.201631434178,0.0,0.0,0.0,0.0,945511.7146107218,16281.012222648811,0.0,0.0,776325.3637922206,12315.189408785367 
 12/21  05:00:00,1247295.1546914865,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20296009.9881462,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3095123.117251661,0.000014538461538461542,2399490.9249817377,768401.503396189,1631089.4215855485,3374179.0853805725,0.0,80672.29745337584,614721.2027169512,0.0,0.0,0.0,0.0,0.0,1320142.9796139058,0.0,1268668.2033796688,0.0,1121033.1369750407,0.0 
 12/21  06:00:00,1247325.073825871,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21532271.026151405,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,3341374.502936867,0.000014538461538461542,2599547.8310198879,968421.0112245033,1631126.8197953844,3791127.099981731,0.0,129075.67592540133,774736.8089796025,0.0,0.0,0.0,0.0,0.0,1161172.6893782828,0.0,1677857.5357223228,0.0,1277081.0868158735,0.0 
 12/21  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,84501653.13105595,84429653.13105595,72000.0,74021637.96258463,0.0,112941.2164347262,67543722.50484476,0.0,12920092.728494417,0.0,17791955.259721497,0.0,12504764.371505829,0.0,19731124.89145548,0.0,12452031.785987085,0.0 
 12/21  08:00:00,1247388.424527382,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,83842821.06151323,82211615.05484039,1631206.0066728483,47083395.35668281,0.0,306554.7303228281,65769292.04387231,0.0,14502138.543686605,0.0,17208980.450375778,0.0,11626159.149187126,0.0,18698816.079722674,0.0,11589444.353219355,0.0 
 12/21  09:00:00,1247383.2230500794,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,52989523.78077625,51358324.275826919,1631199.5049493318,22962096.104416245,24657.071810536218,564706.0821736308,41086659.42066153,0.0,8291283.532021741,0.0,11575132.130513249,0.0,8057791.14137862,0.0,12933353.768406185,0.0,8085345.380661779,0.0 
 12/21  10:00:00,1247449.6610108414,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,43285745.721421618,41654463.17059383,1631282.550827788,16322832.783545614,805770.3314882114,613109.4606456562,33323570.536475064,0.0,6708354.050989796,0.0,9645729.76051505,0.0,6846270.467944938,0.0,11059890.372838,0.0,6919572.416507217,0.0 
 12/21  11:00:00,1247538.365139075,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,37119976.393561858,35488582.96467328,1631393.4288885743,12411882.138259782,1589533.558731836,629243.9201363316,28390866.371738625,0.0,5855317.071079057,0.0,8245068.724396617,0.0,6092112.633466206,0.0,9881573.763249783,0.0,6173040.711867093,0.0 
 12/21  12:00:00,2495020.7452706939,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35172961.042385529,31982244.16454261,3190716.877842917,10555828.127358005,2132558.253963111,758319.5960617327,25585795.331634094,0.0,5193470.010088955,0.0,7720739.455792932,0.0,5697287.884237441,0.0,9124833.576254134,0.0,5705710.937580835,0.0 
 12/21  13:00:00,1247454.771843095,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,35756768.09385606,34125479.15460892,1631288.9392471386,11808943.754510722,1376440.2143449283,919664.1909684844,27300383.323687145,0.0,5863336.869294969,0.0,8078759.120888884,0.0,5894558.055202686,0.0,9442063.786229337,0.0,5877912.024391464,0.0 
 12/21  14:00:00,1247525.5562546354,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29221471.95044841,27590094.532362217,1631377.4180861933,7982292.694737582,2783658.9999323955,871260.8124964591,22072075.62588977,0.0,4457860.530083884,0.0,6974568.846161751,0.0,5170762.888550169,0.0,8216685.630699654,0.0,5108444.262714364,0.0 
 12/21  15:00:00,1247430.9906567245,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27773619.158030198,26142359.944703156,1631259.2133270438,7071874.738166041,3034727.568025917,548571.6226829556,20913887.95576252,0.0,4207953.157098987,0.0,6802760.146962168,0.0,4984216.560737709,0.0,7890332.851939136,0.0,4884871.771344723,0.0 
 12/21  16:00:00,1247452.9981585199,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26321395.937048939,24690109.21486554,1631286.7221834004,6530990.661701739,3247494.0841806328,532437.1631922805,19752087.371892439,0.0,3875699.092692081,0.0,6652018.371718566,0.0,4807717.026205546,0.0,7572720.474013421,0.0,4700178.939583126,0.0 
 12/21  17:00:00,1247563.5051124793,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,25463250.88203778,23831826.028777485,1631424.8532603004,6313667.014772217,3425162.609075322,709916.2175897074,19065460.82302199,0.0,3612708.183767061,0.0,6628198.379152425,0.0,4694388.861478193,0.0,7355398.085405007,0.0,4631013.845539532,0.0 
 12/21  18:00:00,1247430.6974721724,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,39087764.64237619,37456505.7955229,1631258.8468532928,14265903.944057351,475074.066250048,419495.9467575544,29965204.636418318,0.0,6561687.939429689,0.0,9167547.09557838,0.0,6162749.467181727,0.0,9802499.700996904,0.0,6126966.9655518,0.0 
 12/21  19:00:00,1247335.6271369749,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45327206.451252188,43696066.44006771,1631140.0111844815,18779325.182349974,0.0,338823.6493041784,34956853.152054179,0.0,7922280.419579707,0.0,10327256.226256649,0.0,6841741.064495075,0.0,10917115.496387918,0.0,6804706.477654834,0.0 
 12/21  20:00:00,1247294.9602344116,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46485410.28738222,44854321.10886341,1631089.1785188073,19702803.903278267,0.0,242016.89236012748,35883456.88709073,0.0,8191861.20733211,0.0,10567501.021999987,0.0,6959882.864964825,0.0,11096558.5491407,0.0,6923899.775973085,0.0 
 12/21  21:00:00,1247360.033545739,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48032920.430638808,46401749.912021029,1631170.5186177702,20940373.728829475,0.0,274285.81134147787,37121399.929616827,0.0,8533050.582037876,0.0,10888047.48863652,0.0,7118867.728134867,0.0,11350019.080439734,0.0,7087661.582687976,0.0 
 12/21  22:00:00,1247294.3022375652,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,48355454.54627189,46724366.190233569,1631088.3560383237,21198217.212138617,0.0,129075.67592540133,37379492.95218685,0.0,8650185.716653558,0.0,10960735.993737748,0.0,7140584.030531257,0.0,11377452.352861692,0.0,7106781.390722588,0.0 
 12/21  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80672.29745337584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  24:00:00,1247272.1290099316,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631060.6400285918,0.0,1631060.6400285918,0.0,0.0,80672.29745337584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  01:00:00,1247263.9771888683,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631050.450445205,0.0,1631050.450445205,0.0,0.0,80881.38199606943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80881.38199606944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  03:00:00,1247255.7852673177,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631040.2107371586,0.0,1631040.2107371586,0.0,0.0,80881.38199606944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  04:00:00,1247247.5591067607,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.9282311644,0.0,1631029.9282311644,0.0,0.0,80881.38199606944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80881.38199606944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  06:00:00,1247267.6754575375,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631055.0731935083,0.0,1631055.0731935083,0.0,0.0,129410.21119371106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  07:00:00,1247289.866793304,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,65901760.96762972,64270678.155791748,1631082.811837978,57238744.034837368,0.0,113233.9347944972,51416542.52463339,0.0,9504013.771641655,0.0,14711330.22044791,0.0,10038722.749999132,0.0,15051073.327154527,0.0,9967648.987710078,0.0 
 12/22  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,65920910.40259522,65848910.40259522,72000.0,35812514.502454798,0.0,307349.25158506378,52679128.32207619,0.0,11903463.174378593,0.0,14703543.752468536,0.0,9497060.137219595,0.0,14941039.107478444,0.0,9490268.682850441,0.0 
 12/22  09:00:00,1247421.4829729628,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,40831399.41663288,39200152.08768551,1631247.328947376,14964063.490803229,883488.3653493048,566169.6739724858,31360121.67014841,0.0,6494437.851202525,0.0,9827338.605258819,0.0,6449011.170274511,0.0,9995881.47905235,0.0,6449699.096680287,0.0 
 12/22  10:00:00,2494993.138354282,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33781059.80175186,30590377.431901047,3190682.36985082,9415077.086977208,2104774.466779937,614698.5031701276,24472301.945520838,0.0,5221214.195280413,0.0,7940077.505835592,0.0,5330734.697472806,0.0,8410597.393446979,0.0,5425924.6858052019,0.0 
 12/22  11:00:00,1247501.7254336295,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,27672648.363149644,26041300.733025664,1631347.6301239792,6684290.770185625,2719771.359054233,630874.7795693416,20833040.586420537,0.0,4520340.098089649,0.0,6963638.227281092,0.0,4795815.5347978,0.0,7550049.3608048879,0.0,4859443.897767403,0.0 
 12/22  12:00:00,1247541.2254698724,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24845160.154345745,23213763.15011137,1631397.0042343708,4809079.352352583,3107208.113888367,760284.9907630524,18571010.520089099,0.0,4133168.287711601,0.0,6319403.082696503,0.0,4488125.255932553,0.0,6991753.072379666,0.0,4494807.353688994,0.0 
 12/22  13:00:00,1247464.8763192723,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,27067367.95961125,25436066.39000805,1631301.5696032008,6168520.4346963879,2277152.5154950257,922047.7547551913,20348853.11200644,0.0,4842558.019348117,0.0,6621860.22757332,0.0,4706037.778360264,0.0,7358474.412065845,0.0,4676169.206979126,0.0 
 12/22  14:00:00,1247542.842952151,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,20456919.57319593,18825520.547146996,1631399.0260489356,2466306.1206014209,3567628.5562475647,873518.9255575499,15060416.437717598,0.0,3465673.5296801778,0.0,5434971.881222183,0.0,3986024.884338028,0.0,6156859.377002742,0.0,3873133.2977947478,0.0 
 12/22  15:00:00,2494863.038867983,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,21267320.32613016,18076800.577557938,3190519.7485722249,2029317.2114058666,3727749.5359758015,549993.3975732721,14461440.462046352,0.0,3305183.2388211677,0.0,5410880.660095841,0.0,3881683.7973195586,0.0,5982717.877615916,0.0,3737221.42051409,0.0 
 12/22  16:00:00,1247383.4595423314,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,19322190.005636965,17690990.205077918,1631199.8005590488,1873867.7538752978,3881024.3092844428,533817.1211740581,14152792.164062333,0.0,3151920.3114692454,0.0,5454151.947237195,0.0,3832143.252013392,0.0,5892783.606666819,0.0,3678039.578996081,0.0 
 12/22  17:00:00,1247504.2951000129,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,19328763.101377265,17697412.259231129,1631350.842146138,2033957.335868092,4036018.5513735667,711756.1615654109,14157929.807384905,0.0,2997020.234596257,0.0,5614981.631641619,0.0,3818704.759274511,0.0,5848324.792742532,0.0,3735144.9214502645,0.0 
 12/22  18:00:00,1247435.9036749167,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,33299218.79253506,31667953.43805156,1631265.3544834995,10243913.217813567,1062068.6730491666,420583.1863795611,25334362.75044125,0.0,5968385.685888508,0.0,8236979.309057262,0.0,5329006.686175278,0.0,8358654.85169269,0.0,5297582.749947571,0.0 
 12/22  19:00:00,1247302.294248644,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,39763082.38258587,38131984.03672286,1631098.345863012,14356457.853894255,4101.644080945697,339701.8043834916,30505587.22937829,0.0,7229266.906116108,0.0,9478689.442507018,0.0,6064564.380848074,0.0,9558236.755817885,0.0,6031076.276409127,0.0 
 12/22  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,40391206.03787347,40319206.03787347,72000.0,15690250.005599017,0.0,242644.1459882083,32255364.830298779,0.0,7661121.200917834,0.0,9910175.610545369,0.0,6318532.00364593,0.0,9950344.111489825,0.0,6271438.436019615,0.0 
 12/22  21:00:00,1247335.8175191119,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44374157.59101659,42743017.34185894,1631140.2491576467,17337358.98018293,0.0,274996.69878663608,34194413.87348716,0.0,8130249.578489783,0.0,10387916.942431726,0.0,6588750.688182285,0.0,10396607.108964889,0.0,6547136.087738372,0.0 
 12/22  22:00:00,1247301.5133609314,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45112312.64231508,43481215.27254323,1631097.3697718536,17927373.96248175,0.0,129410.21119371106,34784972.21803458,0.0,8285360.888773896,0.0,10540440.990783655,0.0,6666683.076322061,0.0,10521270.109088615,0.0,6627463.6853863219,0.0 
 12/22  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,80881.38199606944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  24:00:00,1247288.8657339693,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631081.5605375034,0.0,1631081.5605375034,0.0,0.0,80881.38199606944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  01:00:00,1247281.003390434,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631071.7327941752,0.0,1631071.7327941752,0.0,0.0,81087.76459813152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81087.76459813152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  03:00:00,1247273.1026592262,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631061.8570671648,0.0,1631061.8570671648,0.0,0.0,81087.76459813152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  04:00:00,1247265.1530231764,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631051.9202102598,0.0,1631051.9202102598,0.0,0.0,81087.76459813152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81087.76459813152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  06:00:00,1247274.2131450163,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631063.2451481187,0.0,1631063.2451481187,0.0,0.0,129740.42335701044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  07:00:00,1247301.096530382,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,74182749.34862247,72551652.49987895,1631096.848743533,64180751.466457817,0.0,113522.87043738416,58041321.99990315,0.0,10890147.377716626,0.0,16750516.977928944,0.0,11051052.96426017,0.0,16238500.114984369,0.0,10967351.097332757,0.0 
 12/23  08:00:00,1247293.6432581014,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,85362861.29797526,83731773.76564567,1631087.532329591,40711540.08807618,0.0,178393.08211588936,66985419.01251653,0.0,15740084.3019112,0.0,18061398.537911346,0.0,11081560.890046591,0.0,18311926.860285395,0.0,11646694.954682053,0.0 
 12/23  09:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,65878468.65728031,65806468.65728031,72000.0,26468814.59131774,0.0,243263.2937943946,52645174.92582424,0.0,13125390.138193826,0.0,13230619.063654798,0.0,8383003.071742695,0.0,15790091.63307808,0.0,9972317.551474967,0.0 
 12/23  10:00:00,1247410.2319411066,0.0,0.0,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,21.000000000000008,24.000000000000015,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,56946713.05655369,55315479.791129838,1631233.2654238516,19072752.221456969,0.0,340568.6113121524,44252383.83290387,0.0,11891567.413833389,0.0,9114328.188908279,0.0,7583149.172020215,0.0,14503185.382097904,0.0,9016400.208364016,0.0 
 12/23  11:00:00,1247405.4576258143,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,49969816.88957277,48338589.59193003,1631227.297642738,16202137.55388724,1421913.8799144712,308133.5054728998,38670871.673544038,0.0,11046588.208295446,0.0,5624709.006639951,0.0,7873489.577566847,0.0,13662243.41838038,0.0,8320087.994981641,0.0 
 12/23  12:00:00,1247431.8217389445,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,44266263.20101737,42635002.948857229,1631260.2521601485,14978893.90913699,3814023.7629212278,373003.7171514051,34108002.35908578,0.0,10426505.186898863,0.0,3022436.9678990726,0.0,7569865.359278252,0.0,13109999.808744684,0.0,7835441.568584984,0.0 
