Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 12/23  13:00:00,1247303.3704775053,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,45844709.21753132,44213609.526407707,1631099.6911236158,17247697.485003205,3779211.8231169206,324351.0583925261,35370887.62112617,0.0,11002414.549579915,0.0,2826068.629309932,0.0,7761077.55526919,0.0,13559889.410293069,0.0,8077684.00899427,0.0 
 12/23  14:00:00,1247287.9275465422,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,43454258.41530002,41823178.0274746,1631080.387825425,16263466.151194577,3422645.512063509,308133.5054728998,33458542.42197968,0.0,10512409.303547323,0.0,2897270.4644915249,0.0,7433551.353670596,0.0,13110358.062555373,0.0,7361199.77003474,0.0 
 12/23  15:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,39489463.24951892,39417463.24951892,72000.0,14056919.003913975,2196908.9656395434,243263.2937943946,31533970.59961514,0.0,9950687.852857275,0.0,3913427.6382320567,0.0,7179825.972151427,0.0,12639088.363445573,0.0,5707187.305248942,0.0 
 12/23  16:00:00,1247364.8885196998,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,43599340.3545189,41968163.76729859,1631176.5872203105,13801814.168516107,362285.4289535749,210828.187955142,33574531.01383887,0.0,9828344.87895213,0.0,6127839.00731224,0.0,7368082.386798279,0.0,12713615.187279897,0.0,5392896.085816361,0.0 
 12/23  17:00:00,1247377.8227953846,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24665343.055534986,0.0,0.0,2970028.95696,6909000.0,6930067.566240001,7856246.532320446,0.000014538461538461542,52853285.80466401,51222093.049905229,1631192.75475878,19142529.519356938,0.0,227045.7408747683,40977674.43992419,0.0,10674716.846010555,0.0,9512566.961504762,0.0,7958281.214021003,0.0,13441631.536636332,0.0,7246724.414071388,0.0 
 12/23  18:00:00,1247270.0289523225,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,60842543.7846107,59211485.769604418,1631058.0150062857,24292933.979825919,0.0,113522.87043738416,47369188.615683529,0.0,12040415.881934006,0.0,11487592.057758693,0.0,8694650.132132683,0.0,14505441.182520299,0.0,8497335.8936575,0.0 
 12/23  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,113522.87043738415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  20:00:00,1247291.7559592697,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631085.173250721,0.0,1631085.173250721,0.0,0.0,113522.87043738416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  21:00:00,1247313.2459894133,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631112.0352797609,0.0,1631112.0352797609,0.0,0.0,113522.87043738416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,145957.9762766368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  23:00:00,1247257.537388267,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631042.4008468749,0.0,1631042.4008468749,0.0,0.0,81087.76459813152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  24:00:00,1247247.6801819986,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631030.0795723459,0.0,1631030.0795723459,0.0,0.0,81087.76459813152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16207315.859543318,0.0,1385.1390312613149,990009.6523200001,8290800.0,5940057.91392,985063.1542575152,0.000014538461538461542,227693.42625389476,155693.42625389476,72000.0,941346.9041479249,0.0,65033.10731304744,124554.74100311578,12813.696438074823,0.0,0.0,0.0,0.0,806046.438017087,12813.696438074823,0.0,0.0,303571.45724354448,0.0 
 12/24  02:00:00,1247223.8310512172,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18070035.971773734,0.0,2718.3868710578515,990009.6523200001,8290800.0,5940057.91392,2846450.018648135,0.000014538461538461542,2426292.2760665465,795292.007343201,1631000.2687233457,3136047.9088925069,0.0,65033.10731304744,636233.6058745609,25119.629612470875,0.0,0.0,0.0,0.0,1172554.645976232,0.0,1269537.0467074915,0.0,1040591.931838975,25119.629612470875 
 12/24  03:00:00,1247282.722402828,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18699811.622268898,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3478944.0560143545,0.000014538461538461542,3019135.131548153,1388061.2500291714,1631073.8815189813,4338244.617862923,0.0,65033.10731304744,1110449.000023337,0.0,0.0,0.0,0.0,0.0,1462625.516960911,0.0,2066240.4563122956,0.0,1060527.0827644915,0.0 
 12/24  04:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18434301.75627051,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3213434.1900159695,0.000014538461538461542,2579566.0096166918,2507566.0096166918,72000.0,4880997.797743668,0.0,65033.10731304744,2006052.8076933539,0.0,0.0,0.0,0.0,0.0,1507136.560759287,0.0,2017782.2908327508,0.0,1694568.1461172919,0.0 
 12/24  05:00:00,1247302.1799916772,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19336255.0800919,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4115387.5138373586,0.000014538461538461542,4878056.718611446,3246958.5155669387,1631098.2030445077,6417212.988841992,0.0,65033.10731304744,2597566.8124535509,0.0,0.0,0.0,807982.0075246384,0.0,1896511.188270749,0.0,2573187.299503339,0.0,1435273.8309922179,0.0 
 12/24  06:00:00,1247334.463600875,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19198033.905658116,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3977166.339403575,0.000014538461538461542,6040363.264096733,4409224.707304837,1631138.556791896,6982310.99344749,0.0,113807.937797833,3527379.76584387,0.0,0.0,0.0,1052187.2383372978,0.0,1841327.959348972,0.0,2495241.472641788,0.0,2115789.434919397,0.0 
 12/24  07:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19972698.537914907,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4751830.9716603639,0.000014538461538461542,5762468.821963694,5690468.821963694,72000.0,8957408.39518223,0.0,65033.10731304744,4552375.057570955,0.0,0.0,0.0,2229432.1979982445,0.0,2244985.1261933727,0.0,3104608.2973602416,0.0,1725180.4076794615,0.0 
 12/24  08:00:00,1247294.5591861085,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,13670833.905658115,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,3977166.339403575,0.000014538461538461542,7477589.4703797069,5846500.793161785,1631088.677217921,8155537.756516842,0.0,65033.10731304744,4677200.634529429,0.0,0.0,0.0,1416300.3405753624,0.0,1818251.404190162,0.0,2939847.54334909,0.0,2479967.685818418,0.0 
 12/24  09:00:00,1247277.0060857828,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,9662992.326458315,0.0,0.0,990009.6523200001,0.0,5940057.91392,2732924.760203776,0.000014538461538461542,5013675.843588506,3382609.107330535,1631066.7362579723,5274115.385093574,0.0,65033.10731304744,2706087.2858644279,0.0,0.0,0.0,0.0,0.0,497346.19720705287,0.0,3181294.4549299438,0.0,1760371.393931218,0.0 
 12/24  10:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,15.600000000000004,26.700000000000008,9148809.361856403,0.0,0.0,990009.6523200001,0.0,5940057.91392,2218741.7956018645,0.000014538461538461542,2978503.725972019,2906503.725972019,72000.0,4306509.605290176,0.0,65033.10731304744,2325202.980777615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2557829.505837032,0.0,1986115.2705424659,0.0 
 12/24  11:00:00,1247298.3199513814,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9994556.457929682,0.0,0.0,990009.6523200001,0.0,5940057.91392,3064488.891675144,0.000014538461538461542,3916223.5137372484,2285130.1356517488,1631093.3780854999,4668885.348307999,0.0,65033.10731304744,1828104.108521399,0.0,0.0,0.0,0.0,0.0,960828.1834524393,0.0,2705341.647813739,0.0,1226423.168930379,0.0 
 12/24  12:00:00,1247299.295865387,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,10144776.967733209,0.0,1275.2114627003846,990009.6523200001,0.0,5940057.91392,3213434.1900159695,0.000014538461538461542,3539415.664657864,1908321.0667029559,1631094.5979549082,4429724.1483449949,0.0,97549.66096957113,1526656.8533623648,11048.701333929104,0.0,0.0,0.0,0.0,1072957.7581817492,11048.701333929104,2255440.3644535748,0.0,1411692.9207430075,0.0 
 12/24  13:00:00,0.0,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,9254956.65555683,0.0,0.0,990009.6523200001,0.0,5940057.91392,2324889.0893022918,0.000014538461538461542,1483478.902937103,1411478.902937103,72000.0,3281103.655701767,0.0,97549.66096957113,1129183.1223496826,0.0,0.0,0.0,0.0,0.0,248673.09860352678,0.0,2380374.604725569,0.0,825024.5083228843,0.0 
 12/24  14:00:00,1247324.567933897,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8678199.925752458,0.0,7478.280789928337,990009.6523200001,0.0,5940057.91392,1740654.078707991,0.000014538461538461542,2550598.4685519647,919472.2811095741,1631126.1874423905,2169828.7445047998,0.0,146324.4914543567,735577.8248876593,62741.72467901418,0.0,0.0,0.0,0.0,0.0,0.0,1710000.0865958604,0.0,766231.8169997996,62741.72467901418 
 12/24  15:00:00,1247300.2106309853,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,8209470.695463514,0.0,0.0,990009.6523200001,0.0,5940057.91392,1279403.1292089765,0.000014538461538461542,2910432.8578882066,1279337.1164979514,1631095.7413902549,2151610.58101464,0.0,97549.66096957113,1023469.6931983611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2302872.822407341,0.0,0.0,0.0 
 12/24  16:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8950509.785228748,0.0,2227.3211929239917,990009.6523200001,0.0,5940057.91392,2018214.897781286,0.000014538461538461542,1549933.1013844447,1477933.1013844449,72000.0,2883900.4747258189,0.0,65033.10731304744,1182346.4811075559,18732.71557023333,0.0,0.0,0.0,0.0,1093164.6956018913,18732.71557023333,2107396.683286939,0.0,0.0,0.0 
 12/24  17:00:00,1247310.2340058033,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16591250.806771495,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,2752183.2405169547,0.000014538461538461542,3771960.3757956309,2140852.105424093,1631108.270371538,4279832.211565573,0.0,65033.10731304744,1712681.6843392747,0.0,0.0,0.0,0.0,0.0,1159879.149673651,0.0,2752295.6311314187,0.0,552690.1440511784,0.0 
 12/24  18:00:00,1247295.5836740887,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18443930.9964271,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3223063.430172559,0.000014538461538461542,5336547.409105545,3705457.451301897,1631089.957803648,5913100.856488178,0.0,65033.10731304744,2964365.9610415177,0.0,0.0,0.0,0.0,0.0,1980132.616652106,0.0,2910002.472548978,0.0,1297294.3020130187,0.0 
 12/24  19:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18690182.382112307,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3469314.815857765,0.000014538461538461542,5144347.745712754,5072347.745712754,72000.0,7262310.778031484,0.0,65033.10731304744,4057878.1965702038,0.0,0.0,0.0,0.0,0.0,1744727.9044193463,0.0,3630711.163664056,0.0,2151753.9443445878,0.0 
 12/24  20:00:00,1247301.9395217109,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18443930.9964271,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3223063.430172559,0.000014538461538461542,7258441.984828382,5627344.08236564,1631097.9024627414,7459815.628534169,0.0,65033.10731304744,4501875.265892512,0.0,0.0,0.0,0.0,0.0,2525690.882474599,0.0,3448914.4211216995,0.0,1750333.3924687789,0.0 
 12/24  21:00:00,1247310.405878939,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18690182.382112307,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3469314.815857765,0.000014538461538461542,7408808.76379325,5777700.27858436,1631108.4852088895,7768613.384535054,0.0,65033.10731304744,4622160.222867489,0.0,0.0,0.0,0.0,0.0,1987797.7557136266,0.0,3970857.705264663,0.0,2132819.577746962,0.0 
 12/24  22:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18443930.9964271,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3223063.430172559,0.000014538461538461542,6671670.212055774,6599670.212055774,72000.0,8185338.9256286439,0.0,113807.93779783302,5279736.16964462,0.0,0.0,0.0,0.0,0.0,2865689.848576642,0.0,3787146.337784813,0.0,1849963.4134557292,0.0 
 12/24  23:00:00,1247314.4999448904,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19657576.43800327,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4436708.8717487319,0.000014538461538461542,9980978.09601288,8349864.4933184529,1631113.6026944279,10725231.014378967,0.0,65033.10731304743,6679891.594654763,0.0,0.0,0.0,1582896.258268783,0.0,2314360.952812014,0.0,4490993.585130073,0.0,2728349.6701926758,0.0 
 12/24  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19716817.91207311,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4495950.345818568,0.000014538461538461542,9377524.429992136,9305524.429992136,72000.0,11588692.151989138,0.0,65033.10731304744,7444419.543993707,0.0,0.0,0.0,2163847.755280603,0.0,3252619.121618054,0.0,4207580.161030848,0.0,2316322.8518828034,0.0 
 12/25  01:00:00,1247309.3706407,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,19708491.914629114,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4487624.348374572,0.000014538461538461542,11927063.903639948,10295956.712454355,1631107.1911855934,12431425.92232337,0.0,65193.74426048285,8236765.369963484,0.0,0.0,0.0,2243276.9600554269,0.0,2505313.0575703459,0.0,4783222.658798173,0.0,3192577.0419141638,0.0 
 12/25  02:00:00,1247312.557870869,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19716817.91207311,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4495950.345818568,0.000014538461538461542,11270406.460963276,9639295.285815409,1631111.1751478674,11887972.846901535,0.0,65193.74426048285,7711436.228652326,0.0,0.0,0.0,2450683.558780802,0.0,3278524.664935291,0.0,4135135.3126406625,0.0,2343043.0381141549,0.0 
 12/25  03:00:00,0.0,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,19708491.914629114,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4487624.348374572,0.000014538461538461542,9747586.04066677,9675586.04066677,72000.0,11930352.213837382,0.0,65193.744260482854,7740468.832533416,0.0,0.0,0.0,2269270.7643856166,0.0,2401699.072934562,0.0,4520941.142274325,0.0,3036182.2013135075,0.0 
 12/25  04:00:00,1247310.9627010739,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20463696.60654978,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5242829.040295242,0.000014538461538461542,12248170.032996372,10617060.85177299,1631109.1812233793,13364827.828960706,0.0,65193.74426048284,8493648.681418393,0.0,1009209.5563976284,0.0,2823043.2813822568,0.0,3329893.202733145,0.0,4188742.299272298,0.0,2385589.3819283449,0.0 
 12/25  05:00:00,1247315.1365198044,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20579850.391518568,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5358982.8252640259,0.000014538461538461542,13987922.365774151,12356807.967376147,1631114.3983980034,14914418.56207122,0.0,65193.74426048285,9885446.37390092,0.0,1220054.6296328319,0.0,2975412.0133960566,0.0,2671710.850463244,0.0,4980248.728399448,0.0,3397002.9772734248,0.0 
 12/25  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20899375.844994509,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5678508.278739969,0.000014538461538461542,13355094.219780064,13283094.219780064,72000.0,15911309.36117323,0.0,114089.052455845,10626475.37582405,0.0,1878018.0385085622,0.0,3504366.7089679345,0.0,3694072.6886416955,0.0,4569343.134795558,0.0,2659183.083650318,0.0 
 12/25  07:00:00,1247314.2086818508,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20828809.956344125,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,5607942.3900895849,0.000014538461538461542,15497786.544225647,13866673.305603125,1631113.238622522,16363309.986084329,0.0,65193.74426048285,11093338.644482503,0.0,1590010.666099638,0.0,3395909.180677409,0.0,2843486.350700024,0.0,5236979.120362676,0.0,3634895.7167323839,0.0 
 12/25  08:00:00,1247315.9653243058,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15434415.736200899,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,5740748.169946359,0.000014538461538461542,14585871.08982994,12954755.655445928,1631115.4343840134,15715481.057669774,0.0,65193.74426048285,10363804.524356742,0.0,1952862.4280542504,0.0,3358946.5934274417,0.0,3415647.4927368636,0.0,4627194.854354309,0.0,2749901.3257302877,0.0 
 12/25  09:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,11474313.987531856,0.0,0.0,990009.6523200001,0.0,5940057.91392,4544246.421277318,0.000014538461538461542,7686845.288155198,7614845.288155198,72000.0,10332353.143209503,0.0,65193.74426048285,6091876.23052416,0.0,311199.45603194719,0.0,983440.6807284454,0.0,1433527.67037835,0.0,4661849.981604047,0.0,3246104.863058694,0.0 
 12/25  10:00:00,1247311.869134914,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9967875.363209235,0.0,1249.190734783196,990009.6523200001,0.0,5940057.91392,3036558.6062199145,0.000014538461538461542,6164059.684552894,4532949.370308669,1631110.3142442245,6427604.661122869,0.0,65193.744260482854,3626359.496246936,11380.48655697331,0.0,0.0,0.0,0.0,1208158.5261884263,11380.48655697331,3499217.019589313,0.0,1955542.5566891223,0.0 
 12/25  11:00:00,1247297.5939804943,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,10399382.382112302,0.0,0.0,990009.6523200001,0.0,5940057.91392,3469314.815857765,0.000014538461538461542,5604799.63413016,3973707.163491086,1631092.4706390738,6462469.901752681,0.0,65193.744260482854,3178965.73079287,0.0,0.0,0.0,0.0,0.0,1206643.695426577,0.0,3409020.7758011447,0.0,2032616.075422923,0.0 
 12/25  12:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10153130.996427097,0.0,0.0,990009.6523200001,0.0,5940057.91392,3223063.430172559,0.000014538461538461542,2760105.206524999,2688105.2065249995,72000.0,5086361.536591753,0.0,97790.61639072426,2150484.16522,0.0,0.0,0.0,0.0,0.0,1453822.174175326,0.0,2703218.4792665077,0.0,1216506.9419507499,0.0 
 12/25  13:00:00,1247315.4692367346,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,10237319.399800459,0.0,3719.083423840245,990009.6523200001,0.0,5940057.91392,3303532.7501220807,0.000014538461538461542,3743185.997339625,2112071.1830533344,1631114.8142862912,4669721.290439256,0.0,97790.61639072426,1689656.9464426672,29761.028939133656,0.0,0.0,0.0,0.0,849207.4022659264,29761.028939133656,2779182.342665707,0.0,1364799.9516331207,0.0 
 12/25  14:00:00,1247329.0495519667,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,8825585.87307276,0.0,11269.198495289505,990009.6523200001,0.0,5940057.91392,1884249.108322933,0.000014538461538461542,2704511.276346383,1073379.4869874796,1631131.7893589037,2425319.9318489076,0.0,146685.92458608637,858703.5895899836,88695.24590571519,0.0,0.0,0.0,0.0,621682.7465088149,88695.24590571429,1882226.0929571707,0.0,239043.85844693648,0.0 
 12/25  15:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,8958610.733901497,0.0,3120.7426274046999,990009.6523200001,0.0,5940057.91392,2025422.4250195549,0.000014538461538461542,1523111.3580203844,1451111.3580203844,72000.0,2902430.2032670748,0.0,97790.61639072426,1160889.0864163074,24330.533460808303,0.0,0.0,0.0,0.0,795007.4311335941,24330.533460808303,2391304.0803022698,0.0,0.0,0.0 
 12/25  16:00:00,1247301.5780511916,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,9035080.272435958,0.0,3906.775532290803,990009.6523200001,0.0,5940057.91392,2101105.930649128,0.000014538461538461542,3447780.1287057988,1816682.6780726505,1631097.4506331478,3219188.3750068976,0.0,65193.74426048285,1453346.1424581207,30766.535171640895,0.0,0.0,0.0,0.0,1239948.384498803,30766.535171640437,2314503.6886084636,0.0,0.0,0.0 
 12/25  17:00:00,1247310.2062049274,0.0,0.0,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,15.600000000000002,26.700000000000008,16989657.237516393,0.0,0.0,990009.6523200001,6909000.0,5940057.91392,3150589.671261849,0.000014538461538461542,4584546.1041290969,2953437.8685079968,1631108.2356211008,5303499.066922437,0.0,65193.74426048285,2362750.294806397,0.0,0.0,0.0,0.0,0.0,1233281.524990155,0.0,3049088.9727602119,0.0,1230969.4683178878,0.0 
 12/25  18:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18682974.854874039,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3462107.288619495,0.000014538461538461542,4343630.802637404,4271630.802637404,72000.0,6552023.213646119,0.0,65193.74426048284,3417304.6421099237,0.0,0.0,0.0,0.0,0.0,1993016.1254437266,0.0,3007513.703802758,0.0,1878882.1014829302,0.0 
 12/25  19:00:00,1247295.6391823977,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,18451138.523665374,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3230270.9574108279,0.000014538461538461542,5901466.727347933,4270376.700160212,1631090.0271877205,6373206.723218667,0.0,65193.74426048284,3416301.360128169,0.0,0.0,0.0,0.0,0.0,1617260.5907934814,0.0,3213368.3382536026,0.0,1815943.3884919172,0.0 
 12/25  20:00:00,1247307.722123258,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18682974.854874039,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3462107.2886194956,0.000014538461538461542,5566896.708085606,3935791.5775077969,1631105.1305778092,6366970.358694782,0.0,65193.744260482854,3148633.2620062378,0.0,0.0,0.0,0.0,0.0,2252361.8696119554,0.0,2242943.46175117,0.0,2115435.2192626206,0.0 
 12/25  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18451138.523665374,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3230270.957410828,0.000014538461538461542,5398885.08662867,5326885.08662867,72000.0,7225607.937893321,0.0,65193.744260482854,4261508.069302936,0.0,0.0,0.0,0.0,0.0,1774506.3608371076,0.0,3741939.808757035,0.0,1975332.8571196222,0.0 
 12/25  22:00:00,1247331.3334755873,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18682974.854874039,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3462107.2886194956,0.000014538461538461542,5957684.808217346,4326550.164007974,1631134.644209372,6672941.497420736,0.0,114089.05245584497,3461240.1312063785,0.0,0.0,0.0,0.0,0.0,2393592.3747634144,0.0,2321690.66355956,0.0,2208064.3815029237,0.0 
 12/25  23:00:00,1247310.9402080454,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18451138.523665374,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3230270.957410828,0.000014538461538461542,6776802.199462477,5145693.046354853,1631109.1531076255,7081566.79649555,0.0,65193.74426048285,4116554.437083882,0.0,0.0,0.0,0.0,0.0,1757131.6540029932,0.0,3663314.5032993808,0.0,1926379.2371923708,0.0 
 12/25  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18682974.854874039,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3462107.2886194956,0.000014538461538461542,4281574.421387967,4209574.421387967,72000.0,6587425.943006167,0.0,65193.74426048284,3367659.5371103745,0.0,0.0,0.0,0.0,0.0,2367992.3750930747,0.0,2272493.858822443,0.0,2189280.5918143645,0.0 
 12/26  01:00:00,1247300.4837517653,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20770594.339144306,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3569707.4682497635,0.000014538461538461542,6674952.51191537,5043856.429130605,1631096.0827847655,7227127.380853911,0.0,81690.09368712624,4035085.1433044846,0.0,0.0,0.0,476246.8305727073,0.0,1719005.0449287419,0.0,3527395.1312109229,0.0,1882145.6048418906,0.0 
 12/26  02:00:00,1247274.6427485482,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20917571.542643239,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3716684.671748697,0.000014538461538461542,5617250.214426152,3986186.4322837868,1631063.7821423659,6600352.34356481,0.0,81690.09368712624,3188949.1458270295,0.0,0.0,0.0,254577.38312920175,0.0,2198523.1470124756,0.0,2446073.2336934369,0.0,2006460.0537406423,0.0 
 12/26  03:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,20940312.59456377,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3739425.7236692316,0.000014538461538461542,4318816.708387289,4246816.708387289,72000.0,6775028.788276291,0.0,81690.09368712624,3397453.366709832,0.0,0.0,0.0,687534.8174638711,0.0,1583952.5784045484,0.0,3146000.111220419,0.0,1719391.5832902452,0.0 
 12/26  04:00:00,1247309.3511454729,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20917571.542643239,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3716684.671748697,0.000014538461538461542,5104097.3549769869,3472990.1881599666,1631107.1668170209,6201713.973993415,0.0,81690.09368712624,2778392.1505279729,0.0,0.0,0.0,254577.38312920175,0.0,2060317.2160957982,0.0,2277255.3837694597,0.0,1902926.8392822215,0.0 
 12/26  05:00:00,1247304.4070037478,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,21025171.722273508,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3824284.8513789658,0.000014538461538461542,5231176.524066562,3600075.5373096766,1631100.9867568857,6313027.059339937,0.0,81690.09368712624,2880060.429847741,0.0,0.0,0.0,668479.0689798065,0.0,1498148.669997607,0.0,2905290.844803101,0.0,1632426.6974461894,0.0 
 12/26  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22416735.96122164,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4225839.438007101,0.000014538461538461542,4780078.72704771,4708078.72704771,72000.0,7598353.7839148719,0.0,130704.149899402,3766462.981638168,0.0,0.0,0.0,1144041.5219782454,0.0,2186625.225778404,0.0,2620644.3185242486,0.0,2040991.35336438,0.0 
 12/26  07:00:00,1247301.3450324697,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,101920001.08291893,100288903.92355366,1631097.1593652608,86608482.69468002,0.0,114366.13116197675,80231123.13884296,0.0,19010050.905303729,0.0,19526405.47124062,0.0,13734789.33567371,0.0,22137179.87161445,0.0,13678944.087329895,0.0 
 12/26  08:00:00,1247395.6129280064,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,96918527.6967404,95287312.70473692,1631214.9920034889,54998732.857997838,0.0,310422.35601107976,76229850.16378954,0.0,19005105.40500255,0.0,18807192.663242423,0.0,12638639.415780206,0.0,20895230.898318869,0.0,12739928.313764612,0.0 
 12/26  09:00:00,1247494.2087240704,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,60821160.032474439,59189821.7980595,1631338.234414941,28162803.307367594,0.0,571830.6558098836,47351857.43844761,0.0,11322474.11471309,0.0,12364292.848533493,0.0,8603455.112301799,0.0,14212938.413031776,0.0,8704943.482187443,0.0 
 12/26  10:00:00,1247504.9619400255,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,47606652.30079247,45975300.6251121,1631351.6756803704,19008886.89095563,0.0,620844.7120221594,36780240.50008969,0.0,8819814.234490658,0.0,9870100.886462491,0.0,7057340.069716358,0.0,11716940.83224533,0.0,7172291.009494802,0.0 
 12/26  11:00:00,1247517.953002674,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,39768620.9441192,38137253.029918,1631367.9142012005,13878159.724871548,71220.85670409288,637182.7307595848,30509802.4239344,0.0,7309192.851544453,0.0,8382158.270440043,0.0,6188291.8654535389,0.0,10225728.135632715,0.0,6260677.833183747,0.0 
 12/26  12:00:00,1247523.6230331609,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35479573.59177965,33848198.59017454,1631375.001605107,10836979.171959119,717476.4099338213,767886.8806589868,27078558.872139634,0.0,6548533.600111456,0.0,7510885.848447019,0.0,5721157.905862088,0.0,9399213.054882566,0.0,5755014.995156474,0.0 
 12/26  13:00:00,2495136.0199703865,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,38083644.3541611,34892783.385671969,3190860.9684891377,11741991.282321979,220275.52179744163,931267.0680332391,27914226.70853757,0.0,6880844.406710006,0.0,7751785.070449108,0.0,5802686.884206246,0.0,9523056.97379706,0.0,5812099.905695261,0.0 
 12/26  14:00:00,1247584.748131544,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,28022914.41422605,26391463.007694715,1631451.406531338,7440239.34554941,1881741.5624723416,882253.0118209636,21113170.406155774,0.0,4973420.261436635,0.0,6353096.389818937,0.0,4871487.83107769,0.0,7941116.4142344179,0.0,4830296.041908203,0.0 
 12/26  15:00:00,1247415.9039255174,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26116024.73516648,24484784.37989636,1631240.3552701174,6349882.924453152,2318042.3472584679,555492.6370724585,19587827.503917088,0.0,4537727.428377107,0.0,6122861.485978633,0.0,4662218.749103999,0.0,7557784.057460137,0.0,4563482.315317406,0.0 
 12/26  16:00:00,1247438.9871424083,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24868228.07195846,23236958.863213578,1631269.2087448829,5704340.444656714,2676518.5921521068,539154.6183350332,18589567.09057086,0.0,4180952.7912780295,0.0,6009253.025808899,0.0,4549765.468168226,0.0,7332545.329369992,0.0,4373297.008266004,0.0 
 12/26  17:00:00,1247424.0764941048,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,50405594.01585499,0.0,0.0,17820173.74176,6909000.0,17820173.74176,7856246.532320446,0.000014538461538461542,24309214.829467954,22677964.25868053,1631250.570787418,5555613.542978967,2980637.7721968677,718872.824446711,18142371.406944429,0.0,3878532.30189306,0.0,6119558.812474391,0.0,4466718.408934771,0.0,7153804.967450257,0.0,4380003.448512279,0.0 
 12/26  18:00:00,1247391.81583106,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,38016398.28687209,36385188.041149917,1631210.2457221782,13604686.672840422,67283.11067508876,424788.48717305649,29108150.43291993,0.0,6880015.293919038,0.0,8684498.196055353,0.0,5926548.567953883,0.0,9576974.607297689,0.0,5896360.300013962,0.0 
 12/26  19:00:00,1247408.2760095078,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,44284448.376102279,42653217.55554663,1631230.8205556477,18546228.79235049,0.0,343098.3934859302,34122574.044437307,0.0,8220627.243144559,0.0,9875773.550355018,0.0,6611316.430135993,0.0,10684807.61610781,0.0,6586295.737014038,0.0 
 12/26  20:00:00,1247338.9241360548,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,45153163.56726908,43522019.434913787,1631144.132355296,19238303.895574023,0.0,245070.28106137872,34817615.54793103,0.0,8425431.999275597,0.0,10063443.533121866,0.0,6698651.281162092,0.0,10811296.44370641,0.0,6675038.822984785,0.0 
 12/26  21:00:00,1247306.8259421748,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46976507.23825884,45345403.22788617,1631104.0103726665,20353248.734537286,0.0,277746.31853622928,36276322.58230893,0.0,8820477.155865487,0.0,10435225.55645004,0.0,6892608.337471532,0.0,11117360.590893724,0.0,6866897.473948217,0.0 
 12/26  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,46754272.83812995,46682272.83812995,72000.0,20772586.74193923,0.0,130704.14989940198,37345818.27050396,0.0,9102263.911641203,0.0,10721921.830718659,0.0,7036258.965975398,0.0,11333882.906743743,0.0,7007737.187745074,0.0 
 12/26  23:00:00,1247276.3108423597,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631065.8672201485,0.0,1631065.8672201485,0.0,0.0,81690.09368712624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  24:00:00,1247268.7421245289,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631056.4065020013,0.0,1631056.4065020013,0.0,0.0,81690.09368712624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81885.06561570984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  02:00:00,1247261.549689085,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.4161279316,0.0,1631047.4161279316,0.0,0.0,81885.06561570984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  03:00:00,1247254.2630851328,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.308045455,0.0,1631038.308045455,0.0,0.0,81885.06561570984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81885.06561570984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  05:00:00,1247246.9452026189,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.1608655169,0.0,1631029.1608655169,0.0,0.0,81885.06561570984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  06:00:00,1247283.7168898523,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631075.124604223,0.0,1631075.124604223,0.0,0.0,131016.10498513573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,68385611.28227827,68313611.28227827,72000.0,60359069.91226939,0.0,114639.09186199379,54650889.02582262,0.0,10494758.076622153,0.0,15337126.496076143,0.0,10464097.516338116,0.0,15798193.384264194,0.0,10412960.084841649,0.0 
 12/27  08:00:00,1247307.2110232842,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72520951.26345511,70889846.77174017,1631104.491714939,37882994.212074648,0.0,311163.2493396974,56711877.417392138,0.0,12970039.60278391,0.0,15622697.18828699,0.0,10056279.511770448,0.0,15867950.453325343,0.0,10051157.193544908,0.0 
 12/27  09:00:00,1247455.7108948404,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,44425949.49868189,42794659.385642308,1631290.1130395942,16419101.255142937,595344.875815708,573195.459309969,34235727.50851384,0.0,7183778.250674967,0.0,10491225.99132252,0.0,6854005.280307805,0.0,10691526.146444204,0.0,6871438.372084487,0.0 
 12/27  10:00:00,1247373.91937018,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35874149.44434199,34242961.568772319,1631187.875569663,11070182.962043135,1792444.5277227353,622326.4986793947,27394369.255017859,0.0,5812968.156025513,0.0,8696051.068416516,0.0,5766918.319117322,0.0,9108594.484230847,0.0,5866083.759547724,0.0 
 12/27  11:00:00,1247465.5500889726,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,31677676.842795806,30046374.430996427,1631302.411799379,8334696.206025048,2412752.2837242807,638703.5118025367,24037099.544797146,0.0,5192437.502532399,0.0,7778192.652587612,0.0,5263355.715474386,0.0,8309563.138306469,0.0,5349797.068216497,0.0 
 12/27  12:00:00,2494900.3223940266,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29855412.443572448,26664846.091475116,3190566.3520973289,6399315.8885843199,2838590.0482923418,769719.6167876724,21331876.87318009,0.0,4665994.953906469,0.0,7006657.863360633,0.0,4903440.417200131,0.0,7670794.522485029,0.0,4941235.648547892,0.0 
 12/27  13:00:00,1247609.3844402056,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,29648640.540625715,28017158.339291656,1631482.201334057,6923113.394474463,2035140.028486859,933489.7480190923,22413726.671433323,0.0,5397375.118931622,0.0,6611277.057982243,0.0,5101529.474141089,0.0,8057600.382142466,0.0,5102191.170556185,0.0 
 12/27  14:00:00,1247483.0780038725,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25112611.107309969,23481286.786031829,1631324.321278142,4245854.030420825,3327833.3954945348,884358.7086496664,18785029.428825469,0.0,4204806.633768106,0.0,6240719.603006914,0.0,4551284.412745226,0.0,7133278.552590391,0.0,4511186.759035146,0.0 
 12/27  15:00:00,1247395.8024054368,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,24787752.388706648,23156537.15986085,1631215.2288457922,4208810.300211644,3451495.102093677,556818.4461868269,18525229.727888686,0.0,4052297.165254385,0.0,6483959.851735641,0.0,4467633.410049105,0.0,6949834.36383318,0.0,4427751.469336521,0.0 
 12/27  16:00:00,1247423.8010968639,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,25241185.472270069,23609935.245722686,1631250.2265473856,4168450.5822140586,3554341.1946024207,540441.4330636849,18887948.19657815,0.0,4097632.1972607497,0.0,6680000.014505876,0.0,4515341.3943858039,0.0,6996986.617900504,0.0,4454234.504845373,0.0 
 12/27  17:00:00,1247540.7556541807,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,27166302.297917446,25534905.88094157,1631396.4169758759,4515865.296479441,3647777.153667371,720588.5774182467,20427924.704753259,0.0,4380879.1359501969,0.0,7138033.860152402,0.0,4746562.907320394,0.0,7346354.312312611,0.0,4672341.021337809,0.0 
 12/27  18:00:00,1247436.275758182,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,44494435.86811809,42863170.04853932,1631265.8195787746,13281986.704202138,590004.2558627857,425802.3412016912,34290536.03883145,0.0,8034740.833574008,0.0,10380230.441925228,0.0,6642558.319639659,0.0,10485394.333516522,0.0,6603858.642496085,0.0 
 12/27  19:00:00,1247322.3648047359,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,52880767.38729397,51249643.953710887,1631123.433583084,18327184.826081419,0.0,343917.2755859813,40999715.16296871,0.0,9731634.49277984,0.0,11967842.623208754,0.0,7583628.185032326,0.0,12024806.023229249,0.0,7548050.37103884,0.0 
 12/27  20:00:00,1247285.0605674375,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,54604329.856732819,52973253.052563417,1631076.8041694016,19705349.747098667,0.0,245655.19684712959,42378602.44205074,0.0,10046307.556597647,0.0,12322215.442169575,0.0,7782716.381820145,0.0,12335134.002912628,0.0,7748475.59087031,0.0 
 12/27  21:00:00,1247353.8508296703,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55944841.437094207,54313678.64672518,1631162.7903690208,21183794.769202074,0.0,278409.2230934135,43450942.91738015,0.0,10292210.641430105,0.0,12604451.350025949,0.0,7933015.759217095,0.0,12574908.156525432,0.0,7902603.542501582,0.0 
 12/27  22:00:00,1247289.9021921696,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,55585223.326250579,53954140.47016485,1631082.8560857226,21528645.12498174,0.0,131016.10498513574,43163312.37613188,0.0,10237185.176144138,0.0,12542832.182778804,0.0,7887758.675339697,0.0,12496373.908200436,0.0,7855408.9659887659,0.0 
 12/27  23:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,81885.06561570984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  24:00:00,1247268.7200427256,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631056.3789002698,0.0,1631056.3789002698,0.0,0.0,81885.06561570984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  01:00:00,1247261.6422197228,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631047.5317890386,0.0,1631047.5317890386,0.0,0.0,82077.03837226438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  02:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82077.03837226438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  03:00:00,1247254.5306180097,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631038.6424552194,0.0,1631038.6424552194,0.0,0.0,82077.03837226439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  04:00:00,1247247.4014981085,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631029.7312240794,0.0,1631029.7312240794,0.0,0.0,82077.03837226438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  05:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82077.03837226438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
