Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly) 
 12/28  06:00:00,1247269.0577824428,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631056.8010669226,0.0,1631056.8010669226,0.0,0.0,131323.26139562299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  07:00:00,1247292.7844800917,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,77383695.29202143,75752608.83314401,1631086.4588774048,66145437.815450299,0.0,114907.85372117014,60602087.06651522,0.0,11530996.5080857,0.0,17225426.56884352,0.0,11433197.670362842,0.0,16902943.954527294,0.0,11365768.89701505,0.0 
 12/28  08:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,80487271.20163754,80415271.20163754,72000.0,41627747.93590979,0.0,311892.74581460459,64332216.961310047,0.0,14686858.983796809,0.0,17733983.182067828,0.0,11167501.825646718,0.0,17452881.879683924,0.0,11147237.622434425,0.0 
 12/28  09:00:00,1247430.5697955765,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,53025743.88481628,51394485.19755571,1631258.6872605698,19091630.2309618,271579.1458348078,574539.2686058505,41115588.15804457,0.0,8803310.415725209,0.0,12333752.8572915,0.0,7832917.206876574,0.0,12147634.821645813,0.0,7854219.388825265,0.0 
 12/28  10:00:00,2495021.126779457,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,45640207.413150388,42449490.058430548,3190717.354719841,13650324.681175903,1352227.7089327649,623785.4916292091,33959592.046744439,0.0,7290964.883433473,0.0,10532081.75642028,0.0,6740337.022799285,0.0,10475519.531479273,0.0,6776935.384932067,0.0 
 12/28  11:00:00,1247534.7338426044,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,38097144.42912608,36465755.53927214,1631388.8898539337,10198776.520867784,2031883.1608176255,640200.8993036621,29172604.43141771,0.0,6419550.718805163,0.0,9135968.371678397,0.0,6018272.111095382,0.0,9387008.234227503,0.0,6068051.527931313,0.0 
 12/28  12:00:00,1247576.2776604603,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,33940375.16008273,32308934.34143976,1631440.8186429677,7987812.536809087,2508120.574197059,771524.1606992851,25847147.47315181,0.0,5756534.219047055,0.0,8131509.364757888,0.0,5585270.330655899,0.0,8645136.323424453,0.0,5584943.767586469,0.0 
 12/28  13:00:00,1247507.7789888944,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,36000274.44929935,34368919.25237457,1631355.1969247808,9073407.095183377,1700103.6481391136,935678.2374438139,27495135.40189966,0.0,6492475.2110188179,0.0,7985721.027089156,0.0,5867010.406265184,0.0,9166511.59844453,0.0,5839663.691402113,0.0 
 12/28  14:00:00,2495068.660677594,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30323134.37876248,27132357.60779503,3190776.7709674497,5061479.524608571,3062686.727614214,886432.0144204552,21705886.086236027,0.0,5013874.647023547,0.0,6557820.18213288,0.0,5109799.825251497,0.0,7947444.955530507,0.0,4933193.008617805,0.0 
 12/28  15:00:00,1247506.6460797843,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,26298776.96856792,24667423.18775271,1631353.7808152077,3663275.1187541449,3744845.5650802969,558123.8609313978,19733938.550202166,0.0,4802002.744403959,0.0,5698048.197115493,0.0,4980352.123303667,0.0,7780421.365943596,0.0,4329360.651755694,0.0 
 12/28  16:00:00,1247458.4247165353,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,29893259.475173307,28261965.969920827,1631293.5052524806,4429274.051636243,3424266.5862239405,541708.4532569448,22609572.77593666,0.0,5214544.234747756,0.0,6989794.128556121,0.0,5307948.452597553,0.0,8285145.000754638,0.0,4668387.491600772,0.0 
 12/28  17:00:00,1247570.243207892,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,34679153.08627444,33047719.810554349,1631433.275720085,6398716.40602853,3386559.4669380348,722277.9376759265,26438175.848443487,0.0,5774163.933200238,0.0,8442542.912823204,0.0,5738534.257915694,0.0,8913358.64309207,0.0,5425822.633732428,0.0 
 12/28  18:00:00,1247377.3557435584,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,51011395.69377477,49380203.52281971,1631192.170955052,15448993.901105229,309986.3328159379,426800.59953577475,39504162.818255778,0.0,9125262.233198418,0.0,11622792.031881553,0.0,7494453.898280131,0.0,11790093.224099622,0.0,7327807.963116149,0.0 
 12/28  19:00:00,1247377.611046474,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,58471234.80498314,56840042.31490549,1631192.4900776537,20816662.704859768,0.0,344723.56116351039,45472033.85192438,0.0,10606225.834603208,0.0,13066829.95418864,0.0,8327454.544417595,0.0,13144444.558365616,0.0,8183325.492669252,0.0 
 12/28  20:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,59950353.04588185,59878353.04588185,72000.0,22498982.842609809,0.0,246231.11511679315,47902682.436705488,0.0,11188382.213436665,0.0,13671277.829320632,0.0,8671541.080193513,0.0,13695346.469381884,0.0,8532381.37669278,0.0 
 12/28  21:00:00,1247299.797928492,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,64243892.433049257,62612797.20752735,1631095.2255219066,24148760.518246209,0.0,279061.93046569896,50090237.76602188,0.0,11762959.911406918,0.0,14205955.421321629,0.0,8975580.092308142,0.0,14175553.820833328,0.0,8826435.052471802,0.0 
 12/28  22:00:00,1247285.915197338,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,65508293.08443673,63877215.21200018,1631077.8724365496,24817705.152819259,0.0,131323.26139562299,51101772.16960014,0.0,12042024.939122258,0.0,14462731.558208613,0.0,9113349.244252645,0.0,14382634.25733487,0.0,8957278.703001997,0.0 
 12/28  23:00:00,1247279.6606746389,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631070.0544312115,0.0,1631070.0544312115,0.0,0.0,82077.03837226438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,82077.03837226438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  01:00:00,1247285.7763953626,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631077.6989373654,0.0,1631077.6989373654,0.0,0.0,82265.95510587629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  02:00:00,1247312.6101006126,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17449559.969498069,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,248673.09860352617,0.000014538461538461542,1720412.762691401,89301.52225759055,1631111.2404338106,256922.35858412757,0.0,82265.95510587629,71441.21780607246,0.0,0.0,0.0,0.0,0.0,320114.31640959778,0.0,0.0,0.0,0.0,0.0 
 12/29  03:00:00,0.0,0.0,0.0,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,15.6,26.700000000000004,20702165.61658742,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,3501278.7456928787,0.000014538461538461542,2086952.5609461303,2014952.5609461303,72000.0,4804572.175445309,0.0,82265.95510587629,1611962.0487569043,0.0,0.0,0.0,1160331.7075687729,0.0,1679003.3947865372,0.0,659942.6749616574,0.0,1613963.0171328358,0.0 
 12/29  04:00:00,1247307.5967803968,0.0,0.0,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,15.599999999999996,26.699999999999993,21448164.11810958,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4247277.247215042,0.000014538461538461542,7734513.18495605,6103408.211053852,1631104.9739021993,8800149.087039397,0.0,82265.95510587629,4882726.568843081,0.0,0.0,0.0,3222944.0546519148,0.0,2084838.716250049,0.0,2089128.3833152364,0.0,1733092.6618409358,0.0 
 12/29  05:00:00,1247313.221065835,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,21937184.31787264,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,4736297.446978098,0.000014538461538461542,10057757.371604408,8426645.367478529,1631112.0041258783,11011374.230872678,0.0,82265.9551058763,6741316.2939828219,0.0,0.0,0.0,3026264.3534378365,0.0,2754699.353503685,0.0,3149010.241186966,0.0,2547639.7928324916,0.0 
 12/29  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,22438173.77042958,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,4247277.247215042,0.000014538461538461542,9994311.588647172,9922311.588647172,72000.0,11796638.340555143,0.0,131625.52816940205,7937849.270917739,0.0,0.0,0.0,4568746.114310925,0.0,2766707.842145659,0.0,2719848.7371794,0.0,2129823.8244968259,0.0 
 12/29  07:00:00,1247294.7983283669,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,98733998.9028728,97102909.92673272,1631088.9761400838,84022967.24188732,0.0,115172.33714822679,77682327.94138618,0.0,15714512.594752847,0.0,20984032.580792946,0.0,13425808.8662668,0.0,21350783.664554344,0.0,14063436.767338442,0.0 
 12/29  08:00:00,1247390.43114998,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,24479981.664814988,0.0,0.0,5940057.91392,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,113315469.35028921,111684260.83538562,1631208.5149036016,52786812.0937839,0.0,312610.62940232988,89347408.6683085,0.0,20904006.51838116,0.0,23356207.62171945,0.0,14262896.466983524,0.0,23743908.08274621,0.0,14936636.510798615,0.0 
 12/29  09:00:00,1247498.4816610867,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,72581387.59153749,70950044.01605241,1631343.5754850764,22005803.960237463,0.0,575861.6857411338,56760035.21284193,0.0,13595646.08690692,0.0,13816176.451962397,0.0,8808867.235156984,0.0,17422772.22667009,0.0,10972819.744466067,0.0 
 12/29  10:00:00,1247516.4632253298,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,55213677.21899048,53582311.1669757,1631366.052014781,12586789.547948562,1520930.4649253367,625221.2588046596,42865848.93358056,0.0,10921115.31821293,0.0,8263263.450249001,0.0,7436888.88382365,0.0,14875307.52200706,0.0,9225520.291608345,0.0 
 12/29  11:00:00,1247531.3426798604,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,44211852.30102312,42580467.650042358,1631384.6509807679,10922637.16011228,5437405.969175759,641674.449825835,34064374.12003388,0.0,9153290.336181354,0.0,4165265.562955902,0.0,7498803.732104255,0.0,13126109.627317932,0.0,7977151.393794662,0.0 
 12/29  12:00:00,1247599.9816427374,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,36756584.397127989,35125113.94906821,1631470.4480597734,9520153.908207093,7909109.2379720979,773299.9779952368,28100091.159254575,0.0,7979504.964206338,0.0,1804261.8468915234,0.0,6911922.851806497,0.0,12052494.199445215,0.0,7208153.829225196,0.0 
 12/29  13:00:00,2495160.676102982,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,41516574.71121498,0.0,0.0,17820173.74176,0.0,15840154.437120002,7856246.532320446,0.000014538461538461542,39813358.39630638,36622466.608235079,3190891.788071305,10648373.116008779,7278326.628323126,937831.8882069893,29297973.28658807,0.0,8586737.161841495,0.0,1527464.2987752134,0.0,7115554.547215242,0.0,12475916.515970817,0.0,7448547.295105367,0.0 
 12/29  14:00:00,1247602.1151613699,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43500155.889442648,0.0,3561.873587648623,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,32810706.186670655,31179233.071763088,1631473.1149075665,7718782.690722849,8810643.004641265,888472.3151434637,24943386.45741047,32155.61960773638,7162338.013378916,0.0,1527464.2987752096,32155.619607737317,6371566.865508636,0.0,11317660.686722905,0.0,6420603.1253449399,0.0 
 12/29  15:00:00,1247447.6627048744,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,30660525.783416608,29029245.73042398,1631280.0529926266,5738576.92983271,8422500.389265066,559408.4947199588,23223396.584339184,0.0,6820624.030583696,0.0,2130077.8369649045,0.0,6199834.4210703209,0.0,10991575.394606598,0.0,4937531.43343394,0.0 
 12/29  16:00:00,1247469.7026691163,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,43496594.01585499,0.0,0.0,17820173.74176,0.0,17820173.74176,7856246.532320446,0.000014538461538461542,35343124.15958999,33711816.55716372,1631307.6024262727,5695881.93708213,5739457.944579684,542955.3036987833,26969453.24573098,0.0,6984965.273883568,0.0,5225726.932002705,0.0,6452222.043466508,0.0,11129474.156224145,0.0,5033311.372474251,0.0 
 12/29  17:00:00,1247575.8340092274,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,49023794.01585499,0.0,0.0,17820173.74176,5527200.0,17820173.74176,7856246.532320446,0.000014538461538461542,42522247.23830216,40890806.974212739,1631440.2640894275,7390073.772118649,3286001.6800341319,723940.4049317112,32712645.57937019,0.0,7660673.258347908,0.0,7951948.6448956,0.0,6910542.829175058,0.0,11643014.780855991,0.0,6402712.598416068,0.0 
 12/29  18:00:00,1247427.2518235346,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,35947239.57873499,0.0,0.0,9900096.523200002,8290800.0,9900096.523200002,7856246.532320446,0.000014538461538461542,61592202.742419529,59960948.20254548,1631254.5398740494,17703428.779183184,16755.188374616955,427782.96655055668,47968758.56203638,0.0,11467229.144350306,0.0,11763927.84657063,0.0,8913788.510375068,0.0,14878790.716119504,0.0,8801268.876941329,0.0 
 12/29  19:00:00,1247315.2779466578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,70659718.60053408,69028604.02535585,1631114.5751782228,24159825.331553963,0.0,345517.0114446803,55222883.220284689,0.0,13217219.277519498,0.0,13609377.429399252,0.0,9924597.013579239,0.0,16472118.463665896,0.0,9855817.568441153,0.0 
 12/29  20:00:00,1247366.5878512003,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,30007181.664814988,0.0,0.0,5940057.91392,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,72662099.67210014,71030920.96075568,1631178.7113444654,25757409.835764249,0.0,246797.86531762879,56824736.76860454,0.0,13563727.776477127,0.0,14122703.315277324,0.0,10153321.489025396,0.0,16776039.94282508,0.0,10065190.777319849,0.0 
 12/29  21:00:00,1247336.809312616,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,74071609.28474087,72440467.7958648,1631141.4888760525,27226673.47385616,0.0,279704.2473599794,57952374.236691858,0.0,13832430.159974253,0.0,14499094.603507249,0.0,10302858.730346423,0.0,16978978.86961049,0.0,10195258.405573864,0.0 
 12/29  22:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,28027162.36017499,0.0,0.0,3960038.6092800006,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,74436282.8612989,74364282.8612989,72000.0,28261300.214226039,0.0,131625.528169402,59491426.28903912,0.0,14165432.247387503,0.0,14995239.06601397,0.0,10506380.423010908,0.0,17283024.200736423,0.0,10397596.88421069,0.0 
 12/29  23:00:00,1247310.2422093517,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,18190896.523214539,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631108.2806257792,0.0,1631108.2806257792,0.0,0.0,82265.95510587629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  24:00:00,1247304.980493433,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17200886.87089454,0.0,0.0,990009.6523200001,8290800.0,7920077.218560001,0.0,0.000014538461538461542,1631101.7036054186,0.0,1631101.7036054186,0.0,0.0,82265.95510587629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  01:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16939899.063247727,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,1719031.4969931839,0.000014538461538461542,772207.3541551601,700207.3541551601,72000.0,2085553.7541764258,0.0,82451.75987064421,560165.8833241281,0.0,0.0,0.0,0.0,0.0,1041888.0530059614,0.0,285421.549442759,0.0,951887.7778685899,0.0 
 12/30  02:00:00,1247306.5776061163,0.0,0.0,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,15.6,26.699999999999993,18960293.289923774,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3739425.7236692316,0.000014538461538461542,6737589.339699258,5106485.639740787,1631103.6999584709,7344307.468737036,0.0,82451.75987064421,4085188.5117926306,0.0,0.0,0.0,958895.1328027193,0.0,2011517.3531784286,0.0,2959283.4846832475,0.0,1894918.2647975046,0.0 
 12/30  03:00:00,1247302.1931735664,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19701284.387390846,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4480416.821136302,0.000014538461538461542,9061668.314497382,7430570.094975825,1631098.2195215573,10040327.623193514,0.0,82451.75987064421,5944456.07598066,0.0,0.0,0.0,1931220.429057626,0.0,2656921.8460360097,0.0,3303551.11216456,0.0,2533179.5098588,0.0 
 12/30  04:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19724025.439311379,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4503157.873056837,0.000014538461538461542,8438636.738574785,8366636.738574784,72000.0,10726080.396889713,0.0,82451.7598706442,6693309.39085983,0.0,0.0,0.0,3041212.5392704845,0.0,2076510.1502636783,0.0,4089802.5623346015,0.0,1988942.0120479204,0.0 
 12/30  05:00:00,1247316.2233446227,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19701284.387390846,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4480416.821136302,0.000014538461538461542,12659224.94889847,11028109.19199517,1631115.7569033027,12781201.825690985,0.0,82451.75987064421,8822487.353596136,0.0,0.0,0.0,2642165.357691025,0.0,3395737.3997011447,0.0,4001199.7255581647,0.0,3263801.6917821478,0.0 
 12/30  06:00:00,1247323.6584224269,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,19724025.439311379,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4503157.873056837,0.000014538461538461542,13963314.886158064,12332189.835583484,1631125.0505745798,13731784.750408907,0.0,131922.81579303073,9865751.868466787,0.0,0.0,0.0,4046277.9873503197,0.0,2761029.6590630246,0.0,4905765.059273471,0.0,2655837.0358368505,0.0 
 12/30  07:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,26047143.055534986,0.0,0.0,1980019.3046400003,8290800.0,7920077.218560001,7856246.532320446,0.000014538461538461542,99911353.17281166,99839353.17281166,72000.0,86268440.75904103,0.0,115432.46381890188,79871482.53824933,0.0,17012232.81413652,0.0,20432066.118159,0.0,14237382.704396502,0.0,21962182.544339748,0.0,14083864.88953694,0.0 
 12/30  08:00:00,1247277.892495918,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,20519943.055534986,0.0,0.0,1980019.3046400003,2763600.0,7920077.218560001,7856246.532320446,0.000014538461538461542,117468682.65558233,115837614.81133266,1631067.844249661,58739130.71072031,0.0,181393.8717154172,92670091.84906614,0.0,21661357.234935427,0.0,23380361.904710868,0.0,15254695.422646512,0.0,24839496.56528241,0.0,15390427.253811233,0.0 
 12/30  09:00:00,1247373.8319431998,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,98224891.09244178,96593703.32615377,1631187.7662880067,44721395.114622239,0.0,247355.27961193259,77274962.66092304,0.0,18268026.346473576,0.0,19347515.383011197,0.0,12731128.932669526,0.0,21500994.672310175,0.0,13283543.858778736,0.0 
 12/30  10:00:00,1247402.9532177074,0.0,0.0,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,21.000000000000005,24.000000000000005,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,87966108.18513084,86334884.01793896,1631224.1671918804,38444999.52781161,0.0,346297.39145670566,69067907.21435116,0.0,16562012.054115896,0.0,16935399.13135428,0.0,11655791.458550442,0.0,19663156.080142734,0.0,12107795.02250816,0.0 
 12/30  11:00:00,1247407.234092503,0.0,0.0,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,21.000000000000005,24.00000000000001,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,77039643.55397535,75408414.0357913,1631229.5181840526,32779781.55896715,0.0,313316.6875084479,60326731.22863304,0.0,14884493.728524855,0.0,13655684.751326224,0.0,10747065.716408395,0.0,17928988.37681687,0.0,10966745.18787701,0.0 
 12/30  12:00:00,0.0,0.0,0.0,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,20.999999999999998,23.999999999999998,23696400.96945499,0.0,0.0,5940057.91392,0.0,9900096.523200002,7856246.532320446,0.000014538461538461542,68123963.16204481,68051963.16204481,72000.0,29249402.852521764,0.0,379278.0954049633,54441570.52963585,0.0,13592670.00062868,0.0,11947508.429141347,0.0,10026712.512804734,0.0,16631268.683523065,0.0,10099657.43585791,0.0 
 12/30  13:00:00,1247359.0715475423,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,73617007.99729868,71985838.68115589,1631169.3161427936,33682645.523903179,0.0,329807.03948257685,57588670.94492471,0.0,14112126.549024383,0.0,13996805.033023492,0.0,10232756.239661359,0.0,16851487.271509164,0.0,10251742.384025738,0.0 
 12/30  14:00:00,1247351.5169742683,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,72533120.19691564,70901960.32381064,1631159.8731050075,34168177.313158299,0.0,313316.6875084479,56721568.259048517,0.0,13683811.304557719,0.0,14463430.95222826,0.0,10013362.173649598,0.0,16397291.264413964,0.0,10019919.096518778,0.0 
 12/30  15:00:00,1247301.0618055142,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,70758826.84514632,69127730.03980805,1631096.80533827,33669981.76732843,0.0,247355.27961193259,55302184.031846459,0.0,13266549.653745456,0.0,14300795.613909822,0.0,9806935.495952279,0.0,16016559.806776908,0.0,9767589.993781683,0.0 
 12/30  16:00:00,1247320.501347733,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,17756343.055534986,0.0,0.0,2970028.95696,0.0,6930067.566240001,7856246.532320446,0.000014538461538461542,69592193.58575553,67961072.48144959,1631121.104305936,32982098.063286749,0.0,214374.57566367487,54368857.98515967,0.0,13024808.91757012,0.0,14103960.069894938,0.0,9714770.364470082,0.0,15852263.262172534,0.0,9529301.903371435,0.0 
 12/30  17:00:00,0.0,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23283543.055534986,0.0,0.0,2970028.95696,5527200.0,6930067.566240001,7856246.532320446,0.000014538461538461542,67542423.13651145,67470423.13651145,72000.0,32999506.338239626,0.0,230864.92763780373,53976338.50920916,0.0,12754349.603083883,0.0,14243436.096203588,0.0,9616358.668830974,0.0,15670841.502620982,0.0,9547599.170789298,0.0 
 12/30  18:00:00,1247312.846517919,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,23077114.09857499,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,7856246.532320446,0.000014538461538461542,71073860.35500689,69442748.81905703,1631111.5359498482,34868570.654349248,0.0,115432.46381890188,55554199.055245649,0.0,13133274.808918039,0.0,14738908.32646863,0.0,9789549.974818405,0.0,15930604.879121677,0.0,9818107.598238698,0.0 
 12/30  19:00:00,1247301.444730736,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631097.283985734,0.0,1631097.283985734,0.0,0.0,115432.46381890188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  20:00:00,1247269.1382346438,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631056.9016302694,0.0,1631056.9016302694,0.0,0.0,115432.46381890188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  21:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,72000.0,0.0,72000.0,0.0,0.0,115432.46381890188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  22:00:00,1247312.5270069973,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631111.1365687582,0.0,1631111.1365687582,0.0,0.0,148413.16776715956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  23:00:00,1247305.862552442,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15220867.566254542,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,0.0,0.000014538461538461542,1631102.8061583027,0.0,1631102.8061583027,0.0,0.0,82451.75987064421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  24:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16200443.65230281,0.0,4142.171947343626,990009.6523200001,8290800.0,5940057.91392,975433.9141009257,0.000014538461538461542,210256.29432514747,138256.29432514747,72000.0,892177.0580728212,0.0,82451.75987064421,110605.03546011797,34369.71961516772,0.0,0.0,0.0,0.0,549625.5075077289,19610.188403904212,0.0,0.0,536413.4420533129,14759.531211263504 
 12/31  01:00:00,1247289.7970526792,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17058997.528756437,0.0,11598.683601806788,990009.6523200001,8290800.0,5940057.91392,1826531.2789000883,0.000014538461538461542,1699220.1153728192,68137.39070897152,1631082.7246638477,1575017.180120898,0.0,66107.51811379752,54509.91256717722,93020.96023220904,0.0,0.0,0.0,0.0,870355.8451123422,75532.51733059946,0.0,0.0,1010685.3463549252,17488.442901609596 
 12/31  02:00:00,1247268.5982561857,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16694229.07868502,0.0,10210.641279090078,990009.6523200001,8290800.0,5940057.91392,1463150.8711513887,0.000014538461538461542,1755875.5530681888,124819.32639821121,1631056.2266699775,1284555.251571848,0.0,66107.51811379752,99855.46111856897,78681.45776041335,0.0,0.0,0.0,0.0,795358.5409493619,54810.33611223795,0.0,0.0,767647.7913205986,23871.121648175405 
 12/31  03:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,16202514.994756425,0.0,6213.514400957525,990009.6523200001,8290800.0,5940057.91392,975433.9141009257,0.000014538461538461542,197540.11720912034,125540.11720912034,72000.0,851913.0376111155,0.0,66107.51811379752,100432.09376729628,46352.151730051155,0.0,0.0,0.0,0.0,545931.5668274839,24841.307534830205,0.0,0.0,529934.4410407383,21510.84419522095 
 12/31  04:00:00,1247247.203672266,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17062487.333897208,0.0,15088.488742577101,990009.6523200001,8290800.0,5940057.91392,1826531.2789000883,0.000014538461538461542,1703431.9344764795,72402.4505300207,1631029.4839464587,1580815.480914521,0.0,66107.51811379752,57921.960424016565,112653.05535246933,0.0,0.0,0.0,0.0,870355.8451123422,73046.51701149777,0.0,0.0,1014097.3942117653,39606.53834097246 
 12/31  05:00:00,1247279.393292454,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17451660.31493132,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2230792.748676774,0.000014538461538461542,2078087.7903424332,447018.07013262397,1631069.7202098093,2333558.4122164959,0.0,66107.51811379752,357614.4561060992,0.0,0.0,0.0,0.0,0.0,816950.9887468282,0.0,984343.264042364,0.0,787112.951993682,0.0 
 12/31  06:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,17939377.271981777,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,2718509.7057272375,0.000014538461538461542,837727.7988936687,765727.7988936689,72000.0,2984558.1308202028,0.0,115688.1566991457,612582.239114935,0.0,0.0,0.0,0.0,0.0,1148545.7937862089,0.0,1063691.4152226677,0.0,1118854.7358332994,0.0 
 12/31  07:00:00,1247302.8810208529,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,19575298.93853884,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4354431.372284295,0.000014538461538461542,2643714.7134134436,1012615.6340990588,1631099.0793143849,4700833.195904717,0.0,66107.51811379752,810092.5072792469,0.0,0.0,0.0,779202.4142640433,0.0,1338214.1202095813,0.0,1724508.0454471389,0.0,1322599.299642782,0.0 
 12/31  08:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,13431790.047211178,0.0,0.0,990009.6523200001,2763600.0,5940057.91392,3738122.480956638,0.000014538461538461542,1298433.5416904507,1226433.5416904507,72000.0,4225584.593765885,0.0,66107.51811379752,981146.8333523604,0.0,0.0,0.0,858215.1491360241,0.0,1197548.2150152694,0.0,1446893.4133953853,0.0,1216612.536762317,0.0 
 12/31  09:00:00,1247293.334736653,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11155907.004261639,0.0,0.0,990009.6523200001,0.0,5940057.91392,4225839.438007101,0.000014538461538461542,2380489.878974375,749402.7322892924,1631087.1466850825,4414342.728459558,0.0,66107.51811379752,599522.1858314339,0.0,0.0,0.0,908118.9893019958,0.0,1329345.9629839585,0.0,1290652.0110130958,0.0,1297244.6605394886,0.0 
 12/31  10:00:00,1247272.3411994873,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9780121.348521807,0.0,0.0,990009.6523200001,0.0,5940057.91392,2850053.7822672699,0.000014538461538461542,2532611.808417131,901550.9031566168,1631060.905260514,3212261.467834783,0.0,66107.51811379752,721240.7225252935,0.0,0.0,0.0,0.0,0.0,961074.0377387962,0.0,1496363.3404507987,0.0,1113857.1266029659,0.0 
 12/31  11:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9405632.705587278,0.0,12936.059447297537,990009.6523200001,0.0,5940057.91392,2462629.079885442,0.000014538461538461542,232183.8429523494,160183.8429523494,72000.0,2195497.6331110217,0.0,66107.51811379752,128147.07436187951,98116.65872729622,0.0,0.0,0.0,0.0,1051109.985653617,70253.3259111676,511761.25168359096,0.0,1027904.9169101147,27863.332816129092 
 12/31  12:00:00,1247262.3062056103,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9421875.1697715,0.0,17156.376314956018,990009.6523200001,0.0,5940057.91392,2474651.2272020059,0.000014538461538461542,2009328.206852312,378279.8450966296,1631048.3617556825,2330621.6416431425,0.0,99161.27717069628,302623.8760773037,129873.99308611019,0.0,0.0,0.0,0.0,892264.5975933948,93725.84821698182,1027109.7765155179,0.0,857900.7291704059,36148.14486912928 
 12/31  13:00:00,1247319.6682384965,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9531886.172834216,0.0,7645.450154203058,990009.6523200001,0.0,5940057.91392,2594173.156425474,0.000014538461538461542,2167027.4865337128,535907.4235946037,1631120.062939109,2587708.890132686,0.0,99161.2771706963,428725.93887568297,57880.89249055169,0.0,0.0,0.0,0.0,958196.5233371481,42340.193307906186,972060.4190047951,0.0,1092642.1529592095,15540.699182644583 
 12/31  14:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,9908233.94017466,0.0,3776.042351088205,990009.6523200001,0.0,5940057.91392,2974390.3315690329,0.000014538461538461542,612345.8993534761,540345.8993534761,72000.0,3098241.053856997,0.0,148741.91575604442,432276.71948278087,28608.344921703712,0.0,0.0,0.0,0.0,1075289.7342501935,0.0,1285619.7833288029,0.0,1045757.5334728187,28608.344921703712 
 12/31  15:00:00,1247311.9991795119,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,10540249.73429028,0.0,0.0,990009.6523200001,0.0,5940057.91392,3610182.1680357407,0.000014538461538461542,2258582.155309348,627471.6785124536,1631110.4767968944,3804541.4892458159,0.0,99161.27717069627,501977.3428099629,0.0,0.0,0.0,908490.3437746263,0.0,1061430.712030693,0.0,1109628.082076083,0.0,1032610.372964302,0.0 
 12/31  16:00:00,1247302.2272809006,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,11159510.767880774,0.0,0.0,990009.6523200001,0.0,5940057.91392,4229443.201626236,0.000014538461538461542,2753801.285464693,1122703.023309775,1631098.2621549178,4571783.89241015,0.0,66107.51811379752,898162.41864782,0.0,0.0,0.0,873359.5826959584,0.0,1236870.691573637,0.0,1670107.2991193142,0.0,1347268.0468851629,0.0 
 12/31  17:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,16365108.302630647,0.0,0.0,990009.6523200001,5527200.0,5940057.91392,3907840.7363761065,0.000014538461538461542,1605247.1901822983,1533247.1901822983,72000.0,4884527.595705054,0.0,66107.51811379752,1226597.752145839,0.0,0.0,0.0,1419977.2075304576,0.0,1114427.9142736667,0.0,1532771.4239110554,0.0,1067261.9428067797,0.0 
 12/31  18:00:00,1247286.3456979057,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20126883.268652109,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4906015.702397566,0.000014538461538461542,4101845.7570591599,2470767.34650709,1631078.4105520696,6398492.9571716249,0.0,66107.51811379752,1976613.8772056723,0.0,0.0,0.0,1710345.8830820076,0.0,1544965.857502897,0.0,2084892.8488327794,0.0,1542424.990185577,0.0 
 12/31  19:00:00,1247253.5518165753,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19128708.302630649,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3907840.7363761065,0.000014538461538461542,3620032.7414650304,1988995.3224884375,1631037.418976593,5198843.584355052,0.0,66107.51811379752,1591196.25799075,0.0,0.0,0.0,1542020.2329943418,0.0,1175410.7010198392,0.0,1583829.9075870077,0.0,1197776.1527656764,0.0 
 12/31  20:00:00,0.0,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,20211742.396361844,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,3485467.7115544287,3413467.7115544287,72000.0,7309536.956695167,0.0,66107.51811379752,2730774.169243544,0.0,0.0,0.0,2051737.1958982414,0.0,1706188.3728515157,0.0,2253663.762019311,0.0,1710059.6685817866,0.0 
 12/31  21:00:00,1247301.537986441,0.0,0.0,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,15.600000000000004,26.700000000000004,19213567.43034038,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3992699.86408584,0.000014538461538461542,5889971.171119184,4258873.770566027,1631097.400553158,7096901.724694386,0.0,66107.51811379752,3407099.0164528216,0.0,0.0,0.0,2317061.8500482297,0.0,1522883.5147718618,0.0,2022416.829582653,0.0,1537436.686135934,0.0 
 12/31  22:00:00,1247328.133498657,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,20211742.396361844,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,7980164.695359982,6349034.051046033,1631130.6443139485,9368716.222016525,0.0,115688.1566991457,5079227.240836827,0.0,0.0,0.0,2983522.507011798,0.0,2134489.975256663,0.0,2808312.671690444,0.0,2143776.916985264,0.0 
 12/31  23:00:00,0.0,0.0,0.0,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,15.600000000000002,26.700000000000004,19213567.43034038,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,3992699.86408584,0.000014538461538461542,5734071.525818504,5662071.525818504,72000.0,7974037.807087192,0.0,66107.51811379752,4529657.220654804,0.0,0.0,0.0,2861624.701680945,0.0,1707882.9929132108,0.0,2242031.564269487,0.0,1710817.8258769932,0.0 
 12/31  24:00:00,1247305.18462358,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,20211742.396361844,0.0,0.0,990009.6523200001,8290800.0,5940057.91392,4990874.8301073,0.000014538461538461542,8947394.557069483,7316292.598306213,1631101.9587632707,9886518.283022009,0.0,66107.51811379752,5853034.07864497,0.0,0.0,0.0,3430576.7832222909,0.0,2244523.8471257227,0.0,2932210.4548101306,0.0,2236597.823594135,0.0 
