Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/11  17:00:00,8256514.91539784,21.0,24.0,19.0,26.0,91466192.84816072,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.0046939434031825319,5677934.210447874,200009216.47857777,108587068.25480186,81029700.0,10392448.22377593,0.0,22624002.700987609,7854243.04741618,13491271.78720781,84697913.23874545,0.0,59762403.98318653,0.0,34257726.23858029,0.0 
 01/11  18:00:00,11569354.66101493,21.0,24.0,19.0,26.0,114799057.46147111,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006260439996399209,5677398.822191777,206080495.34909708,99713415.85370797,91833660.00000002,14533419.49538911,0.0,32326270.813403995,10472309.720110532,13568886.133751132,77776464.36589222,0.0,55345286.30074303,0.0,31753395.048169879,0.0 
 01/11  19:00:00,14893267.433586657,21.0,24.0,19.0,26.0,114824215.45599886,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008607241530148512,5702556.814372724,203611072.73131896,93089180.94270686,91833660.00000002,18688231.788612114,0.0,35013315.75422239,14399444.91772328,13640370.092276758,72609561.13531137,0.0,52836697.43166109,0.0,29095080.68667198,0.0 
 01/11  20:00:00,16558108.20935189,21.0,24.0,19.0,26.0,115348099.67982392,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009390309971808682,6226441.037414719,202933735.763499,90330832.40969572,91833660.00000002,20769243.35380325,0.0,35667261.2576306,15708487.132927353,15847545.696513728,70458049.27956265,0.0,51959923.51750242,0.0,27820342.745080055,0.0 
 01/11  21:00:00,13232906.932600402,21.0,24.0,19.0,26.0,97317581.94536045,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007825283240438333,6195923.304516278,193217561.213486,95575040.75263328,81029700.0,16612820.460852689,0.0,29479651.657847875,13090407.36427535,15659674.123891853,74548531.78705396,0.0,53520897.40951241,0.0,30349851.36056257,0.0 
 01/11  22:00:00,14892886.130307729,21.0,24.0,19.0,26.0,97064933.67717889,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008609174935932669,5943275.035550823,197678801.68752188,103363326.5189835,75627720.0,18687755.16853838,0.0,26735971.271539116,14399445.437180683,14644732.882040073,80623394.68480714,0.0,56911082.35044612,0.0,33034529.31738293,0.0 
 01/11  23:00:00,13229727.731283179,21.0,24.0,19.0,26.0,96664463.15983099,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070403292900976508,5542804.519771768,197962460.2441496,116529853.70969606,64823759.99999999,16608846.534453528,0.0,21282103.17172976,11781337.038115275,13031078.109709487,90893285.89356293,0.0,63075216.438758987,0.0,37140286.43782562,0.0 
 01/11  24:00:00,6602876.552991178,21.0,24.0,19.0,26.0,100931549.66632706,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00391471762153553,9809891.029393465,150755162.28358475,131625762.87344763,10803960.0,8325439.410137126,0.0,13218274.106197264,6545203.621619276,16650226.96421577,102668095.04128915,0.0,68658761.76126227,0.0,43331550.263048108,0.0 
 01/12  01:00:00,6600695.572688289,21.0,24.0,19.0,26.0,57864748.90717043,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031289234574629926,5770811.093219068,200886906.1708471,181760232.93446774,10803960.0,8322713.236379351,24436531.609602468,0.0,5243651.6765432129,15214447.700770598,141772981.68888486,0.0,89540201.7115281,0.0,61554996.96037756,0.0 
 01/12  02:00:00,0.0,15.6,30.0,15.6,30.0,37333508.454243827,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4657468.180178332,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10923562.30931247,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  03:00:00,1647616.6138921318,15.6,30.0,15.6,30.0,37295165.05510397,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4619124.781038477,12935441.770522234,0.0,10803960.0,2131481.770522232,0.0,0.0,0.0,10446284.406942299,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  04:00:00,0.0,15.6,30.0,15.6,30.0,39004495.34965205,0.0,0.0,4009240.274065489,10666800.0,18000000.0,1709984.4916206692,0.0,4618470.583965892,33922092.845318447,23046132.845318445,10803960.0,72000.0,1517502.0374570238,0.0,0.0,10247256.535206883,17975983.619348386,0.0,0.0,0.0,19685968.109668703,0.0 
 01/12  05:00:00,1647633.5794645057,15.6,30.0,15.6,30.0,41699620.06427491,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,5100252.2965695089,57017014.850396547,44081551.873310398,10803960.0,2131502.9770861479,3304055.706199222,0.0,0.0,12283254.689038635,34383610.46118211,0.0,17634054.724403144,0.0,20672883.22799217,0.0 
 01/12  06:00:00,0.0,21.0,24.0,19.0,26.0,57584051.75902079,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5490113.948198343,185428155.57529298,169150215.575293,16205939.999999999,72000.0,24418576.5076986,0.0,0.0,13613387.154951225,131937168.14872855,0.0,83440932.21263248,0.0,57818452.919117297,0.0 
 01/12  07:00:00,4948234.117936845,21.0,24.0,19.0,26.0,115158698.04430554,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023481444524267498,6037039.408938497,194347646.52856756,139472650.9991138,48617819.99999999,6257175.529453767,2986377.1186112479,6120660.043221323,3932740.7342918955,15363523.898499739,108788667.77930877,0.0,71257518.64560698,0.0,46853366.11672194,0.0 
 01/12  08:00:00,16554121.6636305,21.0,24.0,19.0,26.0,106977322.39954877,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009392110861758009,5855763.75713778,223259243.25354205,126867262.98753439,75627720.0,20764260.266007626,0.0,16726769.89279738,15730942.133600433,14829086.000063789,98956465.13027683,0.0,65620168.99712975,0.0,42658513.116168487,0.0 
 01/12  09:00:00,14894141.852147833,21.0,24.0,19.0,26.0,86336668.17179722,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008610358031414575,5881809.530167956,194055104.03480203,121345979.24368476,54019800.0,18689324.79111728,0.0,15466926.928903915,14420070.327434747,14815201.153342534,94649863.81007412,0.0,63125319.32600968,0.0,40846761.467085879,0.0 
 01/12  10:00:00,13228197.914826759,21.0,24.0,19.0,26.0,86392194.23566944,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007044190053720782,5937335.595606344,188652047.21597133,118025312.91587964,54019800.0,16606934.30009168,0.0,13817747.152099768,11798235.69001456,15019064.014458159,92059744.07438612,0.0,62389097.82946884,0.0,38992863.22793843,0.0 
 01/12  11:00:00,11568205.043405189,21.0,24.0,19.0,26.0,104372018.23427573,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006263377388627668,5917159.59499344,241956494.80259846,108580952.30201164,118843560.0,14531982.500586819,0.0,21210507.012652197,10487275.0549391,14894028.761749376,84693142.79556909,0.0,61039867.85972658,0.0,32975491.91886376,0.0 
 01/12  12:00:00,11574274.818478015,21.0,24.0,19.0,26.0,108477652.93673547,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007043613432063525,10022794.296672959,254463218.714368,94070189.13860342,145853460.00000004,14539569.575764535,0.0,32541810.97215554,11798193.309401073,17762009.667892748,73374747.52811067,0.0,54535034.08608569,0.0,28161930.425045358,0.0 
 01/12  13:00:00,11569630.294609726,21.0,24.0,19.0,26.0,105147424.91894759,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00626117380375438,6692566.279667515,227766355.70754046,83585071.67668173,129647519.99999999,14533764.030858737,0.0,40729133.74987087,10487297.91589443,18107191.281664414,65196355.90781175,0.0,48038704.21396357,0.0,26479868.676869185,0.0 
 01/12  14:00:00,9910756.533213875,21.0,24.0,19.0,26.0,104440903.5113017,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00547964983693569,5986044.872803167,208326069.83503435,82424278.74263613,113441580.0,12460211.092398216,0.0,39560530.90077919,9176372.066102084,15238350.160120555,64290937.419256199,0.0,47887398.75803908,0.0,25725755.64423818,0.0 
 01/12  15:00:00,8256744.132848374,21.0,24.0,19.0,26.0,86448918.56833044,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004696303422849202,5994059.93061524,191234631.88296414,105214177.14280029,75627720.0,10392734.740163831,0.0,25158318.35104022,7865492.93674683,15391195.068552705,82067058.17138423,0.0,58428210.07036426,0.0,32961065.084040706,0.0 
 01/12  16:00:00,8256462.379150076,21.0,24.0,19.0,26.0,86388024.84805721,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004698511793893027,5933166.21033981,201101747.92573185,120483625.37102214,70225740.0,10392382.554709685,0.0,18105076.740830736,7865491.846809253,15173582.296499713,93977227.78939727,0.0,65829068.09326802,0.0,37470376.67915045,0.0 
 01/12  17:00:00,9909709.66900672,21.0,24.0,19.0,26.0,91397697.28892003,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004695376216986911,5609438.651205752,222083675.97443227,128595073.43751514,81029700.0,12458902.53691712,0.0,17618356.647242458,7865492.798595685,13409888.2780697,100304157.28126182,0.0,69120051.41329336,0.0,40506322.85098952,0.0 
 01/12  18:00:00,9916757.821404374,21.0,24.0,19.0,26.0,114705785.16500095,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0062634337314497489,5584126.525718618,229961970.21031306,125660597.649719,91833660.00000002,12467712.560594013,0.0,27569510.921782145,10487312.400118087,13447544.037153783,98015266.16678083,0.0,66851321.09300333,0.0,40486162.05679764,0.0 
 01/12  19:00:00,16551542.373312327,21.0,24.0,19.0,26.0,114688727.09877026,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008608579866411694,5567068.4571427819,256812139.8738942,144217443.65973599,91833660.00000002,20761036.214158197,0.0,27228214.66209369,14420070.614333079,13363965.941875058,112489606.05459407,0.0,74904854.03265324,0.0,46906969.00496157,0.0 
 01/12  20:00:00,16554868.158253808,21.0,24.0,19.0,26.0,115186342.11046115,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00939289946774717,6064683.468049357,277224407.2584483,164625553.89183004,91833660.00000002,20765193.36661825,0.0,24933484.070039818,15730950.755310847,15463896.721655658,128407932.03562743,0.0,83736566.46230585,0.0,53993582.556342888,0.0 
 01/12  21:00:00,13230418.035164999,21.0,24.0,19.0,26.0,97116669.78996456,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007824984348086189,5995011.149120685,284226211.0540172,186586801.65604998,81029700.0,16609709.397967251,0.0,16454513.193246047,13109155.641932916,15111690.597227358,145537705.291719,0.0,92308519.87359268,0.0,62551402.40114697,0.0 
 01/12  22:00:00,14893397.311285234,21.0,24.0,19.0,26.0,96880934.32238135,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008610504411987958,5759275.680751951,292034130.05247899,197718015.91981764,75627720.0,18688394.1326613,0.0,12959467.794266839,14420070.783829486,14085882.247843782,154220052.41745777,0.0,97088125.98199797,0.0,66454143.418481249,0.0 
 01/12  23:00:00,13227543.828859134,21.0,24.0,19.0,26.0,96509697.17403382,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007044942635109314,5388038.533969985,290857047.7432883,209427171.0351748,64823759.99999999,16606116.708113471,2762515.866789656,10145958.406599006,11798239.48437281,12499999.1195114,163353193.40743635,0.0,102566341.57601685,0.0,70109068.81444028,0.0 
 01/12  24:00:00,6601805.182516695,21.0,24.0,19.0,26.0,100844633.77314428,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003913291858835769,9722975.136212094,254268531.3786377,235140471.15623579,10803960.0,8324100.222401904,7172350.91457281,4832241.602403487,6554577.810142236,16248499.825127552,183409567.5018639,0.0,112521915.99748172,0.0,80209868.48740374,0.0 
 01/13  01:00:00,6599668.2932114829,21.0,24.0,19.0,26.0,57777667.177425529,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003131689247288406,5683729.363471395,327654950.908269,308529561.74692139,10803960.0,8321429.161347649,54136101.68635374,0.0,5250957.557932249,14922334.43332278,240653058.16259868,0.0,142747907.4832557,0.0,107227367.66236465,0.0 
 01/13  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43116282.07933685,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4447388.026868957,162896176.32295726,152020216.32295726,10803960.0,72000.0,18177035.585325965,0.0,0.0,9982877.89436622,118575768.73190664,0.0,66668559.50498981,0.0,57900063.00171618,0.0 
 01/13  03:00:00,1647664.055969266,15.6,30.0,15.6,30.0,44021899.803572978,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4354196.788038003,204475285.996597,191539784.92460124,10803960.0,2131541.0719957605,29864595.96369326,0.0,0.0,9428283.616994443,149401032.241189,0.0,83110439.41768727,0.0,73282255.56076753,0.0 
 01/13  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41681474.575472507,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4344325.807094023,145587900.5939827,134711940.5939827,10803960.0,72000.0,24460713.90140387,0.0,0.0,9369684.832697563,105075313.6633065,0.0,58473086.63855441,0.0,51263335.51626296,0.0 
 01/13  05:00:00,1647659.7887135186,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46310687.80508904,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6642984.789554065,225659970.61357103,212724474.87554396,10803960.0,2131535.7380270764,41623830.77028896,0.0,0.0,18997356.75303436,165925090.4029243,0.0,91994468.13358972,0.0,80922285.00659999,0.0 
 01/13  06:00:00,0.0,21.0,24.0,19.0,26.0,59289693.711280178,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7195755.900457729,334612241.0294308,318334301.0294308,16205939.999999999,72000.0,50133190.63469793,0.0,0.0,21261514.72870902,248300754.80295605,0.0,146951139.4161665,0.0,110671832.36981064,0.0 
 01/13  07:00:00,4948448.033109272,21.0,24.0,19.0,26.0,115884292.34287873,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023494818830015918,6762633.707510357,335034341.5745641,280159078.65620788,48617819.99999999,6257442.91835622,20739012.17008126,0.0,3938205.3138859786,18686532.303364606,218524081.35184215,0.0,130788223.39842449,0.0,97058074.93643889,0.0 
 01/13  08:00:00,16558596.195661307,21.0,24.0,19.0,26.0,106876181.75609806,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009395260476248059,5754623.113683899,357422942.5658908,261025369.24075077,75627720.0,20769853.325140049,7775027.421174083,1960472.0012798333,15752872.968478883,14508942.914630652,203599788.00778557,0.0,121886237.7180245,0.0,91035767.27278215,0.0 
 01/13  09:00:00,14895287.014623754,21.0,24.0,19.0,26.0,86208945.13030574,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008611950112041207,5754086.488674898,327409559.9663042,254699003.74919648,54019800.0,18690756.21710775,6522378.160837966,1087352.9038662189,14440135.08445832,14506571.774435427,198665222.92437325,0.0,118396224.19729476,0.0,89591215.71010024,0.0 
 01/13  10:00:00,13226552.468619325,21.0,24.0,19.0,26.0,86245050.19482266,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007047973722239085,5790191.554755778,310567567.87410679,239942890.3428289,54019800.0,16604877.531277856,5420164.592019872,1722980.6757119937,11814656.71523549,14724080.036403366,187155454.46740655,0.0,112052946.76825726,0.0,84424724.68217014,0.0 
 01/13  11:00:00,9916745.025711962,21.0,24.0,19.0,26.0,104213089.92566213,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006265340167228642,5758231.2863778979,347580690.73700276,216269434.17072136,118843560.0,12467696.566281354,2390535.6043967159,8405341.84730448,10501903.871774475,14527799.217658274,168690158.65316267,0.0,104323111.6819494,0.0,73689263.95423347,0.0 
 01/13  12:00:00,13231019.67979082,21.0,24.0,19.0,26.0,108373901.78814289,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007043094637699714,9919043.14808091,352041689.32179036,189577767.8822809,145853460.00000004,16610461.439509415,0.0,19572680.132034735,11814590.273018718,17424907.896340446,147870658.94817914,0.0,92483034.88939864,0.0,64709841.04180192,0.0 
 01/13  13:00:00,11570732.394031737,21.0,24.0,19.0,26.0,104998275.27268109,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006263609855147574,6543416.63339858,311236543.74326798,167053882.1142169,129647519.99999999,14535141.629051054,0.0,29865884.00978878,10501869.682529197,17786374.511840695,130302028.04908918,0.0,81032761.48934904,0.0,58591483.542761158,0.0 
 01/13  14:00:00,9913843.051357603,21.0,24.0,19.0,26.0,104274386.46627398,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054810635199166409,5819527.827774033,298383110.54139599,172477461.37437178,113441580.0,12464069.16702419,0.0,27466636.04172863,9189176.562275902,14888454.561414645,134532419.87200997,0.0,84248044.73377523,0.0,59606592.12125493,0.0 
 01/13  15:00:00,8255956.837247118,21.0,24.0,19.0,26.0,86292430.16196034,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004697258337356092,5837571.524244176,279523982.1543456,193504511.51504914,75627720.0,10391750.63929648,0.0,13776169.349336023,7876436.343127113,15001327.112549127,150933518.98173834,0.0,94111294.85463724,0.0,66144441.11012202,0.0 
 01/13  16:00:00,8257482.342114664,21.0,24.0,19.0,26.0,86246788.08786018,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004698921931985856,5791929.450142371,290912614.25024339,210293216.76596905,70225740.0,10393657.484274285,3877501.573713802,9099167.098867383,7876435.87895239,14731193.537056957,164028709.07745589,0.0,102884896.67739868,0.0,70466029.38307834,0.0 
 01/13  17:00:00,9908888.297095839,21.0,24.0,19.0,26.0,91286908.54839286,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004698562588488917,5498649.910675414,314882878.6807893,221395302.83932004,81029700.0,12457875.841469275,4568727.652335662,8425671.741293002,7876436.750418991,12972412.864388217,172688336.21466962,0.0,107489605.13248679,0.0,74520948.06520438,0.0 
 01/13  18:00:00,9915991.256242374,21.0,24.0,19.0,26.0,114625083.15262375,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006263437965789853,5503424.51334142,315604428.8481616,211304014.4758765,91833660.00000002,12466754.372285067,0.0,14499236.90560849,10501882.689808095,12998101.761042573,164817131.29118369,0.0,102107207.13415049,0.0,72032141.1400542,0.0 
 01/13  19:00:00,16550472.230030194,21.0,24.0,19.0,26.0,114634070.2651674,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00861271762494317,5512411.623535784,324728435.0162334,212135076.455849,91833660.00000002,20759698.56038437,0.0,16359568.855124616,14440135.313682212,13049237.843438287,165465359.63556219,0.0,102573284.58356464,0.0,72214292.03501849,0.0 
 01/13  20:00:00,16553973.494672854,21.0,24.0,19.0,26.0,114637061.24467777,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009395443543689604,5515402.602263428,315797417.47780707,203199682.4194895,91833660.00000002,20764075.058317525,0.0,17806370.698891209,15752827.72172182,13066457.8482409,158495752.28720183,0.0,99060206.63437018,0.0,68757762.63585229,0.0 
 01/13  21:00:00,13229813.82362309,21.0,24.0,19.0,26.0,96634691.5973263,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00782635042133233,5513032.95648105,302853018.5175954,205214364.36975468,81029700.0,16608954.147840729,0.0,12018880.348224555,13127396.534771638,13052820.359173026,160067204.20840866,0.0,99258068.30068273,0.0,70131352.8907469,0.0 
 01/13  22:00:00,14892879.970768966,21.0,24.0,19.0,26.0,96518428.0373166,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008612559554595955,5396769.395685146,299116093.01718607,204800625.5479254,75627720.0,18687747.469260716,0.0,10276028.432862336,14440134.719998695,12550284.922782947,159744487.9273818,0.0,99173058.14036189,0.0,69893646.77004099,0.0 
 01/13  23:00:00,13227199.29379707,21.0,24.0,19.0,26.0,96516766.69107989,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007047260162526873,5395108.051013732,290072714.97757115,208643268.93013058,64823759.99999999,16605686.047440568,2611454.7806669108,8662870.843461227,11814656.793708843,12540534.754428225,162741749.76550187,0.0,101376775.57550574,0.0,70687191.17301785,0.0 
 01/13  24:00:00,6601660.706076106,21.0,24.0,19.0,26.0,100845902.77272204,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003913955465866914,9724244.135789179,236911495.90086196,217783616.27059124,10803960.0,8323919.63027073,5744602.997360351,4655767.032497275,6563698.268596019,16256113.822590057,169871220.69106118,0.0,104507458.17249568,0.0,74685979.50158639,0.0 
 01/14  01:00:00,6599549.938978947,21.0,24.0,19.0,26.0,57788958.64772675,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031327379524453355,5695020.833771564,300223264.5635831,281098023.34222486,10803960.0,8321281.221358263,48423371.51812035,0.0,5258049.287783558,14970520.085510439,219256458.20693536,0.0,130783402.41396478,0.0,97795272.77599243,0.0 
 01/14  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43128656.85326767,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4459762.8007997679,149541924.42833892,138665964.42833892,10803960.0,72000.0,15344485.18724392,0.0,0.0,10053853.630058269,108159452.25410435,0.0,60730836.483607489,0.0,53421469.54529621,0.0 
 01/14  03:00:00,1647635.2745483742,15.6,30.0,15.6,30.0,44045747.68572657,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4378044.670191598,166246184.42599664,153310719.33009578,10803960.0,2131505.095900863,21183413.401338169,0.0,0.0,9566729.108532174,119582361.07747472,0.0,66814325.23530424,0.0,59759698.57943563,0.0 
 01/14  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41723639.38079703,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4386490.612418556,109496951.92206535,98620991.92206535,10803960.0,72000.0,14996787.766505829,0.0,0.0,9615990.344191695,76924373.69921097,0.0,43032131.66215654,0.0,38553350.52856487,0.0 
 01/14  05:00:00,1647652.2689502619,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44498893.60049368,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4831190.584958706,172398421.84121264,159462935.50271166,10803960.0,2131526.3385009879,26458597.357036897,0.0,0.0,11396965.703453519,124381089.6921151,0.0,69313382.83654244,0.0,62059369.59283809,0.0 
 01/14  06:00:00,0.0,21.0,24.0,19.0,26.0,57483383.53236453,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5389445.721542088,284700303.95076838,268422363.95076839,16205939.999999999,72000.0,41675273.64195135,0.0,0.0,13547760.930065066,209369443.88159935,0.0,125596346.35849598,0.0,93095314.50612489,0.0 
 01/14  07:00:00,4948374.852993856,21.0,24.0,19.0,26.0,115067861.02027872,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023501253283177119,5946202.3849097029,282292585.4742891,227417414.02934513,48617819.99999999,6257351.444944022,13441695.842028359,340053.6202877807,3943525.4199140674,15207725.453262676,177385582.9428892,0.0,108440394.9826775,0.0,78267404.94323328,0.0 
 01/14  08:00:00,4947741.358544194,21.0,24.0,19.0,26.0,106900123.44997186,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023496102480843846,5778564.814603353,282128772.62840858,200244493.03653268,75627720.0,6256559.591875899,4012612.2828706444,4393798.387674367,3943531.9655067424,14643796.19385067,156190704.56849546,0.0,96227377.32591015,0.0,69285544.22560752,0.0 
 01/14  09:00:00,4948066.565311899,21.0,24.0,19.0,26.0,86227169.0716894,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002350383604156146,5772310.436320109,263296644.36403255,203019878.27139426,54019800.0,6256966.092638329,5223619.53947866,2909893.953721606,3943527.370455062,14607775.112768913,158355505.0516875,0.0,97154736.5368756,0.0,70522985.49783314,0.0 
 01/14  10:00:00,13230325.41897928,21.0,24.0,19.0,26.0,86256741.48074347,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007829467955769327,5801882.839895099,269772783.32342097,199143389.69349373,54019800.0,16609593.629927198,4485613.279787816,4207601.281471427,13145124.715246018,14786907.94008967,155331843.9609251,0.0,95886801.70199915,0.0,68767259.24194704,0.0 
 01/14  11:00:00,13225797.764574865,21.0,24.0,19.0,26.0,104239675.05632182,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070508361545576,5784816.416252079,322263506.5714826,186816012.4023975,118843560.0,16603934.169085099,2812870.131287977,10679162.332957797,11830611.954676945,14679777.972115186,145716489.6738701,0.0,93418643.85658601,0.0,61620062.80030374,0.0 
 01/14  12:00:00,13230531.676402206,21.0,24.0,19.0,26.0,108396745.15098202,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007828849754354644,9941886.510134284,332892045.0980108,170428733.65118677,145853460.00000004,16609851.446824024,0.0,18582003.09906654,13145124.71891383,17561968.068660685,132934412.24792569,0.0,86543140.42273847,0.0,55713488.808208089,0.0 
 01/14  13:00:00,13235006.837519609,21.0,24.0,19.0,26.0,105015225.54143413,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00783430352391061,6560366.9005809309,307224416.0068676,160961450.71456779,129647519.99999999,16615445.292299806,0.0,24695298.188986944,13145124.551532664,17887535.322360018,125549931.5573629,0.0,81546367.72488404,0.0,53325780.81549975,0.0 
 01/14  14:00:00,13230363.518214599,21.0,24.0,19.0,26.0,104282783.42426633,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007045456501965402,5827924.784201961,285931775.7388587,155880554.4857891,113441580.0,16609641.253069593,0.0,26115625.7300715,11830585.143603495,14936810.024615538,121586832.4989155,0.0,78882840.41273329,0.0,52026209.06920368,0.0 
 01/14  15:00:00,11570247.346110197,21.0,24.0,19.0,26.0,86297276.31154248,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006265523695558545,5842417.672258056,252477097.72008003,162314842.3894505,75627720.0,14534535.330629556,0.0,17487298.02054961,10516072.66526203,15029120.307754856,126605577.06377138,0.0,81174449.69467587,0.0,54753344.3521166,0.0 
 01/14  16:00:00,11568529.532841392,21.0,24.0,19.0,26.0,86249772.53983045,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006266359914355072,5794913.90054519,256064246.30424804,171306118.19954623,70225740.0,14532388.104701847,0.0,13778328.016203203,10516054.858238627,14746756.882910062,133618772.19564605,0.0,85107814.26076232,0.0,57833174.9179052,0.0 
 01/14  17:00:00,9912026.778966919,21.0,24.0,19.0,26.0,91288467.41918668,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.005481858034277746,5500208.780685934,282229149.6729585,188737650.80343393,81029700.0,12461798.869524531,931872.1589818335,10887476.496890415,9201563.523294812,12979129.355565397,147215367.62667848,0.0,93303331.95527917,0.0,63234252.6544213,0.0 
 01/14  18:00:00,11569368.26077002,21.0,24.0,19.0,26.0,114628082.09667158,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00626727076548691,5506423.457385421,302369769.1315647,196002672.63680355,91833660.00000002,14533436.494761087,223961.74662970735,13318108.60329359,10516082.486161953,13014890.446654978,152882084.65670676,0.0,97430953.56799513,0.0,64773348.07173271,0.0 
 01/14  19:00:00,14893871.098370389,21.0,24.0,19.0,26.0,114634674.52766942,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008612699506542185,5513015.886037821,306267239.93465748,195744593.57935364,91833660.00000002,18688986.35530385,0.0,18121386.435085983,14459636.409081229,13052716.369740462,152680782.99189583,0.0,96017493.5548527,0.0,65985506.42006367,0.0 
 01/14  20:00:00,14893142.631906253,21.0,24.0,19.0,26.0,115153672.88662154,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008613344030173524,6032014.2449893,307909037.0166104,197387301.2271449,91833660.00000002,18688075.78946549,0.0,18099832.52077677,14459636.104814114,15275780.608449212,153962094.95717303,0.0,96843483.55692981,0.0,66440828.38326483,0.0 
 01/14  21:00:00,13233757.192390537,21.0,24.0,19.0,26.0,97113527.79439709,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007832321834318488,5991869.153545879,317480889.2427296,219837305.97726376,81029700.0,16613883.265465863,362855.71473602976,10066988.802755513,13145124.64566087,15093613.224036102,171473098.66226576,0.0,105615793.78295648,0.0,75179521.86233202,0.0 
 01/14  22:00:00,15101404.061114602,21.0,24.0,19.0,26.0,96882179.11740168,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008617024406955972,5760520.475765757,325591764.39623346,231015646.74952213,75627720.0,18948397.64671133,2035992.8827423065,8475386.644642583,14459636.103756553,14093006.133004819,180192204.46462728,0.0,110366464.89451292,0.0,79147956.55313489,0.0 
 01/14  23:00:00,11362857.69360493,21.0,24.0,19.0,26.0,96510038.60938454,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006263242529806566,5388379.97010241,331108422.60925009,252009359.43562133,64823759.99999999,14275303.173628794,6238089.592735456,5832290.113743397,10516026.90560063,12501601.60354411,196567300.35978467,0.0,119682018.16041616,0.0,86207499.18238984,0.0 
 01/14  24:00:00,9908601.53980381,21.0,24.0,19.0,26.0,100844717.88523342,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0046998172018466789,9723059.24751471,310856428.5322087,287594951.13056728,10803960.0,12457517.401641395,12043618.848688389,744301.1617629039,7887073.5361199299,16249004.49294324,224324061.88184247,0.0,134060115.43276516,0.0,99586163.43209836,0.0 
 01/15  01:00:00,6600691.158162282,21.0,24.0,19.0,26.0,57785733.87559076,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003913987184689926,5691796.060854319,390042853.69387659,370916185.9755502,10803960.0,8322707.718326328,69634572.44092265,0.0,6581167.445921656,14956925.147402902,289314625.0609292,0.0,168414333.18714697,0.0,130222508.85680399,0.0 
 01/15  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43207951.17110829,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6114995.527803885,0.0,4416915.369238912,209874733.93997563,198998773.93997563,10803960.0,72000.0,30142540.602167064,0.0,0.0,9802083.270938099,155219043.673181,0.0,83640801.59422896,0.0,77693237.60305952,0.0 
 01/15  03:00:00,1647581.1922886393,15.6,30.0,15.6,30.0,43990904.3153853,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4323201.299850328,252582741.93794973,239647344.44359348,10803960.0,2131437.4943562478,44246339.42249586,0.0,0.0,9244297.351132075,186924928.66600294,0.0,102918730.40815297,0.0,90997860.99511516,0.0 
 01/15  04:00:00,0.0,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,41649264.67978326,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4312115.911404787,175065068.45992819,164189108.45992819,10803960.0,72000.0,33806397.02138986,0.0,0.0,9178220.47251719,128067504.59874398,0.0,70381992.40368112,0.0,62346620.68657355,0.0 
 01/15  05:00:00,1647598.1885280754,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44384755.94958031,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4717052.934045349,255877751.48458169,242942332.7453284,10803960.0,2131458.739253265,51990641.4899955,0.0,0.0,10721464.435770512,189495019.54135616,0.0,104196109.76974346,0.0,92290572.50887832,0.0 
 01/15  06:00:00,0.0,21.0,24.0,19.0,26.0,57482254.40101828,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5388316.59019584,355093489.953664,338815549.953664,16205939.999999999,72000.0,57272808.8288297,0.0,0.0,13544078.285251666,264276128.96385796,0.0,155619180.9036685,0.0,117979165.04321039,0.0 
 01/15  07:00:00,4948166.648622316,21.0,24.0,19.0,26.0,115061854.73536399,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023500822329111388,5940196.09999501,337480097.53788068,282605186.34347316,48617819.99999999,6257091.194407513,24378329.0983003,0.0,3948695.6350091805,15174832.48444465,220432045.34790904,0.0,132038918.96539092,0.0,97715343.36553896,0.0 
 01/15  08:00:00,4947545.816367559,21.0,24.0,19.0,26.0,106881255.06280558,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002349593821755715,5759696.427437098,328706523.70080748,246822488.53202413,75627720.0,6256315.168783321,9499498.798325893,579138.7632732341,3948687.4366381748,14535764.152519156,192521541.05497886,0.0,115790816.99516416,0.0,86052941.04283765,0.0 
 01/15  09:00:00,4947886.428468704,21.0,24.0,19.0,26.0,86218187.14847555,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023500450934840074,5763328.513106609,288338289.05383518,228061748.1279872,54019800.0,6256740.925847927,7748527.884941032,180441.28821084818,3948696.459578948,14556062.448369058,177888163.53983004,0.0,107181843.0294227,0.0,80028537.49342878,0.0 
 01/15  10:00:00,4948224.740063611,21.0,24.0,19.0,26.0,86260060.10783684,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002350785458276424,5805201.472467168,265369861.5146222,205092897.70728804,54019800.0,6257163.8073341869,3761085.4889991867,1595870.8036553544,3948687.7532929468,14806026.562730309,159972460.21168465,0.0,96640778.78271309,0.0,72653898.41199285,0.0 
 01/15  11:00:00,13230869.133710606,21.0,24.0,19.0,26.0,104241411.37200582,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007831797900732102,5786552.731155119,311423742.582078,175969909.32160566,118843560.0,16610273.26047237,396341.28969827076,10081342.837725807,13162334.899169667,14689782.166344436,137256529.27085243,0.0,87124717.15865736,0.0,59454029.095215458,0.0 
 01/15  12:00:00,13235454.004924536,21.0,24.0,19.0,26.0,108401737.7660464,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007836862490270627,9946879.125190653,306526017.5593468,144056553.3183746,145853460.00000004,16616004.240972123,0.0,23577153.067890783,13162334.67410419,17591923.758998895,112364111.58833218,0.0,73606357.12111055,0.0,48079971.45024267,0.0 
 01/15  13:00:00,11569772.487383202,21.0,24.0,19.0,26.0,105041254.82940883,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006265053644551206,6586396.190124864,263126389.41068463,118944927.64222458,129647519.99999999,14533941.76846007,0.0,31917541.27421572,10529803.32588537,17995287.209130497,92777043.56093517,0.0,62072105.306355077,0.0,40027155.23760098,0.0 
 01/15  14:00:00,11570451.513033832,21.0,24.0,19.0,26.0,104358176.37182842,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006265690253772347,5903317.732543839,234380310.16470719,106403939.63025546,113441580.0,14534790.534451744,0.0,32918539.321360496,10529849.490934715,15119054.412543767,82995072.91159927,0.0,57435049.70312221,0.0,34882240.19149769,0.0 
 01/15  15:00:00,8257383.920436968,21.0,24.0,19.0,26.0,86420548.33008069,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004700824225563082,5965689.69236097,194917661.0776647,108896406.61815803,75627720.0,10393534.459506672,0.0,23659415.24876529,7897398.54966099,15271856.4600943,84939197.16216327,0.0,58680738.903031188,0.0,35580675.242152269,0.0 
 01/15  16:00:00,9908878.623898156,21.0,24.0,19.0,26.0,86391954.70178366,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004701104280134375,5937096.064063651,191033163.44566513,108349559.695464,70225740.0,12457863.750201121,0.0,21344405.81791751,7897400.023000788,15017672.677895002,84512656.56246193,0.0,58452240.02910879,0.0,35382633.516374427,0.0 
 01/15  17:00:00,8255583.182203147,21.0,24.0,19.0,26.0,91386955.18486992,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.0046989966893598998,5598696.547152014,215147800.55434615,123726816.97501074,81029700.0,10391283.57933542,0.0,18505507.795569205,7897399.012974795,13267316.624357608,96506917.24050838,0.0,65635956.307015139,0.0,40193177.9165141,0.0 
 01/15  18:00:00,11568392.186564349,21.0,24.0,19.0,26.0,114688018.74079335,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006266980755794164,5566360.101507471,234719596.28336159,128353719.85825521,91833660.00000002,14532216.425106347,0.0,22894147.267324419,10529828.094361153,13315886.200936422,100115901.48943907,0.0,68625282.1559732,0.0,40812836.31648585,0.0 
 01/15  19:00:00,13231109.902445982,21.0,24.0,19.0,26.0,114684905.21884036,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007831640767944952,5563246.577989831,248895445.197554,140451210.98186106,91833660.00000002,16610574.215692923,0.0,26584485.82976918,13162334.900109176,13341967.824003283,109551944.56585163,0.0,72362058.56546512,0.0,46512102.98340753,0.0 
 01/15  20:00:00,13235694.526731527,21.0,24.0,19.0,26.0,115197411.70454568,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007837191702983089,6075753.063689598,255359041.15180565,146909076.26426757,91833660.00000002,16616304.887538037,0.0,26023709.355984764,13162334.644311777,15527648.431491593,114589079.48612869,0.0,75235501.02584639,0.0,48675795.44330308,0.0 
 01/15  21:00:00,11569976.55573636,21.0,24.0,19.0,26.0,97156397.81377079,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006264816074426189,6034739.174487076,248658676.8071984,153094779.9581269,81029700.0,14534196.849071496,0.0,19693388.448780337,10529804.008561578,15340476.81271336,119413928.367339,0.0,77152901.65172218,0.0,51583243.69863763,0.0 
 01/15  22:00:00,14887523.93099031,21.0,24.0,19.0,26.0,96924401.46432504,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007833140002760069,5802742.823473003,267939148.06315769,173630375.5168501,75627720.0,18681052.546307569,0.0,15310512.84527006,13162334.152825725,14340847.959805143,135431692.90314309,0.0,85955141.61905656,0.0,58798768.26710814,0.0 
 01/15  23:00:00,11569736.202667067,21.0,24.0,19.0,26.0,96547542.91079998,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006268131540472146,5425884.27151295,258753638.6359854,179395982.22256173,64823759.99999999,14533896.413423712,96285.90642728959,10805249.830164995,10529844.736246624,12721198.282647824,139928866.13359813,0.0,89034312.30034919,0.0,60216770.816268969,0.0 
 01/15  24:00:00,4951039.280431419,21.0,24.0,19.0,26.0,100865315.75719896,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031314223073127085,9743657.121048652,210224577.44942925,193159935.53325165,10803960.0,6260681.916177606,3549481.1296778975,6327096.794386854,5264914.083353786,16372591.734146888,150664749.7159363,0.0,94087758.70883848,0.0,65899207.99011901,0.0 
 01/16  01:00:00,8253990.100833164,21.0,24.0,19.0,26.0,57788174.43357622,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003919584476984507,5694236.618834187,282394508.32037606,261201256.05504705,10803960.0,10389292.265329007,43605295.63319966,0.0,6589510.714692183,14974648.203886653,203736979.72293673,0.0,122487595.25773028,0.0,90571601.44822809,0.0 
 01/16  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42941087.07196018,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4482987.591113155,135708433.83224315,124832473.83224316,10803960.0,72000.0,12435246.315840126,0.0,0.0,10189685.380444676,97369329.58914967,0.0,53265767.316079247,0.0,49885621.47635596,0.0 
 01/16  03:00:00,1647559.8574752534,15.6,30.0,15.6,30.0,44055508.560962859,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4387805.545427883,179383776.8387237,166448406.0123792,10803960.0,2131410.8263444819,23905291.772297875,0.0,0.0,9623450.164818626,129829756.68965577,0.0,72236089.29486269,0.0,64585330.132058758,0.0 
 01/16  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41717632.152203697,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4380483.383825221,120521683.97817746,109645723.97817746,10803960.0,72000.0,17567966.75506509,0.0,0.0,9579829.995962538,85523664.70297842,0.0,47604180.42145652,0.0,42580592.77303239,0.0 
 01/16  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44507985.275413129,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4840282.259878161,170033153.3930707,159157193.3930707,10803960.0,72000.0,26846072.766566814,0.0,0.0,11449784.329974737,124142610.84659514,0.0,69174723.5950822,0.0,61959549.988778199,0.0 
 01/16  06:00:00,1647661.9437408762,21.0,24.0,19.0,26.0,57489167.41193889,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5395229.601116449,272685014.22289577,254347535.7911354,16205939.999999999,2131538.431760267,40355493.68681368,0.0,0.0,13579881.218670037,198391077.91708566,0.0,119702688.11515473,0.0,88010606.78495173,0.0 
 01/16  07:00:00,4947713.610570777,21.0,24.0,19.0,26.0,115081723.31732875,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023506379554229697,5960064.681959229,268638127.59993878,213763782.6923729,48617819.99999999,6256524.907565884,12257529.94218728,705532.4452798675,3953701.173764756,15288359.267267185,166735750.50005088,0.0,102760232.73236388,0.0,73297734.75070878,0.0 
 01/16  08:00:00,4948066.202818451,21.0,24.0,19.0,26.0,106918813.73769833,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023515278045417736,5797255.102327907,274396068.58356276,192511382.9440326,75627720.0,6256965.639530098,3292560.3875503779,4768494.249449297,3953696.9524457866,14751426.930404567,150158878.69634546,0.0,92862066.87724641,0.0,66619028.80211938,0.0 
 01/16  09:00:00,3298692.5473315205,21.0,24.0,19.0,26.0,86254330.29947102,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023510763654005235,5799471.664101055,233545712.864654,175330625.25605286,54019800.0,4195287.60860115,2446671.657645627,4497628.167425974,3953699.8449241125,14764186.217543612,136757887.69972126,0.0,85139591.99192015,0.0,60940512.690822388,0.0 
 01/16  10:00:00,4948013.68208196,21.0,24.0,19.0,26.0,86314747.91154406,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023503453745360536,5859889.276174816,209185846.2704531,148909146.28060053,54019800.0,6256899.989852577,121069.04223785241,6714372.996477363,3953691.5058965936,15040234.695753955,116149134.0988684,0.0,73695904.9883939,0.0,51775446.09349577,0.0 
 01/16  11:00:00,14890285.813390693,21.0,24.0,19.0,26.0,104365337.00815073,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007835063731742307,5910478.367296756,256584969.24291367,119056904.40897563,118843560.0,18684504.833938049,0.0,17355400.05702795,13179021.5658773,14980300.225521427,92864385.439001,0.0,64567021.4178597,0.0,37619581.00416221,0.0 
 01/16  12:00:00,13231870.413758623,21.0,24.0,19.0,26.0,108517236.78233993,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007833774829664605,10062378.141487265,250103431.09156523,87638446.25473173,145853460.00000004,16611524.836833453,0.0,30984206.933420287,13179021.942490789,17856810.176778579,68357988.07869075,0.0,51274563.15254067,0.0,26405641.909170964,0.0 
 01/16  13:00:00,11569117.147825707,21.0,24.0,19.0,26.0,105291578.44550734,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006268258551873905,6836719.806220196,198857848.44969238,54677205.840168219,129647519.99999999,14533122.609524198,0.0,41080548.355255577,10543174.533505148,18274911.70517199,42648220.55533121,0.0,35847927.25550819,0.0,16122510.282844745,0.0 
 01/16  14:00:00,11569873.728729204,21.0,24.0,19.0,26.0,104663831.39104873,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006268578859786104,6208972.751761255,158563588.76606298,30587940.448316676,113441580.0,14534068.317746327,0.0,43747044.65851444,10543199.546109833,15453324.766103331,23858593.549687,0.0,26130828.82670583,0.0,7049981.706002144,0.0 
 01/16  15:00:00,8257122.3419691729,21.0,24.0,19.0,26.0,86739054.78605396,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004700978798157527,6284196.148334103,118300994.8670492,32280067.37443607,75627720.0,10393207.492613135,0.0,34444121.756589207,7907410.56843722,15660570.125994193,25178452.55206014,0.0,27097462.2770324,0.0,7403207.258048429,0.0 
 01/16  16:00:00,8256998.474252814,21.0,24.0,19.0,26.0,86714627.67563972,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004701888446649814,6259769.037918933,114308947.61276697,33690154.95186749,70225740.0,10393052.660899468,0.0,31870101.31015701,7907411.817359155,15467071.707841868,26278320.862456643,0.0,27739785.18100359,0.0,7860752.66447386,0.0 
 01/16  17:00:00,9908475.661690101,21.0,24.0,19.0,26.0,91725873.85598004,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004703158891808614,5937615.218257999,138600442.19020293,45113382.13322429,81029700.0,12457360.05697862,0.0,30072411.16243971,7907411.405462268,13749124.523782028,35188438.063914958,0.0,33102100.871094884,0.0,11408554.175840734,0.0 
 01/16  18:00:00,9915774.99274334,21.0,24.0,19.0,26.0,115048012.04577883,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006267473787439138,5926353.406492464,147761253.63544757,43461109.58741757,91833660.00000002,12466484.048029939,0.0,35641312.10811503,10543158.027386774,13808993.088084236,33899665.47818571,0.0,33424605.80090515,0.0,9797276.660300788,0.0 
 01/16  19:00:00,14888423.31194846,21.0,24.0,19.0,26.0,115058285.73337221,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007833898476152504,5936627.092519405,145595756.57144875,35079919.8202306,91833660.00000002,18682176.75121813,0.0,42195203.584476049,13179021.778250277,13868139.210793402,27362337.45977987,0.0,28536757.69933726,0.0,8147796.74346352,0.0 
 01/16  20:00:00,13232804.834793456,21.0,24.0,19.0,26.0,115592283.84644452,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007835068185800605,6470625.205590551,138862730.33643703,30416377.495426474,91833660.00000002,16612692.841010523,0.0,43347037.93130967,13179021.948447688,16104204.801038098,23724774.44643265,0.0,26728137.19866508,0.0,6318854.230788681,0.0 
 01/16  21:00:00,11569911.713517875,21.0,24.0,19.0,26.0,97550943.30212496,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006267991037414189,6429284.662838073,135615350.43430899,40051534.636475879,81029700.0,14534115.797833119,0.0,36824149.04291384,10543192.528469839,15944502.618362312,31240197.01645118,0.0,30135151.691256189,0.0,10427262.308215782,0.0 
 01/16  22:00:00,13235667.957824519,21.0,24.0,19.0,26.0,97298428.87257758,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007838639491040196,6176770.231720055,136715360.75347064,44471369.07643752,75627720.0,16616271.677033127,0.0,34860096.88890153,13179021.625329748,14881020.258752119,34687667.87962127,0.0,32191458.641625778,0.0,11818426.22101676,0.0 
 01/16  23:00:00,11570028.067022466,21.0,24.0,19.0,26.0,96915053.80802378,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006266430133992066,5793395.168738462,132437954.24120447,53079933.00424455,64823759.99999999,14534261.236959929,0.0,30247999.062363738,10543155.198154159,13285446.23176376,41402347.74331075,0.0,36451080.89294941,0.0,14273483.833382493,0.0 
 01/16  24:00:00,6600378.621586023,21.0,24.0,19.0,26.0,101087423.92794732,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003132350221194475,9965765.291796074,87189989.3190383,68063712.26403499,10803960.0,8322317.055003319,0.0,22345415.184935508,5271606.170550048,16963697.098631428,53089695.56594729,0.0,41976207.9306692,0.0,20435704.618298703,0.0 
 01/17  01:00:00,6598490.140330759,21.0,24.0,19.0,26.0,58125926.87850694,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00313697787609466,6031989.064547521,132162340.88093958,113038424.38280753,10803960.0,8319956.49813202,10358700.531997063,1219503.0104872743,5278072.29606119,15599171.789901669,88169971.01858989,0.0,61002278.05695832,0.0,36489909.94465205,0.0 
