Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/17  02:00:00,0.0,15.6,30.0,15.6,30.0,37642904.2053908,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4966863.931325317,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11778600.925079456,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  03:00:00,1647528.8687003423,15.6,30.0,15.6,30.0,37560064.35288389,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4884024.078818408,12935332.091109306,0.0,10803960.0,2131372.0911093049,0.0,0.0,0.0,11392484.564845559,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  04:00:00,0.0,15.6,30.0,15.6,30.0,37472389.00536487,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4796348.731299382,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11061139.38215079,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  05:00:00,0.0,15.6,30.0,15.6,30.0,39776581.680528979,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7100541.406463485,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,20985863.234490888,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  06:00:00,1647665.1321733525,21.0,24.0,19.0,26.0,59500352.35736039,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7406414.546537938,180190514.1124711,161853031.69524569,16205939.999999999,2131542.4172253964,20943694.91355923,0.0,0.0,21864092.137130489,126245364.72229165,0.0,80357098.63823712,0.0,55210483.067075688,0.0 
 01/17  07:00:00,4947637.032062683,21.0,24.0,19.0,26.0,116071753.46822772,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002352071029731578,6950094.832856727,182927664.42788334,128053415.24164005,48617819.99999999,6256429.186243275,1418112.996445076,7693625.202309437,3958544.4815111847,19224500.141249204,99881663.88847925,0.0,66605001.48849225,0.0,42598879.38300826,0.0 
 01/17  08:00:00,16556582.445203675,21.0,24.0,19.0,26.0,107090897.4905421,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009404792604373335,5969338.848118407,205965555.22885347,109570499.04412271,75627720.0,20767336.184730743,0.0,20704880.140917165,15834206.337982979,15194526.998344103,85464989.25441572,0.0,58512004.72286838,0.0,36275201.51456858,0.0 
 01/17  09:00:00,14894026.639061656,21.0,24.0,19.0,26.0,86430364.53984392,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008619980004113702,5975505.898205048,180051350.8966031,107342370.11911664,54019800.0,18689180.7774865,0.0,20346931.576023677,14514695.796302405,15168888.6775851,83727048.692911,0.0,56725439.368702087,0.0,36323826.30722961,0.0 
 01/17  10:00:00,13225836.438181756,21.0,24.0,19.0,26.0,86529905.7712255,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007055649106130325,6075047.13115095,158913119.00134833,88289336.49116996,54019800.0,16603982.510178362,0.0,22305869.962186539,11875662.604289929,15371860.973829996,68865682.46311258,0.0,48574799.01089634,0.0,29613100.435237394,0.0 
 01/17  11:00:00,9916475.106960927,21.0,24.0,19.0,26.0,104603549.71503064,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006270328894536815,6148691.075741429,184429361.84217675,53118442.66794555,118843560.0,12467359.17423117,0.0,33597893.83944568,10556124.035626714,15312622.882465892,41432385.28099754,0.0,36199703.88124956,0.0,14554898.382768937,0.0 
 01/17  12:00:00,13231073.242162368,21.0,24.0,19.0,26.0,108665391.23138732,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007050479593413299,10210532.591317947,182446247.108028,19982258.716821836,145853460.00000004,16610528.391206099,0.0,47306887.112220939,11875613.571586222,18176200.765762658,15586161.799121034,0.0,20712294.599220575,0.0,4196084.182921202,0.0 
 01/17  13:00:00,11568776.45797427,21.0,24.0,19.0,26.0,105569709.80371018,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006269762453854379,7114851.164421513,145997275.61263845,1817058.8573649058,129647519.99999999,14532696.755273564,0.0,52499235.45374587,10556093.17504242,18791101.507474908,1417305.9087446265,0.0,7319553.911124928,0.0,3419968.9806404605,0.0 
 01/17  14:00:00,9914399.597329857,21.0,24.0,19.0,26.0,104880892.77765079,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005486640329842038,6426034.1391452499,127798788.70536432,1892443.8690474947,113441580.0,12464764.836316823,0.0,50809277.56579224,9236616.869806473,16068102.596760426,1476106.2178570457,0.0,7378354.220237363,0.0,3419968.9806404637,0.0 
 01/17  15:00:00,8256574.840230328,21.0,24.0,19.0,26.0,86835922.8395883,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004702109233030158,6381064.201867296,103006730.33825208,16986487.209853896,75627720.0,10392523.128398203,0.0,40586186.39491972,7917107.120113459,15962180.258364829,13249460.023686039,0.0,19151708.02606629,0.0,3419968.9806404605,0.0 
 01/17  16:00:00,8256496.278005321,21.0,24.0,19.0,26.0,86731858.69354818,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004704599087524165,6277000.055824679,107850155.60736561,27231990.67988921,70225740.0,10392424.9274764,0.0,35436262.67219691,7917106.661669113,15504873.717133489,21240952.730313586,0.0,26480348.555458074,0.0,4082821.157876702,0.0 
 01/17  17:00:00,9910019.612813099,21.0,24.0,19.0,26.0,91725552.41403729,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004701050619789917,5937293.776317355,133709221.39040214,40220231.43106298,81029700.0,12459289.959339144,0.0,33901849.65564978,7917108.14279401,13747266.623587475,31371780.516229128,0.0,31919353.049923675,0.0,8774644.449326832,0.0 
 01/17  18:00:00,11569954.339214456,21.0,24.0,19.0,26.0,115028016.48789767,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006270694707227343,5906357.848608079,145683051.91702295,39315222.838077988,91833660.00000002,14534169.078944952,0.0,43476448.521623108,10556120.39145109,13828356.982715184,30665873.813700826,0.0,30485775.02853287,0.0,9502315.768188928,0.0 
 01/17  19:00:00,14895040.924816899,21.0,24.0,19.0,26.0,115010228.28901053,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00861935255099594,5888569.647372285,154159828.67406584,43635720.06339202,91833660.00000002,18690448.610673794,0.0,44966633.83880604,14514697.927341413,13867752.455152384,34035861.64944578,0.0,32472072.68235994,0.0,10886005.950106826,0.0 
 01/17  20:00:00,16557632.660205704,21.0,24.0,19.0,26.0,115012363.37824337,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009404033614385146,5890704.73582045,157850466.69189305,45248157.763266909,91833660.00000002,20768648.92862612,0.0,44994918.56287378,15834216.594062284,13916732.965742613,35293563.05534819,0.0,33418070.598733076,0.0,11197709.439636514,0.0 
 01/17  21:00:00,13233194.659439827,21.0,24.0,19.0,26.0,96999198.63404368,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007837367516138675,5877539.993187409,155542441.85742236,57899561.74483048,81029700.0,16613180.112591863,0.0,37652091.083614859,13195181.001472965,13914308.138891843,45161658.16096778,0.0,38101997.441925007,0.0,16381877.702063259,0.0 
 01/17  22:00:00,14894038.291576542,21.0,24.0,19.0,26.0,96868160.30344343,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008623493257479758,5746501.661801039,157500272.19934113,63183356.85648682,75627720.0,18689195.342854307,0.0,35044524.75101624,14514696.973857439,13386633.737805855,49283018.34805972,0.0,40422459.16699045,0.0,18182776.164090057,0.0 
 01/17  23:00:00,13231379.469378934,21.0,24.0,19.0,26.0,96876047.87799658,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007050168518889243,5754389.237927511,146742682.67716534,65308011.50918651,64823759.99999999,16610911.167978825,0.0,30861080.554713418,11875606.62880182,13358143.93761418,50940248.97716549,0.0,41878055.9044728,0.0,18384410.05571334,0.0 
 01/17  24:00:00,8255064.725655163,21.0,24.0,19.0,26.0,101066972.4724181,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003921549691979275,9945313.835477658,97660703.99814189,76466108.4772203,10803960.0,10390635.5209216,0.0,23118771.22199041,6597590.367198581,16953111.800720935,59643564.612231839,0.0,45723855.25485573,0.0,23241926.340396778,0.0 
 01/18  01:00:00,4951183.574829241,21.0,24.0,19.0,26.0,58101487.73315261,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003133506926293314,6007549.919196663,132880885.9466251,115816063.66586547,10803960.0,6260862.280759632,10167830.674400798,1618608.769307265,5284310.861323204,15541789.636521135,90336529.65937506,0.0,62294714.62748958,0.0,37364032.01490583,0.0 
 01/18  02:00:00,1647666.4666522253,15.6,30.0,15.6,30.0,37674739.352382037,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4998699.078316546,12935504.085292403,0.0,10803960.0,2131544.085292402,0.0,0.0,0.0,11891806.813939345,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  03:00:00,0.0,15.6,30.0,15.6,30.0,37633648.09830103,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4957607.824235544,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11644625.045839355,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  04:00:00,1647609.0877220536,15.6,30.0,15.6,30.0,37605673.49645877,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4929633.222393283,12935432.362987768,0.0,10803960.0,2131472.362987769,0.0,0.0,0.0,11477964.274226536,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  05:00:00,0.0,15.6,30.0,15.6,30.0,38117106.33380896,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5441066.059743468,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13593327.643501742,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  06:00:00,0.0,21.0,24.0,19.0,26.0,57889510.380944568,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5795572.570122122,129321942.71013306,113044002.71013308,16205939.999999999,72000.0,11322247.396879549,449475.75878322569,0.0,14493948.441718784,88174322.11390379,0.0,59690239.69655579,0.0,37806299.400367889,0.0 
 01/18  07:00:00,4948160.227753751,21.0,24.0,19.0,26.0,115455897.9552058,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023497488951160566,6334239.31983716,135013280.9658795,80138377.79740574,48617819.99999999,6257083.168473781,0.0,14506648.61582814,3963232.897650266,16048575.451178009,62507934.68197648,0.0,46625185.61723573,0.0,25204966.047761647,0.0 
 01/18  08:00:00,16558124.086870507,21.0,24.0,19.0,26.0,107289600.35970859,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009406635530711874,6168041.717283057,162151420.19479815,65754436.994472447,75627720.0,20769263.200325718,0.0,27817263.023873263,15852967.825054473,15539019.00744022,51288460.855688508,0.0,40686637.08807346,0.0,19924040.750635819,0.0 
 01/18  09:00:00,16550717.426123839,21.0,24.0,19.0,26.0,86601661.86423454,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00862357906954153,6146803.222592056,146172344.03560139,71392538.98590341,54019800.0,20760005.049697967,0.0,24606413.611269949,14531887.341211703,15453390.99735323,55686180.40900468,0.0,42901386.69690086,0.0,22107010.695123909,0.0 
 01/18  10:00:00,11574478.061392924,21.0,24.0,19.0,26.0,86599467.76387784,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007053468022297922,6144609.123805478,144684291.3180589,76124667.69346123,54019800.0,14539823.62459769,0.0,23343544.661505186,11889685.13892315,15522970.695770778,59377240.80089975,0.0,44811835.53418361,0.0,23887622.24973704,0.0 
 01/18  11:00:00,11570282.015744636,21.0,24.0,19.0,26.0,104544963.32102293,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006270591435733914,6090104.681733445,204139892.76358108,70761754.09672906,118843560.0,14534578.666852022,0.0,31086055.850402517,10568625.538073358,15305415.795577988,55194168.19544867,0.0,44942766.614522758,0.0,19573618.563947016,0.0 
 01/18  12:00:00,13227243.165121969,21.0,24.0,19.0,26.0,108569861.45906782,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007055523937603351,10115002.81899342,223959933.28557594,61500732.40001759,145853460.00000004,16605740.885558317,0.0,42066179.628514979,11889726.47332485,18083369.141815496,47970571.27201372,0.0,40556736.54469,0.0,16736051.710345276,0.0 
 01/18  13:00:00,11570164.895261977,21.0,24.0,19.0,26.0,105263046.35869517,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062725023997135839,6808187.719403756,202728743.87946753,58546791.61044677,129647519.99999999,14534432.269020778,0.0,48383804.68522538,10568612.684474009,18429004.768234526,45666497.45614848,0.0,37652880.3216161,0.0,17335834.117553105,0.0 
 01/18  14:00:00,9911663.061152846,21.0,24.0,19.0,26.0,104517497.79240464,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005486635552902046,6062639.153899113,196575915.6868489,70672991.45598328,113441580.0,12461344.230865647,0.0,44984209.052680838,9247530.579806935,15562026.589478406,55124933.33566697,0.0,43236526.67732121,0.0,21210623.64136664,0.0 
 01/18  15:00:00,8256110.200054963,21.0,24.0,19.0,26.0,86503191.53364297,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004702514070705993,6048332.895921543,182374773.70576716,96355111.3665908,75627720.0,10391942.339176394,0.0,29739296.184298777,7926483.718324764,15630355.829350427,75156986.86594083,0.0,54981514.28900693,0.0,29497689.559955185,0.0 
 01/18  16:00:00,8256064.610499152,21.0,24.0,19.0,26.0,86431894.52581349,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004702855523995345,5977035.888091736,191255306.6273248,110637681.27401412,70225740.0,10391885.353310675,0.0,22323244.02280232,7926482.688514598,15321039.41977473,86297391.39373103,0.0,62001652.7179468,0.0,33617955.658806059,0.0 
 01/18  17:00:00,8257796.650316364,21.0,24.0,19.0,26.0,91448442.02247122,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004705051509293439,5660183.38474727,207117169.8166302,115693419.45454306,81029700.0,10394050.362087163,0.0,21951717.09645323,7926483.186386438,13530902.6359661,90240867.17454359,0.0,63990215.58749255,0.0,35572868.570072319,0.0 
 01/18  18:00:00,11569520.18297582,21.0,24.0,19.0,26.0,114786609.59345949,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006270637408848239,5664950.954169959,209379678.11995728,103012391.7260347,91833660.00000002,14533626.393922544,0.0,33105545.091430699,10568578.716847178,13595030.786429132,80349665.54630706,0.0,57544992.61256933,0.0,32126889.916759027,0.0 
 01/18  19:00:00,14894213.608620912,21.0,24.0,19.0,26.0,114794851.06104064,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008624980560001116,5673192.4193967659,210366033.40378056,99842958.91877029,91833660.00000002,18689414.485010256,0.0,35583967.83770643,14531884.57586968,13642470.026194457,77877507.95664081,0.0,56354076.508644748,0.0,30845648.431017378,0.0 
 01/18  20:00:00,18212727.27108563,21.0,24.0,19.0,26.0,115310092.4719752,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00940633234464287,6188433.829549982,213922756.77007134,99251618.75168225,91833660.00000002,22837478.018389085,0.0,36046486.546751748,15852926.775382266,15843899.691935748,77416262.62631214,0.0,56311391.684525627,0.0,30427087.924808477,0.0 
 01/18  21:00:00,13230110.114434636,21.0,24.0,19.0,26.0,97269039.58845642,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007835519866507272,6147380.947602021,205374171.33909158,107735146.83474922,81029700.0,16609324.504342363,0.0,29417754.087717125,13210807.278979566,15656504.614890192,84033414.53110439,0.0,59172395.12625269,0.0,34183236.38787369,0.0 
 01/18  22:00:00,14893890.097577857,21.0,24.0,19.0,26.0,97033716.10660036,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008623457528410483,5912057.464957993,204875273.51686869,110558543.41300516,75627720.0,18689010.1038635,0.0,27211461.998143168,14531887.448347327,14643477.623411047,86235663.86214403,0.0,60433077.81146049,0.0,35124803.03370455,0.0 
 01/18  23:00:00,13228581.488925249,21.0,24.0,19.0,26.0,96659430.16990108,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007054630613652472,5537771.529827556,197929247.83220265,116498074.07356653,64823759.99999999,16607413.758636114,0.0,22574263.44224509,11889724.357726476,13038929.456041679,90868497.7773819,0.0,63518420.90757922,0.0,36672293.85282382,0.0 
 01/18  24:00:00,6602490.678156896,21.0,24.0,19.0,26.0,100946349.51286483,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039205380208571709,9824690.875925398,145286437.48728625,126157520.41155882,10803960.0,8324957.075727407,0.0,15029984.418560354,6605403.599053171,16685512.583407373,98402865.9210159,0.0,66785060.006908979,0.0,40940022.89712803,0.0 
 01/19  01:00:00,6600470.9846680569,21.0,24.0,19.0,26.0,57905577.77841571,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031349977474270146,5811639.964458269,188895030.4421646,169768637.93549485,10803960.0,8322432.506669753,21089220.663436723,0.0,5290352.424393531,15275644.554485443,132419537.58968599,0.0,84863114.46960862,0.0,56878640.10309833,0.0 
 01/19  02:00:00,0.0,15.6,30.0,15.6,30.0,37396957.69048185,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4720917.416416355,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11153309.358387895,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  03:00:00,1647560.0783396124,15.6,30.0,15.6,30.0,37321422.78638505,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4645382.512319563,12935371.102419705,0.0,10803960.0,2131411.1024197025,0.0,0.0,0.0,10701522.698609464,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,41194543.347353849,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4595175.579648452,60939161.36019683,50063201.36019683,10803960.0,72000.0,3152707.2774577469,0.0,0.0,10467827.983404022,39049297.06095353,0.0,19943147.66509245,0.0,23029476.887073559,0.0 
 01/19  05:00:00,1647577.1305449696,15.6,30.0,15.6,30.0,44716597.45770419,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5048894.442169216,104241440.99907905,91306048.58180624,10803960.0,2131432.4172727966,7082131.14898989,0.0,0.0,12418408.250362263,71218717.89380887,0.0,41366446.51621375,0.0,36843934.11486068,0.0 
 01/19  06:00:00,0.0,21.0,24.0,19.0,26.0,57585620.9545214,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5491683.14369896,194951399.3607703,178673459.3607703,16205939.999999999,72000.0,24135942.792858304,0.0,0.0,13850983.282745634,139365298.30140085,0.0,87963341.57266546,0.0,60724173.71175674,0.0 
 01/19  07:00:00,4948150.458255764,21.0,24.0,19.0,26.0,115173426.01612388,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023524026198736187,6051767.380752573,198853733.14720667,143978842.19037415,48617819.99999999,6257070.956832527,2975205.590340976,6537004.109312957,3967764.3050587677,15562174.866942428,112303496.90849182,0.0,73366281.73395589,0.0,48259432.15755719,0.0 
 01/19  08:00:00,16555010.907565374,21.0,24.0,19.0,26.0,107000849.74551654,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009408365332076695,5879291.103089275,224699899.7114149,128306807.91153589,75627720.0,20765371.799879027,0.0,17229176.24726335,15871024.974603145,15008597.05606016,100079310.17099798,0.0,66670648.47070069,0.0,42730878.68331882,0.0 
 01/19  09:00:00,14895901.540689087,21.0,24.0,19.0,26.0,86314633.68101667,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008626244006746434,5859775.039371517,204551605.93831165,131840281.57816722,54019800.0,18691524.360144415,0.0,14403526.801401198,14548483.985175528,14896200.706388893,102835419.63097042,0.0,68073598.88695705,0.0,44084037.72703419,0.0 
 01/19  10:00:00,13230433.84395809,21.0,24.0,19.0,26.0,86342898.07856712,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007054485919751315,5888039.438493739,204601369.05622477,133971839.89764035,54019800.0,16609729.158584442,0.0,12760151.40752761,11903279.724272259,15067808.962628577,104498035.12015946,0.0,69292905.54385729,0.0,44527346.55932297,0.0 
 01/19  11:00:00,11570680.410335836,21.0,24.0,19.0,26.0,104317505.03210953,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006272758906186501,5862646.392817876,260678323.95746208,127299687.30680052,118843560.0,14535076.650661558,0.0,20086481.440593199,10580681.299581724,14973876.77265424,99293756.0993044,0.0,69053656.96861273,0.0,39562316.11371276,0.0 
 01/19  12:00:00,13225126.90627963,21.0,24.0,19.0,26.0,108450704.02378176,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007059768629908139,9995845.383703094,277047022.3617898,114590466.74969542,145853460.00000004,16603095.61209436,0.0,31250736.371250586,11903305.985758728,17824563.070073546,89380564.06476242,0.0,63307700.52460745,0.0,35395080.523175369,0.0 
 01/19  13:00:00,9916062.198746603,21.0,24.0,19.0,26.0,105080770.57470146,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00627167340412605,6625911.935410889,246220565.78804723,104106202.73931098,129647519.99999999,12466843.04873624,0.0,39423689.77930029,10580685.124831859,18156749.683419505,81202838.13666258,0.0,56815700.32986796,0.0,33709354.78981637,0.0 
 01/19  14:00:00,9914230.635826853,21.0,24.0,19.0,26.0,104347136.06044805,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005488719584337213,5892277.42194045,235727307.46536158,109821173.82692442,113441580.0,12464553.638437156,0.0,37425632.93778898,9258125.652250436,15263349.491601134,85660515.58500105,0.0,59504209.52304788,0.0,35478523.04497416,0.0 
 01/19  15:00:00,9909994.063695346,21.0,24.0,19.0,26.0,86349094.73140356,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004703307419976622,5894236.093681365,221829856.14284636,133742878.11929967,75627720.0,12459258.023546668,0.0,22692937.766138,7935537.092882822,15327509.623897639,104319444.93305373,0.0,70532270.12204197,0.0,43109391.794032458,0.0 
 01/19  16:00:00,8256681.618616747,21.0,24.0,19.0,26.0,86294078.81063038,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004703182168894404,5839220.172908308,224747041.26916648,144128644.67031256,70225740.0,10392656.598853924,0.0,16057700.173033493,7935534.43992803,15001886.963697769,112420342.8428438,0.0,75914173.42478448,0.0,45828386.401081,0.0 
 01/19  17:00:00,8256671.149400662,21.0,24.0,19.0,26.0,91331703.7409816,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004704626511952317,5543445.10325807,238225540.8741475,146803197.36156587,81029700.0,10392643.512581611,0.0,16056109.943172738,7935537.145661875,13227959.68474464,114506493.94202137,0.0,76955308.46993843,0.0,46873402.45510359,0.0 
 01/19  18:00:00,11570354.650361864,21.0,24.0,19.0,26.0,114677610.93738529,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006272386611153407,5555952.2980940309,240592294.47654859,134223965.01814417,91833660.00000002,14534669.458404396,0.0,27119515.636418538,10580696.939848945,13299971.931371429,104694692.71415246,0.0,70616001.58559346,0.0,43400908.111579719,0.0 
 01/19  19:00:00,14895532.626141504,21.0,24.0,19.0,26.0,114683192.68279216,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008625859945948105,5561534.041147419,241572081.648227,131047358.42253536,91833660.00000002,18691063.225691644,0.0,29591525.652924047,14548483.115924675,13332095.284357928,102216939.56957759,0.0,69441642.07217412,0.0,42097514.48042382,0.0 
 01/19  20:00:00,16558605.767560216,21.0,24.0,19.0,26.0,115198060.40075755,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00940931953076537,6076401.758329341,243107984.3347859,130504459.04499875,91833660.00000002,20769865.28978713,0.0,30015655.96382627,15871073.983336956,15531373.48316278,101793478.05509904,0.0,69441418.7247005,0.0,41674276.3134197,0.0 
 01/19  21:00:00,14886311.810969565,21.0,24.0,19.0,26.0,97157864.29183372,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007838855485945196,6036205.650975972,242450636.80048806,142741399.37551717,81029700.0,18679537.424970867,0.0,22969210.790617497,13225895.930525862,15348912.350627162,111338291.51290339,0.0,73869920.82250151,0.0,46790587.6734228,0.0 
 01/19  22:00:00,14895555.859652479,21.0,24.0,19.0,26.0,96927417.42986697,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00862435335322555,5805758.788223739,242081794.14678077,147762981.87975029,75627720.0,18691092.26703046,0.0,20540313.37283676,14548484.711005446,14358547.918161806,115255125.86620523,0.0,76036321.12744376,0.0,48541021.721782539,0.0 
 01/19  23:00:00,13227355.452266343,21.0,24.0,19.0,26.0,96550728.52038275,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007057353929067657,5429069.880306508,235025117.4633404,153595476.2215093,64823759.99999999,16605881.2418311,0.0,15976118.812632041,11903306.417266611,12739893.003072039,119804471.45277727,0.0,79053612.05375648,0.0,50073076.38204081,0.0 
 01/19  24:00:00,6601897.417712497,21.0,24.0,19.0,26.0,100869971.36634028,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003919879170263349,9748312.729401499,185310490.72684194,166182315.21262837,10803960.0,8324215.514213574,1325448.362871488,9554900.060087081,6612948.033147752,16400525.38426398,129622205.86585012,0.0,83500976.00223485,0.0,55443446.84663672,0.0 
 01/20  01:00:00,6599908.241686192,21.0,24.0,19.0,26.0,57792579.51659711,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031366067349754159,5698641.702638057,248277194.67544625,229151505.58418448,10803960.0,8321729.091261782,35086665.25198726,0.0,5296175.699446879,15002095.913414568,178738174.3556639,0.0,109539109.65360862,0.0,78521281.68507615,0.0 
 01/20  02:00:00,0.0,15.6,30.0,15.6,30.0,42521529.974446568,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5326981.136357697,0.0,4518508.564023385,97888850.4474088,87012890.4474088,10803960.0,72000.0,4323047.455209471,0.0,0.0,10399782.353385319,67870054.54897887,0.0,39047009.77401573,0.0,34150025.90811777,0.0 
 01/20  03:00:00,1647661.273611385,15.600000000000002,30.0,15.600000000000002,30.0,44103607.915963489,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4435904.900428515,135564779.69346274,122629282.09934846,10803960.0,2131537.5941142637,11940433.66164306,0.0,0.0,9908227.640553173,95650840.0374918,0.0,54471427.260993327,0.0,48171075.51376395,0.0 
 01/20  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41762020.33421873,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4424871.5658402559,96098809.63078127,85222849.63078127,10803960.0,72000.0,10068389.596325359,0.0,0.0,9842592.63064642,66473822.712009388,0.0,37682362.22863805,0.0,33452568.974882075,0.0 
 01/20  05:00:00,1647652.7821437403,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46452088.435376588,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,6784385.419841608,145986534.6518472,133051047.67186652,10803960.0,2131526.9799806897,18727998.271307425,0.0,0.0,19845760.534759623,103779817.1840559,0.0,58772616.77297746,0.0,51998863.14834368,0.0 
 01/20  06:00:00,0.0,21.0,24.0,19.0,26.0,59308283.355640429,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7214345.544817991,242071379.8554171,225793439.8554171,16205939.999999999,72000.0,32676155.020875925,0.0,0.0,21352131.976425798,176118883.08722533,0.0,107913299.82118584,0.0,77527800.24906197,0.0 
 01/20  07:00:00,4947748.018086032,21.0,24.0,19.0,26.0,115909295.32301322,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002353219882130864,6787636.687641099,244438277.9022728,189563889.98612724,48617819.99999999,6256567.916145574,7532156.993968578,2752710.927740792,3972123.0093489687,18829318.26297233,147859834.18917925,0.0,92515356.77000125,0.0,64666694.4021986,0.0 
 01/20  08:00:00,16557219.06700474,21.0,24.0,19.0,26.0,106924310.22173977,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009410683099141995,5802751.579310196,267684962.29248018,171289110.3455661,75627720.0,20768131.9469141,62065.741649164556,9546752.171680253,15888488.022159443,14783067.720654993,133605506.06954158,0.0,84409631.4414775,0.0,58518091.61108508,0.0 
 01/20  09:00:00,14894915.464071898,21.0,24.0,19.0,26.0,86253681.50497312,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00862724932365193,5798822.8633269709,247454656.9358381,174744565.1481261,54019800.0,18690291.787712024,817432.2032057716,7603177.980080323,14564486.200738153,14760436.636074424,136300760.81553833,0.0,85800545.20794447,0.0,59822432.59061556,0.0 
 01/20  10:00:00,13229658.264858718,21.0,24.0,19.0,26.0,86285012.36463218,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070567775590539539,5830153.724556504,243406996.17412723,172778436.4710601,54019800.0,16608759.703067128,1622432.4979064288,7448484.320241583,11916387.370604203,14949700.781117302,134767180.4474269,0.0,85268980.56669587,0.0,58820416.86375127,0.0 
 01/20  11:00:00,11570076.358444397,21.0,24.0,19.0,26.0,104264318.4030101,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006274295646759513,5809459.763716916,290884213.28516069,157506331.68506629,118843560.0,14534321.600094349,43991.14833000203,14220410.07534683,10592332.259746582,14821683.076564435,122854938.71435172,0.0,81404906.34634954,0.0,50772249.35102319,0.0 
 01/20  12:00:00,11571627.102826819,21.0,24.0,19.0,26.0,108418000.92737684,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007061635923326322,9963142.2872963,301383727.06201747,140994007.06814904,145853460.00000004,14536259.99386837,0.0,25822231.742592738,11916396.602008474,17689502.731632785,109975325.51315627,0.0,74125675.34779291,0.0,45171867.148383978,0.0 
 01/20  13:00:00,11570438.304059567,21.0,24.0,19.0,26.0,105042951.45016366,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00627200447729828,6588092.810872767,270076432.4803693,125894138.45682276,129647519.99999999,14534774.023546553,0.0,35129318.44038383,10592302.87143926,18050029.297864807,98197427.99632177,0.0,65543381.12116922,0.0,41976263.858173537,0.0 
 01/20  14:00:00,9913879.89660975,21.0,24.0,19.0,26.0,104325282.03354171,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005489784424131536,5870423.395033037,241200014.5398805,115294319.31716323,113441580.0,12464115.222717299,0.0,37344548.32351959,9268309.064884767,15181530.46973719,89929569.06738733,0.0,60478550.601519789,0.0,38773235.44888872,0.0 
 01/20  15:00:00,9909694.319994186,21.0,24.0,19.0,26.0,86369449.95798242,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004704923701364051,5914591.320258616,207393756.62009449,119307153.26907973,75627720.0,12458883.35101474,0.0,26877275.72435072,7944263.941230429,15310214.416266062,93059579.54988219,0.0,62644931.77613203,0.0,39736864.75677185,0.0 
 01/20  16:00:00,8256465.53681347,21.0,24.0,19.0,26.0,86346754.84912339,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004704159614200802,5891896.211400335,199191110.80919645,118572984.30748226,70225740.0,10392386.50171419,0.0,22196433.66467114,7944263.886790294,15016628.701994155,92486927.75983617,0.0,63533324.03418787,0.0,38275820.70867004,0.0 
 01/20  17:00:00,8256489.746273783,21.0,24.0,19.0,26.0,91350996.02670345,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004705355064896786,5562737.388979182,223880970.0149781,132458853.25201154,81029700.0,10392416.762966577,0.0,19450200.155745444,7944264.997797413,13257121.884575366,103317905.536569,0.0,70215121.16439405,0.0,42425001.35519537,0.0 
 01/20  18:00:00,11570171.016571407,21.0,24.0,19.0,26.0,114682091.1515662,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006273733253719117,5560432.512273587,244632012.4633722,138263912.5428595,91833660.00000002,14534439.92051268,0.0,27320248.525086859,10592330.511598299,13325772.10255076,107845851.78343043,0.0,71954807.97942144,0.0,45213260.78702925,0.0 
 01/20  19:00:00,14895416.897082936,21.0,24.0,19.0,26.0,114687938.05412428,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008627674146501299,5566279.412477717,252165216.6003923,141640638.03328467,91833660.00000002,18690918.567107586,0.0,28691578.09054471,14564484.49401801,13359425.192888722,110479697.66596206,0.0,73591539.92198529,0.0,46210374.72699799,0.0 
 01/20  20:00:00,16558621.88848237,21.0,24.0,19.0,26.0,114693036.8501449,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009411412825303627,5571378.207714583,254036228.16972289,141432682.7291646,91833660.00000002,20769885.440558264,0.0,28883709.41920393,15888530.310632663,13388785.07441272,110317492.5287484,0.0,73717415.48708982,0.0,45922294.024679709,0.0 
 01/20  21:00:00,14886287.265655492,21.0,24.0,19.0,26.0,96690752.13377279,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007840437262112577,5569093.492913466,242861880.02468909,143152673.28077979,81029700.0,18679506.743909234,0.0,23002927.297126354,13240442.803915995,13375639.605571194,111659085.15900825,0.0,73709142.06237997,0.0,47272160.079649228,0.0 
 01/20  22:00:00,14895801.606567974,21.0,24.0,19.0,26.0,96576533.24903922,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008626264629620026,5454874.607394055,236277713.27612884,141958593.8312705,75627720.0,18691399.44485833,0.0,21211792.7772175,14564486.194375327,12891372.699122766,110727703.18839097,0.0,73272935.13792324,0.0,46776985.03348979,0.0 
 01/20  23:00:00,13227654.92434717,21.0,24.0,19.0,26.0,96573383.36876911,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007058582717675369,5451724.728691636,229320530.24464119,147890514.66979716,64823759.99999999,16606255.574844037,0.0,16582085.77531458,11916398.643495169,12872884.70720638,115354601.44244179,0.0,76361965.232238,0.0,48314853.193226318,0.0 
 01/20  24:00:00,6602071.5765712209,21.0,24.0,19.0,26.0,100891319.26767108,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003921103852314132,9769660.630731082,176449874.75933338,157321481.55066849,10803960.0,8324433.2086648759,565210.9251575719,9782820.359766545,6620221.472227116,16528612.79224148,122710755.60952142,0.0,79567277.9064512,0.0,52465694.68609232,0.0 
 01/21  01:00:00,6600097.6195871089,21.0,24.0,19.0,26.0,57818237.03479913,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003136960095136695,5724299.2208397169,227551917.01735024,208425991.2081946,10803960.0,8321965.809155611,30636635.380653509,0.0,5301774.962833544,15151623.503172953,162572273.1423918,0.0,100708252.5774506,0.0,71186237.54796237,0.0 
 01/21  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,41893954.56432224,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4556805.795943763,78704919.43505146,67828959.43505146,10803960.0,72000.0,2057967.0447109747,190407.5863284581,0.0,10625005.53355902,52906588.35934014,0.0,30526603.34006806,0.0,27041093.51078265,0.0 
 01/21  03:00:00,1647617.7693483297,15.6,30.0,15.6,30.0,44139584.54875244,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4471881.53321747,118773332.40294074,105837889.18812561,10803960.0,2131483.2148151316,7649260.635353396,0.0,0.0,10118575.111773493,82553553.56673798,0.0,47410326.50775756,0.0,42134889.79624636,0.0 
 01/21  04:00:00,0.0,15.6,30.0,15.6,30.0,44144369.68114363,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4476666.665608663,120063579.17023541,109187619.17023541,10803960.0,72000.0,11334666.393365141,0.0,0.0,10147251.217336709,85166342.95278362,0.0,48614217.74953921,0.0,43543787.940509777,0.0 
 01/21  05:00:00,1647634.7136546672,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42325269.29750835,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4988120.529129874,86964749.4409276,74029285.0461306,10803960.0,2131504.3947970049,8556054.399033886,0.0,0.0,12326153.44226705,57742842.33598185,0.0,32903028.55122494,0.0,29500922.276267299,0.0 
 01/21  06:00:00,0.0,21.0,24.0,19.0,26.0,57504941.20336645,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5411003.392544004,223045689.4023693,206767749.40236933,16205939.999999999,72000.0,32094784.235793726,0.0,0.0,13668357.07244193,161278844.53384806,0.0,99661772.18747382,0.0,70939289.32939573,0.0 
 01/21  07:00:00,4947896.153186637,21.0,24.0,19.0,26.0,115122814.77278005,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023535976561279809,6001156.137407557,222911719.15839059,168037146.0768754,48617819.99999999,6256753.081515173,6508637.1645784019,4091876.5858645469,3976325.402147499,15529350.518142958,131068973.93996285,0.0,83757385.13607779,0.0,56633805.78690573,0.0 
 01/21  08:00:00,4948306.716812546,21.0,24.0,19.0,26.0,106964403.00471427,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002352943919208762,5842844.36934242,226738625.61922703,144853639.34289695,75627720.0,6257266.276330076,16681.69520260999,10696237.085325428,3976323.638479653,14969924.738679491,112985838.68745962,0.0,73308783.54477063,0.0,48999272.12570956,0.0 
 01/21  09:00:00,4947755.213136477,21.0,24.0,19.0,26.0,86346758.33129822,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002353367580968409,5891899.695925962,193012778.95206679,132736402.04227844,54019800.0,6256576.909788333,0.0,10511376.732859847,3976326.633119112,14983379.015124776,103534393.59297718,0.0,67687357.48787143,0.0,45169253.08812641,0.0 
 01/21  10:00:00,13232819.922819585,21.0,24.0,19.0,26.0,86469678.3875756,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007843764120398445,6014819.746712953,176747693.65357188,106115181.9528858,54019800.0,16612711.700686075,0.0,15656484.1459365,13254443.635224447,15240266.95824468,82769841.92325095,0.0,56668203.558684099,0.0,35423855.34758818,0.0 
 01/21  11:00:00,13228882.381505253,21.0,24.0,19.0,26.0,104532145.38381723,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007058969783424497,6077286.74373936,208554296.72417767,73102946.85693828,118843560.0,16607789.867239397,0.0,27361124.199543865,11928994.807888726,15177803.567738574,57020298.548411849,0.0,45267045.408153567,0.0,21075470.12328027,0.0 
 01/21  12:00:00,13234373.335693006,21.0,24.0,19.0,26.0,108616128.10162755,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00784572220739105,10161269.460762928,204691757.9569974,42223644.52698669,145853460.00000004,16614653.430010679,0.0,40568532.02622472,13254443.509248862,18052629.53243255,32934442.731049614,0.0,32134292.890968056,0.0,10122366.823101849,0.0 
 01/21  13:00:00,14888852.359011323,21.0,24.0,19.0,26.0,105429766.76483388,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00784253679824341,6974908.123972453,170860730.72364585,22530497.67375411,129647519.99999999,18682713.04989175,0.0,47550737.18038343,13254443.494101763,18519863.556140149,17573788.185528209,0.0,22776358.83946271,0.0,4119646.3290862829,0.0 
 01/21  14:00:00,11947812.898347743,21.0,24.0,19.0,26.0,104782463.39040414,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007062961597745984,6327604.750322275,145676311.90156666,17228248.567102925,113441580.0,15006483.334463712,0.0,44906134.44723332,11928998.750977224,15813053.834382344,13438033.882340283,0.0,19340281.8847208,0.0,3419968.980640454,0.0 
 01/21  15:00:00,11193841.440055829,21.0,24.0,19.0,26.0,86895280.49294479,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00627329048079059,6440421.853652609,106968871.8241505,17277114.967073393,75627720.0,14064036.857077124,0.0,35318156.62300321,10603505.145711385,16076615.40167638,13476149.674317247,0.0,19378397.676697598,0.0,3419968.9806404605,0.0 
 01/21  16:00:00,11569385.397688896,21.0,24.0,19.0,26.0,86853682.36804,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00627437891186281,6398823.728746733,104186979.48218894,19427781.566684873,70225740.0,14533457.915504072,0.0,33790526.81778586,10603494.819535565,15852334.30311931,15153669.6220142,0.0,21055917.62439455,0.0,3419968.980640463,0.0 
 01/21  17:00:00,9913028.400365195,21.0,24.0,19.0,26.0,89231433.55576919,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.005490570226558015,6109874.917259735,113772623.3703364,20279872.497771034,81029700.0,12463050.872565359,0.0,33456513.591524669,9278110.27429006,14125949.82881984,15818300.548261404,0.0,21720548.550641564,0.0,3419968.9806404605,0.0 
 01/21  18:00:00,11571178.000135249,21.0,24.0,19.0,26.0,115099165.58252418,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006274850811577048,5977506.94323043,148670754.9309895,42301396.30485595,91833660.00000002,14535698.626133554,0.0,37443294.978626359,10603512.551488698,14118554.34950207,32995089.11778764,0.0,33238663.756695477,0.0,9078642.34411315,0.0 
 01/21  19:00:00,14895003.678427326,21.0,24.0,19.0,26.0,114910991.96616896,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008630151407957632,5789333.324519897,186084563.55627654,75560501.50270812,91833660.00000002,18690402.053568394,0.0,39049711.31324246,14579886.951495637,13853934.744729039,58937191.17211234,0.0,46193926.003851179,0.0,22065482.15128243,0.0 
 01/21  20:00:00,16552409.533610475,21.0,24.0,19.0,26.0,115344248.75166527,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008626762439267248,6222590.110019615,204024733.03290309,91428952.8888967,91833660.00000002,20762120.14400638,0.0,37352814.067643959,14579887.273638284,15898732.478235573,71314583.25333944,0.0,53007645.886997077,0.0,27629154.349363116,0.0 
 01/21  21:00:00,13232496.443235912,21.0,24.0,19.0,26.0,97291745.24364913,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00784273183620514,6170086.602787503,199817304.55518545,102175297.1963226,81029700.0,16612307.358862805,0.0,30454236.791402248,13254443.644244522,15689426.306749866,79696731.81313163,0.0,56863539.1012398,0.0,32155409.694912677,0.0 
 01/21  22:00:00,14893741.824891227,21.0,24.0,19.0,26.0,97057676.36508365,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008630960626139684,5936017.723433817,199488159.0440208,105171614.27750618,75627720.0,18688824.76651463,0.0,28133890.759263547,14579884.729076209,14684403.83094418,82033859.13645482,0.0,58237214.9968913,0.0,33118861.12258476,0.0 
 01/21  23:00:00,11570204.394061696,21.0,24.0,19.0,26.0,96685064.18174604,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006273982789364221,5563405.542453161,190678341.78686083,111320100.1452753,64823759.99999999,14534481.641585542,0.0,23310839.257357927,10603494.662521925,13089681.664914422,86829678.11331472,0.0,61299556.956352788,0.0,34852338.13998256,0.0 
 01/21  24:00:00,9909019.589958573,21.0,24.0,19.0,26.0,100949886.77520305,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004706720096439349,9828228.137477452,147023092.48563449,123761092.53119433,10803960.0,12458039.954440169,0.0,15676295.38158146,7952665.327537049,16700365.502719693,96533652.17433158,0.0,65795218.21704641,0.0,40060650.940307158,0.0 
 01/22  01:00:00,6601148.290341753,21.0,24.0,19.0,26.0,57895564.53602418,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0039204314802154549,5801626.72128131,191975750.6046445,172848511.48191355,10803960.0,8323279.122730969,21362249.347805948,0.0,6633946.990007049,15288407.132257754,134821838.95589257,0.0,86227794.08853002,0.0,57916261.85038383,0.0 
 01/22  02:00:00,1647540.9581936834,15.6,30.0,15.6,30.0,37381966.670214679,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4705926.396149191,12935347.20268984,0.0,10803960.0,2131387.2026898397,0.0,0.0,0.0,11164662.237808984,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  03:00:00,0.0,15.6,30.0,15.6,30.0,37282769.8855808,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4606729.61151531,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10648172.474178583,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  04:00:00,0.0,15.6,30.0,15.6,30.0,44203308.77246538,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4535605.7569304159,104561772.71714722,93685812.71714722,10803960.0,72000.0,6202295.596025119,0.0,0.0,10336238.797246434,73074933.91937484,0.0,42373944.52327507,0.0,37692652.13336482,0.0 
 01/22  05:00:00,1647558.040260526,15.600000000000002,30.0,15.600000000000002,30.0,44692314.62570727,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5024611.610172307,112048234.59943798,99112866.04456891,10803960.0,2131408.5548690829,9426508.806835376,0.0,0.0,12421550.023071215,77308035.51476376,0.0,44486099.91734515,0.0,39813598.33468411,0.0 
 01/22  06:00:00,0.0,21.0,24.0,19.0,26.0,57554598.98938691,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5460661.178564463,204044707.7177221,187766767.7177221,16205939.999999999,72000.0,25424726.573242185,0.0,0.0,13843475.595477771,146458078.81982325,0.0,91782642.84053219,0.0,63997652.96231322,0.0 
 01/22  07:00:00,4948571.412752198,21.0,24.0,19.0,26.0,115153027.27615854,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002353724741712353,6031368.640785921,204757183.3231879,149881766.18319825,48617819.99999999,6257597.13998965,4408510.0845078569,6065097.5373174729,3980355.999725742,15524703.414272242,116907777.62289465,0.0,76245820.24190055,0.0,49984174.364016268,0.0 
 01/22  08:00:00,4948026.696405619,21.0,24.0,19.0,26.0,106980254.21064598,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002352790715986215,5858695.575274274,218294619.6530073,136409983.39555819,75627720.0,6256916.25744912,0.0,12943950.930918545,3980362.8915710726,14951142.19183708,106399787.04853538,0.0,70187184.1228405,0.0,45534819.90871624,0.0 
 01/22  09:00:00,4948449.758105027,21.0,24.0,19.0,26.0,86292062.6129852,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002353326607899987,5837203.977612974,202537496.6837295,142260251.60916943,54019800.0,6257445.074560085,0.0,9590936.164138832,3980356.2458428817,14864061.512018525,110962996.25515215,0.0,72390627.98429112,0.0,47894585.25388186,0.0 
 01/22  10:00:00,4947907.782429373,21.0,24.0,19.0,26.0,86322554.73625365,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023536649313878157,5867696.100881079,200744546.3207308,140467978.70293743,54019800.0,6256767.617793344,0.0,10986901.229163925,3980363.6425186565,15048496.098012418,109565023.3882912,0.0,71078741.4076649,0.0,47808498.963646087,0.0 
 01/22  11:00:00,13233325.648730698,21.0,24.0,19.0,26.0,104311702.8099128,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007845784009760262,5856844.169048116,259266747.2277182,123809843.38161308,118843560.0,16613343.846105118,0.0,21895199.551009999,13267893.90275836,14916007.03064283,96571677.8376582,0.0,66707498.38608339,0.0,39186396.43459654,0.0 
 01/22  12:00:00,14889356.879556744,21.0,24.0,19.0,26.0,108455918.33919209,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007845784426851809,10001059.698327419,267602892.83026175,103066089.14162949,145853460.00000004,18683343.688632214,0.0,34334191.42407863,13267893.866405109,17751370.297819504,80391549.530471,0.0,57743426.84746958,0.0,31970339.666021784,0.0 
 01/22  13:00:00,11570455.108963455,21.0,24.0,19.0,26.0,105115561.48958472,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006276990278301886,6660702.850288838,233678904.36806248,89496589.33878383,129647519.99999999,14534795.029278662,0.0,41343579.61071041,10614281.9628541,18081317.959339046,69807339.6842514,0.0,50622655.03490933,0.0,28506901.632363518,0.0 
 01/22  14:00:00,9916830.196559759,21.0,24.0,19.0,26.0,104412212.42680283,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006277798990930303,5957353.78750613,210255110.11548189,84345727.08765668,113441580.0,12467803.027825222,0.0,41587214.92573616,10614285.749045596,15178298.317991997,65789667.12837221,0.0,48703986.956658948,0.0,26407897.154734114,0.0 
 01/22  15:00:00,9910392.153014677,21.0,24.0,19.0,26.0,86431674.40839084,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004705314594225431,5976815.770666616,182699065.3614186,94611589.735645,75627720.0,12459755.6257736,0.0,32019237.657864646,7960735.746529702,15255202.665461,73797039.99380312,0.0,52627120.41020441,0.0,30492136.566620254,0.0 
