Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/22  16:00:00,8257122.559988843,21.0,24.0,19.0,26.0,86388818.07803287,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004706035153963758,5933959.440307939,175980945.96043594,95361998.19530338,70225740.0,10393207.765132564,0.0,29316100.898216703,7960733.388062145,14938454.315681626,74382358.59233664,0.0,52970840.60342094,0.0,30733734.97193731,0.0 
 01/22  17:00:00,8257209.939243292,21.0,24.0,19.0,26.0,88709788.0246111,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.004708143076720249,5588229.386884063,204799815.19059829,113376798.20346579,81029700.0,10393316.987132475,0.0,25248749.759975725,7960734.077880362,13170342.661565438,88433902.59870333,0.0,61615767.76775019,0.0,36140351.81397389,0.0 
 01/22  18:00:00,11571296.97818624,21.0,24.0,19.0,26.0,114665284.33722349,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006276339145143494,5543625.697928256,241922807.83075727,135553300.48487599,91833660.00000002,14535847.345881245,0.0,26332928.598473025,10614267.689629434,13228982.14232174,105731574.37820328,0.0,72303383.80090598,0.0,42750407.56031972,0.0 
 01/22  19:00:00,14889902.411374608,21.0,24.0,19.0,26.0,114667980.79895158,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00784623653200177,5546322.1580864409,256682779.04255665,146165093.4520641,91833660.00000002,18684025.590492548,0.0,29602412.04269532,13267893.226195507,13244498.833010713,114008772.89261,0.0,75429342.5193297,0.0,47901647.356302108,0.0 
 01/22  20:00:00,13232097.721645812,21.0,24.0,19.0,26.0,115184870.26004067,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007843517068483007,6063211.619178269,262951858.1192078,154506389.1528954,91833660.00000002,16611808.966312372,0.0,28330968.474524045,13267893.944777262,15455420.159574995,120514983.53925839,0.0,79054752.61491858,0.0,50782447.90736079,0.0 
 01/22  21:00:00,11569713.84200387,21.0,24.0,19.0,26.0,97143181.62393248,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006276343398333937,6021522.984637251,264830995.8662911,169267427.40316717,81029700.0,14533868.463123965,0.0,20377521.29604927,10614280.92338385,15264365.190511566,132028593.37447039,0.0,84552137.14106614,0.0,56798673.21642492,0.0 
 01/22  22:00:00,14890793.669661046,21.0,24.0,19.0,26.0,96911938.35483584,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007849120372148192,5790279.713967836,276365848.14096376,182052988.498708,75627720.0,18685139.64225572,0.0,16630738.705022458,13267893.462770608,14267684.256121993,142001331.02899225,0.0,90047284.25396683,0.0,61276263.75804711,0.0 
 01/22  23:00:00,9915921.284779324,21.0,24.0,19.0,26.0,96535960.25365813,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006274755606959858,5414301.614364485,266434125.45301498,189143698.5434026,64823759.99999999,12466666.90961238,59773.98874041246,11637819.523949761,10614268.887084203,12653202.837526322,147532084.86385406,0.0,93622346.42831256,0.0,63231955.418562408,0.0 
 01/22  24:00:00,6600908.787250916,21.0,24.0,19.0,26.0,100854558.37743777,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031360118040790207,9732899.741282875,222921438.52672864,203794498.77719248,10803960.0,8322979.749536136,3744323.1765173107,6951027.539781854,5307149.761119829,16308047.455552234,158959709.04621015,0.0,98959573.44227386,0.0,69322352.58695725,0.0 
 01/23  01:00:00,6599130.913522211,21.0,24.0,19.0,26.0,57784817.75576192,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031395882318448287,5690879.941799888,283329017.3499683,264204299.9005132,10803960.0,8320757.449455105,43251227.24284732,0.0,5312315.94024124,14954765.001649414,206079353.9224003,0.0,123915169.53740637,0.0,91486401.36801495,0.0 
 01/23  02:00:00,0.0,15.6,30.0,15.6,30.0,42826441.917739327,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5659917.457380053,0.0,4490484.186293786,125583478.0197058,114707518.0197058,10803960.0,72000.0,9719328.92733698,0.0,0.0,10234491.02021287,89471864.05537053,0.0,50511293.68923489,0.0,44620487.82011245,0.0 
 01/23  03:00:00,1647607.306559981,15.6,30.0,15.6,30.0,44069475.16036052,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4401772.144825552,159258643.41456173,146323213.27798439,10803960.0,2131470.136577336,17581231.352899884,0.0,0.0,9706393.885992442,114132106.35682781,0.0,63949868.710880029,0.0,57173900.38321361,0.0 
 01/23  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41724003.98946708,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4386855.221088599,115943393.46163336,105067433.46163336,10803960.0,72000.0,14812370.61203516,0.0,0.0,9617936.085487226,81952598.10007401,0.0,45717444.89511193,0.0,40896261.69647252,0.0 
 01/23  05:00:00,1647661.4984959793,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44485425.27784913,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4817722.262314165,187050835.1379404,174115337.2627257,10803960.0,2131537.8752146845,29785996.402480715,0.0,0.0,11317034.777051693,135809963.0649261,0.0,75581322.03388083,0.0,67220303.7683109,0.0 
 01/23  06:00:00,0.0,21.0,24.0,19.0,26.0,57484141.172111909,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5390203.361289464,297149880.82130149,280871940.82130149,16205939.999999999,72000.0,41994118.673633489,0.0,0.0,13551981.263750015,219080113.84061513,0.0,131047287.70035456,0.0,97355043.12328166,0.0 
 01/23  07:00:00,4948171.415962808,21.0,24.0,19.0,26.0,115068050.64031664,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023547999608925509,5946392.004942934,299713895.970199,244838978.81672869,48617819.99999999,6257097.153470291,13735312.866193178,145513.8504673905,3984229.614816365,15208732.294034774,190974403.4770484,0.0,115609262.61633253,0.0,84687357.84373752,0.0 
 01/23  08:00:00,16559247.927809585,21.0,24.0,19.0,26.0,106898046.88457774,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009416160228684937,5776488.242142683,320779633.01475897,224381245.03985913,75627720.0,20770667.974899785,3627610.1945094999,4755382.741511507,15936946.014960863,14631837.995908319,175017371.1310901,0.0,106339337.89006615,0.0,78000250.22404635,0.0 
 01/23  09:00:00,14893949.275376525,21.0,24.0,19.0,26.0,86232434.44828132,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008631766518805935,5777575.806630666,273541267.49942627,200832383.4247151,54019800.0,18689084.07471118,1728743.593041216,5106725.657532278,14608867.559496219,14638092.010432778,156649259.0712778,0.0,95764095.70472907,0.0,70207380.3495699,0.0 
 01/23  10:00:00,13229052.930905659,21.0,24.0,19.0,26.0,86281409.59849444,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007061577678410786,5826550.95841396,243014192.6439768,172386389.59402354,54019800.0,16608003.049953236,196204.85166563959,6999483.966115763,11952708.873171717,14928957.758437103,134461383.88333837,0.0,83725150.26664603,0.0,60058450.59971306,0.0 
 01/23  11:00:00,11569739.396285903,21.0,24.0,19.0,26.0,104273896.50659025,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006278002194273906,5819037.867293354,276349600.377029,142972139.97165738,118843560.0,14533900.405371666,0.0,17254987.597716936,10624602.114496042,14876842.92315861,111518269.17789273,0.0,73830954.1326538,0.0,47009532.0282612,0.0 
 01/23  12:00:00,11571483.482207878,21.0,24.0,19.0,26.0,108446194.2803868,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007065397692577163,9991335.640302523,273995640.21710249,113606099.74560847,145853460.00000004,14536080.471493993,0.0,31345471.421646503,11952701.089034118,17760554.83967011,88612757.8015746,0.0,60951923.453174609,0.0,36983051.331420678,0.0 
 01/23  13:00:00,11570486.016910732,21.0,24.0,19.0,26.0,105113680.61723009,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006275853534687584,6658821.97793534,233913586.10145346,89731232.43797224,129647519.99999999,14534833.663481208,0.0,42623504.78197509,10624586.715298899,18103227.641728548,69990361.30161834,0.0,48588752.95664464,0.0,30723825.32799474,0.0 
 01/23  14:00:00,9914061.233483505,21.0,24.0,19.0,26.0,104411687.63538039,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005493166727849038,5956828.996868328,207944517.13597823,82038595.24646074,113441580.0,12464341.889517492,0.0,43367564.077450979,9296551.734110304,15175275.452677299,63990104.292239379,0.0,45661596.320243228,0.0,27650724.955016857,0.0 
 01/23  15:00:00,9909994.69832008,21.0,24.0,19.0,26.0,86448650.53055711,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004707257006238462,5993791.892830951,180929921.5294638,92842942.71265126,75627720.0,12459258.816812566,0.0,31352320.43009927,7968472.707443586,15291819.271777619,72417495.31586798,0.0,51180851.855647329,0.0,30558860.443242074,0.0 
 01/23  16:00:00,8256819.052099671,21.0,24.0,19.0,26.0,86418741.78314789,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047068816024498209,5963883.145422111,175733954.9573511,95115386.56989634,70225740.0,10392828.387454719,0.0,25805908.293028729,7968469.852003971,15000719.205145669,74190001.52451916,0.0,53523228.75267641,0.0,29988989.754863934,0.0 
 01/23  17:00:00,8256937.501867132,21.0,24.0,19.0,26.0,88744224.43327488,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.004708627807781036,5622665.79554737,199296580.70142565,107873904.25456517,81029700.0,10392976.4468605,0.0,23479090.89404286,7968473.371133445,13190112.939734485,84141645.31856083,0.0,59531872.6897441,0.0,33931989.61183814,0.0 
 01/23  18:00:00,11570979.548052896,21.0,24.0,19.0,26.0,114680554.76538842,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006277518073168796,5558896.1260920059,227060064.1832565,120690953.61752877,91833660.00000002,14535450.565727704,0.0,30637674.237449245,10624600.96862543,13253330.021304569,94138943.82167244,0.0,64182469.823201257,0.0,39278690.98149175,0.0 
 01/23  19:00:00,14896789.555419125,21.0,24.0,19.0,26.0,114680023.45759857,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008633527921495825,5558364.815946141,246395496.65247194,135869202.29493303,91833660.00000002,18692634.357538869,0.0,30383551.04200446,14608866.163802455,13313846.055592403,105977977.79004778,0.0,70828098.32586354,0.0,44472096.447205569,0.0 
 01/23  20:00:00,18216214.09840188,21.0,24.0,19.0,26.0,115199997.97100275,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009416591365681774,6078339.328567259,254807309.19395907,140131812.7239531,91833660.00000002,22841836.47000594,0.0,29848214.568915219,15936927.45405485,15542535.380179305,109302813.92468342,0.0,72886765.74621174,0.0,45738265.16149278,0.0 
 01/23  21:00:00,13230587.332110849,21.0,24.0,19.0,26.0,97164193.88204915,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00784343205451506,6042535.24118683,246778996.67481745,149139375.6596749,81029700.0,16609921.015142534,0.0,22817128.811885977,13280789.934785733,15385366.961343237,116328713.01454644,0.0,76010421.06145194,0.0,49640508.936115268,0.0 
 01/23  22:00:00,14894990.751860302,21.0,24.0,19.0,26.0,96928164.95432344,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008632857575255988,5806506.312671681,253646553.72071148,159328447.82504589,75627720.0,18690385.895665569,0.0,19407304.3508079,14608868.242779643,14362937.494217653,124276189.30353579,0.0,80368052.48764618,0.0,53230353.79891014,0.0 
 01/23  23:00:00,13229963.048281387,21.0,24.0,19.0,26.0,96550834.82919622,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007060820904613675,5429176.189116494,247958167.13699324,166525266.4618616,64823759.99999999,16609140.675131657,0.0,14456810.439276696,11952698.954612654,12740519.34165018,129889707.84025206,0.0,83967678.52750431,0.0,55244246.295768279,0.0 
 01/23  24:00:00,6603298.242841867,21.0,24.0,19.0,26.0,100873387.83654621,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003926473813127466,9751729.19960085,193504897.0180587,174374970.50558905,10803960.0,8325966.512469662,1477516.0646968974,8586953.526865799,6640394.830691231,16421024.20546009,136012476.99435944,0.0,86481252.42616754,0.0,58853441.55121221,0.0 
 01/24  01:00:00,6601351.843309842,21.0,24.0,19.0,26.0,57799886.094447348,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003136837054486643,5705948.28048806,248158921.8880895,229031428.32896627,10803960.0,8323533.559123259,35548748.75213137,0.0,5317234.0133461779,15043338.934789801,178644514.09659369,0.0,109139613.4702231,0.0,78827117.60939279,0.0 
 01/24  02:00:00,1647626.199332661,15.6,30.0,15.6,30.0,42316882.05638027,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5116186.564736817,0.0,4524655.217577965,97043683.95886186,84108230.20676583,10803960.0,2131493.7520960199,4675282.606615858,0.0,0.0,10435685.341826439,65604419.56127735,0.0,36276510.434430059,0.0,34444095.68848869,0.0 
 01/24  03:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,44120639.534791488,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4452936.519256514,124429829.61411982,113553869.61411982,10803960.0,72000.0,10455873.321097583,0.0,0.0,10008208.220852634,88572018.29901347,0.0,50306252.021551217,0.0,45257429.01472817,0.0 
 01/24  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41784717.445619899,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4447568.677241418,86739299.5640606,75863339.5640606,10803960.0,72000.0,8366576.786496052,0.0,0.0,9976192.901854825,59173404.85996727,0.0,33558769.54256526,0.0,30275743.80891259,0.0 
 01/24  05:00:00,1647643.1917329725,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46475975.02834958,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,6808272.012814611,129669134.46944098,116733659.47724676,10803960.0,2131514.9921942215,14711185.428817254,0.0,0.0,19989080.092597635,91052254.39225248,0.0,51538799.113586608,0.0,46505118.0159317,0.0 
 01/24  06:00:00,0.0,21.0,24.0,19.0,26.0,59324701.205260667,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7230763.39443822,224607953.2292563,208330013.2292563,16205939.999999999,72000.0,30285195.795425279,0.0,0.0,21445876.62899164,162497410.31881995,0.0,100129629.8879652,0.0,71689997.41387537,0.0 
 01/24  07:00:00,4947876.057754548,21.0,24.0,19.0,26.0,115925219.47216237,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002353887534554082,6803560.836789597,226786894.89499805,171912346.93229736,48617819.99999999,6256727.962700694,5802913.683305548,3583877.5243333925,3987925.106279137,18922775.1621538,134091630.60719194,0.0,84777235.71124491,0.0,58636611.87896844,0.0 
 01/24  08:00:00,16558010.623180069,21.0,24.0,19.0,26.0,106944279.06080681,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00941774952115129,5822720.418370166,247061079.23202125,150664237.85862304,75627720.0,20769121.373398208,0.0,12277107.785600583,15951752.698460551,14898060.229112242,117518105.52972599,0.0,75536636.48234327,0.0,51303686.03040233,0.0 
 01/24  09:00:00,16551361.032591334,21.0,24.0,19.0,26.0,86270565.61279711,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008633412218633939,5815706.971144808,223327722.37533788,148547112.83278883,54019800.0,20760809.542549049,0.0,10168445.21728713,14622439.274227718,14857663.341094226,115866748.0095753,0.0,74723089.21631134,0.0,50465875.77628405,0.0 
 01/24  10:00:00,11575365.111438934,21.0,24.0,19.0,26.0,86314918.16249933,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007063259590652744,5860059.522417171,212899417.46768398,144338685.051524,54019800.0,14540932.416159936,2629.5851519658756,9464152.748411887,11963782.258066897,15048542.069576636,112584174.34018874,0.0,73303190.61983714,0.0,48603200.70337275,0.0 
 01/24  11:00:00,11571514.80612984,21.0,24.0,19.0,26.0,104325559.1569367,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006278043863208064,5870700.517639774,258546566.4402836,125166886.81462857,118843560.0,14536119.625655054,0.0,18351294.397915126,10634448.980393863,14922430.404079035,97630171.71541029,0.0,67771503.9085626,0.0,39180884.789869088,0.0 
 01/24  12:00:00,13229139.690033548,21.0,24.0,19.0,26.0,108462278.3288795,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007061981363944996,10007419.688798627,268641059.93300709,106179488.4361974,145853460.00000004,16608111.496809626,0.0,30442131.530501527,11963814.916060336,17781885.46064675,82820000.98023398,0.0,59356842.125874299,0.0,32785375.83738097,0.0 
 01/24  13:00:00,11569874.939186475,21.0,24.0,19.0,26.0,105142252.76037143,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006279060796473823,6687394.121073476,232704108.4182377,88522518.58744842,129647519.99999999,14534069.830789268,0.0,39640171.33104773,10634473.717978664,18155877.024058768,69047564.49820979,0.0,49902139.21344914,0.0,28467642.267781088,0.0 
 01/24  14:00:00,9913690.269272266,21.0,24.0,19.0,26.0,104417807.77000402,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005493886001509584,5962949.131491242,215887084.74596978,89981626.55293612,113441580.0,12463878.193033662,0.0,38224724.24695405,9305189.03015974,15239868.737456024,70185668.71129018,0.0,50919535.84766254,0.0,28588349.846649164,0.0 
 01/24  15:00:00,8256206.158395541,21.0,24.0,19.0,26.0,86424143.00193344,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004708738236791529,5969284.364205822,195666310.94346238,109646528.65863145,75627720.0,10392062.284830915,0.0,24341817.21311082,7975875.187345553,15329232.487260266,85524292.35373253,0.0,60152165.236124347,0.0,34694344.10062898,0.0 
 01/24  16:00:00,8258141.199573142,21.0,24.0,19.0,26.0,86372370.62897222,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004711144365185307,5917511.99124219,198035637.59404633,117415416.55354323,70225740.0,10394481.040503124,0.0,18277923.20269929,7975875.251441153,15022287.334498523,91584024.91176372,0.0,64423635.22008043,0.0,36482606.674704838,0.0 
 01/24  17:00:00,9910157.220700792,21.0,24.0,19.0,26.0,88760206.58857648,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.0047079092045451899,5638647.950849665,206346286.013645,112857124.04770325,81029700.0,12459461.965941772,0.0,19347644.605184854,7975875.872843868,13272372.03198265,88028556.75720854,0.0,62444121.98175281,0.0,34906651.75847718,0.0 
 01/24  18:00:00,11570588.239111774,21.0,24.0,19.0,26.0,114783090.88429562,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006278891608762883,5661432.244997816,202180132.48755447,95811511.04874139,91833660.00000002,14534961.438813052,0.0,31186140.884315693,10634469.813716436,13359540.703651242,74732978.61801827,0.0,54243434.229048509,0.0,29811761.371991569,0.0 
 01/24  19:00:00,14893503.480845508,21.0,24.0,19.0,26.0,114738848.62617593,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008631558239324176,5617189.98452547,224599686.67123438,114077499.8291356,91833660.00000002,18688526.842098759,0.0,31217260.855158438,14622439.84100897,13491179.32707328,88980449.86672576,0.0,62106292.66137337,0.0,36196374.18837301,0.0 
 01/24  20:00:00,16560408.50932318,21.0,24.0,19.0,26.0,114738324.53669974,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009417946918989008,5616665.894262904,231321932.05973465,118716153.38541225,91833660.00000002,20772118.674322394,0.0,31179542.489730885,15951732.80830797,13605559.755781778,92598599.64062155,0.0,64328395.9156838,0.0,37592420.707959149,0.0 
 01/24  21:00:00,14890813.89346815,21.0,24.0,19.0,26.0,96773055.92396458,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007851689800607197,5651397.283093989,215052560.2504081,115337695.32887216,81029700.0,18685164.921535937,0.0,26235351.11587856,13293127.17810212,13597683.97660492,89963402.3565203,0.0,62230409.86622787,0.0,37055209.473312158,0.0 
 01/24  22:00:00,14895155.3681313,21.0,24.0,19.0,26.0,96665111.35479139,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008630198593325017,5543452.713142298,208116571.4123789,113798259.75027083,75627720.0,18690591.662108076,0.0,24703212.579084126,14622439.243558497,13072278.478326757,88762642.60521125,0.0,61679737.10563998,0.0,36405122.48259306,0.0 
 01/24  23:00:00,11571676.544237443,21.0,24.0,19.0,26.0,96665682.62769369,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007066329464796094,5544023.987608456,198854623.7275003,119494541.93303886,64823759.99999999,14536321.794461437,0.0,20273899.919851588,11963814.135766529,13075635.5615048,93205742.70777032,0.0,64662079.03111695,0.0,37865880.65967446,0.0 
 01/24  24:00:00,8253260.9233917449,21.0,24.0,19.0,26.0,100959760.07213113,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003920308999036707,9838101.435191947,146639083.21141557,125446742.40062967,10803960.0,10388380.810785873,0.0,13532324.755520577,6646563.86380998,16721381.389006664,97848459.07249114,0.0,66332996.49704983,0.0,40837679.55846079,0.0 
 01/25  01:00:00,6598740.820589609,21.0,24.0,19.0,26.0,57923529.10200904,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031413525542828225,5829591.288045242,188678590.3356622,169554360.49313987,10803960.0,8320269.842522322,22142491.129551568,0.0,5321961.404897649,15333754.843461909,132252401.18464908,0.0,84645711.27345182,0.0,56928906.894218567,0.0 
 01/25  02:00:00,0.0,15.6,30.0,15.6,30.0,37407028.84823118,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4730988.574165689,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11136918.04139658,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  03:00:00,1647587.9238513932,15.6,30.0,15.6,30.0,37322114.98810363,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4646074.714038137,12935405.908650363,0.0,10803960.0,2131445.9086503635,0.0,0.0,0.0,10660060.911999837,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  04:00:00,0.0,15.6,30.0,15.6,30.0,43504084.27813691,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6253881.740796398,0.0,4574162.263275022,89871514.65360865,78995554.65360865,10803960.0,72000.0,5307223.4924590899,0.0,0.0,10343472.837902394,61616532.62981475,0.0,33105100.364650079,0.0,34765314.0021326,0.0 
 01/25  05:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,44711347.88611022,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5043644.870575252,107903370.80138864,97027410.80138864,10803960.0,72000.0,9625083.745365702,0.0,0.0,12451012.293868617,75681380.42508313,0.0,43625105.21152549,0.0,39047937.95082312,0.0 
 01/25  06:00:00,1647668.6627008804,21.0,24.0,19.0,26.0,57530959.133036028,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5437021.322213582,217978450.26866333,199640963.43836207,16205939.999999999,2131546.830301244,27668828.206855418,0.0,0.0,13815648.57729821,155719951.48192243,0.0,96804825.7445848,0.0,68237342.72035983,0.0 
 01/25  07:00:00,4947904.109801672,21.0,24.0,19.0,26.0,115105932.38495668,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002355643881024932,5984273.749582125,224942823.98483158,170068240.9577359,48617819.99999999,6256763.027095645,5348949.6175873079,4554242.849362791,3991463.3196152688,15430245.327948764,132653227.94703403,0.0,84314117.03073949,0.0,57661327.89931475,0.0 
 01/25  08:00:00,16558601.504734528,21.0,24.0,19.0,26.0,106936251.99465628,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009419315828751558,5814693.352218075,248646558.3884527,152248978.42709676,75627720.0,20769859.96135592,0.0,13090013.10359684,15965883.704619544,14851831.127749937,118754203.17313549,0.0,76584833.89644939,0.0,51491586.25970765,0.0 
 01/25  09:00:00,14893558.52343534,21.0,24.0,19.0,26.0,86264633.54613154,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008634539990166036,5809774.9044780959,228699086.91151948,155990691.2674862,54019800.0,18688595.644033266,0.0,10166981.630965269,14635391.809622037,14823500.708854218,121672739.18863924,0.0,78102259.94000732,0.0,52892696.23165251,0.0 
 01/25  10:00:00,13228854.76686439,21.0,24.0,19.0,26.0,86293464.40174458,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007064252620076817,5838605.761661429,227720318.53992845,157092763.19033654,54019800.0,16607755.349591922,0.0,9272713.712283234,11974413.272541093,14998369.361338929,122532355.28846249,0.0,78576785.64089456,0.0,53277786.63058932,0.0 
 01/25  11:00:00,11569679.785872372,21.0,24.0,19.0,26.0,104262937.26641831,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006280145873995625,5808078.627119268,285360781.3670047,151983395.47323904,118843560.0,14533825.89376565,0.0,15701045.479750954,10643890.458392349,14813725.323899048,118547048.46912644,0.0,79255985.97076328,0.0,48613279.48138457,0.0 
 01/25  12:00:00,11571540.707263459,21.0,24.0,19.0,26.0,108409630.16145239,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070678701971070589,9954771.521365622,300677055.09772077,140287443.09626175,145853460.00000004,14536152.001459029,0.0,26314930.082314008,11974406.377551604,17639278.136048717,109424205.61508417,0.0,74054571.04838214,0.0,44691851.549723338,0.0 
 01/25  13:00:00,11570654.44213413,21.0,24.0,19.0,26.0,105028187.71180822,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006278095786146353,6573329.072511222,270652533.57830849,126469969.3872844,129647519.99999999,14535044.191024062,0.0,34616846.67289576,10643881.295101844,17972647.451152948,98646576.12208185,0.0,66242644.43043284,0.0,41726148.674669709,0.0 
 01/25  14:00:00,9914288.997414839,21.0,24.0,19.0,26.0,104313004.73895636,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005495248465182911,5858146.100442225,251777336.78418426,125871130.19514348,113441580.0,12464626.589040798,0.0,33590393.721644949,9313431.047599128,15110828.906610379,98179481.55221191,0.0,66121510.233499918,0.0,41380188.301733288,0.0 
 01/25  15:00:00,9910291.295244638,21.0,24.0,19.0,26.0,86329106.40823294,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004708452794405156,5874247.770505596,228636316.26814235,140548966.71219412,75627720.0,12459629.555948217,0.0,22081097.30359076,7982941.678049851,15212408.832411953,109628194.0355114,0.0,72277848.52289367,0.0,46672562.49563878,0.0 
 01/25  16:00:00,8257128.888667249,21.0,24.0,19.0,26.0,86268715.29064533,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004708535170164563,5813856.652917905,232416897.5461958,151797941.87036503,70225740.0,10393215.675830778,0.0,15722282.498490625,7982938.479800087,14855827.951378756,118402394.65888472,0.0,78003102.81517165,0.0,49721508.82673341,0.0 
 01/25  17:00:00,8257303.386392588,21.0,24.0,19.0,26.0,88633686.67244521,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.004710742828972065,5512128.034715564,253499008.36190493,162075874.56804759,81029700.0,10393433.793857329,110166.64599505457,13864638.796721846,7982939.595990968,13047615.9503498,126419182.16307712,0.0,82839398.52458824,0.0,52902000.62151035,0.0 
 01/25  18:00:00,11569259.816576656,21.0,24.0,19.0,26.0,114644400.41081716,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006279824838665801,5522741.771518444,273375134.8544431,167008173.91235695,91833660.00000002,14533300.942086108,0.0,21777990.462173657,10643862.987126729,13108727.540671673,130266375.65163842,0.0,84173400.12633023,0.0,55415192.50832963,0.0 
 01/25  19:00:00,16549903.844000245,21.0,24.0,19.0,26.0,114648545.51736748,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008636373365630314,5526886.875712222,285158305.7575351,172565657.66623525,91833660.00000002,20758988.091299856,0.0,22920072.05527096,14635388.637107738,13132582.42183327,134601212.9796635,0.0,86731463.00515871,0.0,57191966.95752614,0.0 
 01/25  20:00:00,16555178.674463872,21.0,24.0,19.0,26.0,115165387.84311216,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009418091019168086,6043729.200675186,284775319.77448257,172176078.26995123,91833660.00000002,20765581.50453133,0.0,23244147.930214075,15965828.102909968,15343232.849164853,134297341.05056194,0.0,86794564.58590141,0.0,56824993.447681408,0.0 
 01/25  21:00:00,13231922.974867978,21.0,24.0,19.0,26.0,97125827.55071393,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007847710971061756,6004168.909847322,278321881.43771198,180680590.90073586,81029700.0,16611590.536976096,0.0,16596367.103952267,13304903.707839575,15164432.412889619,140930860.90257395,0.0,89652674.69182031,0.0,60600403.19377482,0.0 
 01/25  22:00:00,14896661.865456982,21.0,24.0,19.0,26.0,96896147.17621693,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00863715285039229,5774488.534560876,277771913.43500718,183451718.6868987,75627720.0,18692474.74810843,0.0,14450458.377410323,14635392.332695196,14174986.013750889,143092340.57578103,0.0,90854777.24791923,0.0,61559780.31088327,0.0 
 01/25  23:00:00,13231569.32359515,21.0,24.0,19.0,26.0,96524858.50345104,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070621031023411508,5403199.863370037,270717112.08577737,189282203.60452185,64823759.99999999,16611148.481255506,1137115.457102968,11040786.307569663,11974371.366070077,12588032.596463465,147640118.81152708,0.0,93867619.55428839,0.0,63094716.24026023,0.0 
 01/25  24:00:00,8255410.9814457,21.0,24.0,19.0,26.0,100847116.6237953,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00392741198519223,9725457.986849003,226787552.80966709,205592524.47720266,10803960.0,10391068.332464368,4754521.26680645,6460119.237131319,6652451.652011851,16263396.928948993,160362169.0922181,0.0,99914986.49654502,0.0,69769399.57869344,0.0 
 01/26  01:00:00,4950250.45652537,21.0,24.0,19.0,26.0,57784869.221936728,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031392069402262736,5690931.407975074,290258208.6944181,273194552.7894527,10803960.0,6259695.904965433,45830148.8901542,0.0,5326435.478444621,14953025.029973392,213091751.17577309,0.0,127869053.51123947,0.0,94544914.64755525,0.0 
 01/26  02:00:00,1647542.6025438493,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42925587.557200867,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4467488.076353838,139815258.07530786,126879908.8172192,10803960.0,2131389.258088627,12549162.526115407,0.0,0.0,10099954.298867995,98966328.87743098,0.0,54396441.90394613,0.0,50351946.17677068,0.0 
 01/26  03:00:00,0.0,15.6,30.0,15.6,30.0,44042061.003121878,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4374357.987586908,173873322.15195305,162997362.15195305,10803960.0,72000.0,21609327.516842538,0.0,0.0,9545658.294978898,127137942.4785234,0.0,71060628.0315843,0.0,63068977.18420437,0.0 
 01/26  04:00:00,1647559.6645032212,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41703932.586719509,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4366783.818341031,129879070.53143907,116943699.94630507,10803960.0,2131410.585134008,18758643.538533547,0.0,0.0,9500650.305006968,91216085.95811795,0.0,50877716.35104735,0.0,44999478.09858106,0.0 
 01/26  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44467243.908445108,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4799540.892910133,191590546.87108187,180714586.87108187,10803960.0,72000.0,32558876.815656224,0.0,0.0,11210285.925293057,140957377.75944383,0.0,78612599.69337383,0.0,69336440.80333556,0.0 
 01/26  06:00:00,1647576.7003228996,21.0,24.0,19.0,26.0,57483308.77689397,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5389370.966071528,293794463.2417541,275457091.3622487,16205939.999999999,2131431.8795053919,42411506.9793175,0.0,0.0,13548418.81635963,214856531.262554,0.0,128995774.19000244,0.0,95182974.05557293,0.0 
 01/26  07:00:00,3298649.8282544829,21.0,24.0,19.0,26.0,115062896.2184429,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023536700665387009,5941237.583070344,297689594.5794711,244876540.36870513,48617819.99999999,4195234.210765955,14409389.625180154,22505.503693075298,3994829.6182600867,15179197.435187137,191003701.48759002,0.0,115798923.32050768,0.0,84526995.15010353,0.0 
 01/26  08:00:00,18216192.88085073,21.0,24.0,19.0,26.0,106881710.3806097,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009422059874356825,5760151.7381687569,333102122.04760268,234632592.09903348,75627720.0,22841809.94856919,5161600.279110689,3977218.9816340028,15979321.515257234,14537958.69777172,183013421.83724613,0.0,110920023.71023102,0.0,81415615.11003743,0.0 
 01/26  09:00:00,14892411.965158079,21.0,24.0,19.0,26.0,86212588.71203652,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008633471306173271,5757730.070384169,313083481.1394168,240376518.6660927,54019800.0,18687162.47332416,6760628.943595185,2561611.2678143877,14647722.45618923,14524922.655164339,187493684.55955229,0.0,113305943.98957829,0.0,83509957.552995,0.0 
 01/26  10:00:00,13225119.497993276,21.0,24.0,19.0,26.0,86246104.44407629,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070681861545947208,5791245.8039892059,316223262.44281938,245600376.09090758,54019800.0,16603086.351911758,8218476.463800045,1970269.1113226356,11984502.188827584,14728557.788199418,191568293.35090793,0.0,115849823.38716519,0.0,85040686.94676414,0.0 
 01/26  11:00:00,9916416.953172688,21.0,24.0,19.0,26.0,104210711.99130452,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006280191911297989,5755853.352005433,373319005.3684749,242008158.88510258,118843560.0,12467286.483372296,7184164.040361877,7428031.259563744,10652860.815394903,14514081.892856576,188766363.93038003,0.0,116788457.2742557,0.0,81300123.63914518,0.0 
 01/26  12:00:00,13231724.53960075,21.0,24.0,19.0,26.0,108365011.91850832,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007063128649816421,9910153.2784263,396656766.5428648,234191964.04527606,145853460.00000004,16611342.497588756,1395991.2364325829,11727471.47842763,11984459.488652446,17371568.678412789,182669731.95531533,0.0,113135917.7055398,0.0,78856031.23279648,0.0 
 01/26  13:00:00,11569880.014233403,21.0,24.0,19.0,26.0,104981507.56220299,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00628060697098101,6526648.922903491,370336717.37796196,226155121.20348407,129647519.99999999,14534076.174477809,0.0,18088968.22487405,10652857.88108462,17694113.42825848,176400994.5387176,0.0,107640596.90450527,0.0,78082614.61723332,0.0 
 01/26  14:00:00,9911659.304757037,21.0,24.0,19.0,26.0,104254804.022843,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005496034141092693,5799945.384328069,353261797.3940606,227358877.85860078,113441580.0,12461339.535459795,0.0,17110107.832227805,9321243.855924897,14775701.099403704,177339924.72970865,0.0,108159096.03272224,0.0,78503045.68000712,0.0 
 01/26  15:00:00,8258016.290768929,21.0,24.0,19.0,26.0,86282746.74984986,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004712101375132413,5827888.112118879,334926531.32819697,248904486.42074264,75627720.0,10394324.90745428,4825157.205486273,7145069.162898584,7989667.453600877,14948772.691070252,194145499.40817929,0.0,118426279.07122863,0.0,85041437.3199714,0.0 
 01/26  16:00:00,9910080.972525517,21.0,24.0,19.0,26.0,86243386.36430075,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004709710600152796,5788527.72657214,355011876.3324323,272326769.67490497,70225740.0,12459366.657527367,9885620.673946498,4266345.032723292,7989667.100122271,14716832.920911974,212414880.3464259,0.0,129030599.37931806,0.0,92706497.95012908,0.0 
 01/26  17:00:00,8256979.519675716,21.0,24.0,19.0,26.0,88616590.20245078,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.0047092657448069559,5495031.564722624,378572325.5106506,287149596.54252389,81029700.0,10393028.968126722,10638579.920464989,3446224.091837475,7989664.075676745,12957133.177900574,223976685.3031686,0.0,135141028.1542167,0.0,98157874.13197157,0.0 
 01/26  18:00:00,11571046.541579122,21.0,24.0,19.0,26.0,114617672.94768676,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0062804542318066849,5496014.308387408,392548501.6430633,286179307.33701339,91833660.00000002,14535534.30604984,5367595.62803104,6622047.704045272,10652849.968433734,12961237.330178896,223219859.72287048,0.0,133991209.7689211,0.0,98550866.93697126,0.0 
 01/26  19:00:00,14894143.808779255,21.0,24.0,19.0,26.0,114618560.96511483,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008636492345688458,5496902.323459458,402011854.51828828,291488867.28142806,91833660.00000002,18689327.23686025,5116130.6943607409,7276019.897516729,14647724.640889531,12964917.225305677,227361316.47951389,0.0,136445116.18872217,0.0,100238417.27381203,0.0 
 01/26  20:00:00,16557971.881125335,21.0,24.0,19.0,26.0,115132816.38780573,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009422017647656005,6011157.7453648219,412996433.2310859,300393700.28433915,91833660.00000002,20769072.94674676,6020872.231675782,7027028.832127219,15979336.92473993,15160723.156336166,234307086.22178454,0.0,140456371.83427496,0.0,103172931.37053034,0.0 
 01/26  21:00:00,14889147.38702146,21.0,24.0,19.0,26.0,97098751.66190212,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007849526366584977,5977093.021033712,416987983.425021,317275201.5970995,81029700.0,18683081.82792151,9677012.210415656,2731438.579205947,13316114.131677594,15015409.635255915,247474657.2457376,0.0,146914403.414428,0.0,109882470.81433158,0.0 
 01/26  22:00:00,14893231.705417827,21.0,24.0,19.0,26.0,96878068.14072654,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008635762808135895,5756409.499071881,416997445.23824205,322681538.1089953,75627720.0,18688187.12924671,11260551.084099224,1571041.686443134,14647724.380801885,14073240.868598402,251691599.72501637,0.0,149288731.95864649,0.0,111725084.74939221,0.0 
 01/26  23:00:00,13228635.44446628,21.0,24.0,19.0,26.0,96507386.85301529,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007065581160026439,5385728.212930821,417419813.4614699,335988572.2596845,64823759.99999999,16607481.201785347,15632519.197321833,117416.06561823828,11984502.93587308,12490527.298276563,262071086.36255393,0.0,155489034.72287379,0.0,115904268.62270077,0.0 
 01/26  24:00:00,6602686.615903737,21.0,24.0,19.0,26.0,100844822.49912913,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039268013644155048,9723163.862183454,371885416.8782276,352756254.8849542,10803960.0,8325201.993273377,23791327.88028639,0.0,6658057.12312632,16249632.180955699,275149878.81026425,0.0,161856325.46913819,0.0,122615770.32414717,0.0 
 01/27  01:00:00,6600796.550516812,21.0,24.0,19.0,26.0,57788902.1737175,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031393051690783914,5694964.359755752,455015441.0879835,435888641.6317085,10803960.0,8322839.456274997,87417027.89310432,0.0,5330694.366102736,14970589.79410803,339993140.47273269,0.0,195872185.73197893,0.0,153443171.7237767,0.0 
 01/27  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43377958.52162305,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6325790.099424765,0.0,4376128.148132797,264626203.86446286,253750243.86446286,10803960.0,72000.0,45122559.20830481,0.0,0.0,9563142.075825047,197925190.21428103,0.0,108992292.6175222,0.0,95258687.69238043,0.0 
 01/27  03:00:00,1647638.3015501388,15.6,30.0,15.6,30.0,43946344.55670768,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4278641.54117271,312025930.34577396,299090461.46619257,10803960.0,2131508.8795814237,62823694.730191517,0.0,0.0,8983349.289980807,233290559.94363017,0.0,127923699.845844,0.0,112358522.8350522,0.0 
 01/27  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41610551.17032631,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4273402.401947827,217569559.86785705,206693599.86785705,10803960.0,71999.99999999999,47407055.73621697,0.0,0.0,8952199.35146366,161221007.8969285,0.0,88295537.24692115,0.0,77586579.1415182,0.0 
 01/27  05:00:00,1647655.2055668305,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,46185650.620889637,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6517947.605354657,332073961.6701679,319138471.66096577,10803960.0,2131530.009202193,77874488.61324477,0.0,0.0,18247133.64783792,248928007.8955533,0.0,136686925.80727134,0.0,119232744.82554782,0.0 
 01/27  06:00:00,0.0,21.0,24.0,19.0,26.0,59281412.76843251,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7187474.957610071,451135269.55967208,434857329.5596721,16205939.999999999,72000.0,77709433.7674609,0.0,0.0,21226366.964569939,339188717.05654427,0.0,196875985.40405057,0.0,151634948.63551469,0.0 
 01/27  07:00:00,4948458.729725332,21.0,24.0,19.0,26.0,115882330.14003545,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002355753315660915,6760671.504660817,448815489.48272266,393940213.1938495,48617819.99999999,6257456.288873119,43429006.92438387,0.0,3998017.7627342378,18678347.47221176,307273366.29120269,0.0,178956451.69543214,0.0,137639131.57879196,0.0 
 01/27  08:00:00,16557052.289287776,21.0,24.0,19.0,26.0,106872453.76449734,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009422222016036927,5750895.12205623,468853088.6308193,372457445.1521039,75627720.0,20767923.478715298,26670708.087302336,0.0,15992099.219665885,14493418.561054104,290516807.2186411,0.0,168538457.35949973,0.0,131300566.84216266,0.0 
 01/27  09:00:00,16550734.917869365,21.0,24.0,19.0,26.0,86205217.2783398,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008638628663887743,5750358.6366822789,439115491.30113729,364335664.3871714,54019800.0,20760026.91396587,24888807.225912095,0.0,14659430.5394969,14491072.033324875,284181818.2219937,0.0,163804715.2516332,0.0,129699319.95338115,0.0 
 01/27  10:00:00,11575094.308629949,21.0,24.0,19.0,26.0,86241124.44399813,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00706584329654136,5786265.803913391,414583098.1659591,346022704.2469009,54019800.0,14540593.91905824,22444055.279959307,0.0,11994045.308140077,14707669.825244207,269897709.3125828,0.0,155909721.0025573,0.0,123310205.2930468,0.0 
 01/27  11:00:00,11571400.0863543,21.0,24.0,19.0,26.0,104206684.86889653,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006281281632306317,5751826.229596353,454276744.0026435,320897207.77399268,118843560.0,14535976.228650889,13029642.988373347,166312.10713853289,10661359.707408876,14497128.374181856,250299822.0637143,0.0,147525062.3702616,0.0,112096976.67647374,0.0 
 01/27  12:00:00,13229211.157857055,21.0,24.0,19.0,26.0,108360890.54520838,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007065502851541525,9906031.905123992,460185961.65611258,297724300.826215,145853460.00000004,16608200.829897464,4208373.975395433,4206872.882002101,11994080.739768194,17346840.43859894,232224954.64444775,0.0,136989115.4492829,0.0,104558056.17818731,0.0 
 01/27  13:00:00,11570092.55434332,21.0,24.0,19.0,26.0,104973268.1278823,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006281988556380062,6518409.488581433,420834112.12105217,276652250.27646747,129647519.99999999,14534341.84458467,0.0,10396650.311207615,10661377.769705769,17643251.142046665,215788755.2156446,0.0,126057153.18810207,0.0,99053819.01056308,0.0 
 01/27  14:00:00,9913993.320637355,21.0,24.0,19.0,26.0,104245830.6850562,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005496637777104691,5790972.046540662,398957215.7944042,273051378.794337,113441580.0,12464257.00006721,0.0,10468731.693717398,9328728.888867889,14727061.379071586,212980075.45958288,0.0,124917998.88139187,0.0,97384293.56121204,0.0 
 01/27  15:00:00,8256534.4784567109,21.0,24.0,19.0,26.0,86279948.30233988,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004711174793192517,5825089.664609829,379020879.3985039,293000686.7213675,75627720.0,10392472.677136487,4950323.2376561569,2326291.4144948276,7996052.935381668,14936245.654124294,228540535.64266665,0.0,134349967.5966663,0.0,103512785.02902118,0.0 
 01/27  16:00:00,9908374.819965339,21.0,24.0,19.0,26.0,86241581.4347005,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713656463213427,5786722.796967948,385293633.0858384,302610659.0786289,70225740.0,12457234.007209454,9384424.033796173,758708.2904941202,7996050.694115583,14709276.874208332,236036314.08133058,0.0,139587137.4857347,0.0,105771393.57861719,0.0 
 01/27  17:00:00,8257358.5510335699,21.0,24.0,19.0,26.0,88615370.2580803,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.004709625621687944,5493811.620351791,405948029.629455,314524826.881102,81029700.0,10393502.748352882,11592438.247896143,304620.6433282386,7996053.07745361,12952029.483818446,245329364.9672596,0.0,145305988.52584563,0.0,109345593.42443517,0.0 
 01/27  18:00:00,11569122.904606853,21.0,24.0,19.0,26.0,114617029.88578558,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006281188635809655,5495371.246485513,418956068.3681965,312589278.5628321,91833660.00000002,14533129.805364376,6641280.135870916,3336493.723172006,10661369.840254745,12958619.310079532,243819637.27900905,0.0,143870776.7487471,0.0,109271077.51328291,0.0 
 01/27  19:00:00,14894917.465846869,21.0,24.0,19.0,26.0,114618170.55600855,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008636324375797242,5496511.914353329,422968172.5415808,312444218.2516974,91833660.00000002,18690294.289883358,6018479.143937401,4318397.137755822,14659423.81678239,12963388.015954879,243706490.236324,0.0,144046518.57656766,0.0,108982188.64277748,0.0 
 01/27  20:00:00,16555426.032900392,21.0,24.0,19.0,26.0,114618288.7348346,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009422871664011384,5496630.092392825,427956679.10133317,315357128.40461078,91833660.00000002,20765890.696722345,6361659.963407977,4470376.690840624,15992050.02607966,12963864.165389337,245978560.1555964,0.0,145505713.56188358,0.0,109795063.5767336,0.0 
 01/27  21:00:00,14889883.337587908,21.0,24.0,19.0,26.0,96617333.25354696,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007853554230249773,5495674.612674493,422094653.69058689,322380951.9418762,81029700.0,18684001.74871062,9124276.89090621,923122.8012417585,13326755.99809948,12959894.105626151,251457142.5146634,0.0,147825774.7722044,0.0,112953584.7254803,0.0 
 01/27  22:00:00,14894274.212984682,21.0,24.0,19.0,26.0,96507816.13304238,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008635258598915605,5386157.491388226,413755809.65373399,319438599.4147034,75627720.0,18689490.239030545,10051950.563883443,427035.2479385558,14659430.713853587,12492353.637805714,249162107.54346869,0.0,146759522.34114174,0.0,111724802.18534881,0.0 
 01/27  23:00:00,13226816.565426939,21.0,24.0,19.0,26.0,96507626.09141788,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007068002265963514,5385967.451330977,404586315.18949678,323157347.54346027,64823759.99999999,16605207.646036562,14011861.178645088,0.0,11994080.64718471,12491575.84124926,252062731.083899,0.0,149018651.87674735,0.0,112366296.19017244,0.0 
