Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/27  24:00:00,6601788.672656619,21.0,24.0,19.0,26.0,100844822.36186064,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003924984929918985,9723163.724916764,351407010.8880092,332278971.3025416,10803960.0,8324079.585467575,21129921.226210715,0.0,6663378.1987604289,16249631.357355558,259177597.61598248,0.0,152283401.70054922,0.0,116216412.89845407,0.0 
 01/28  01:00:00,6599929.338611874,21.0,24.0,19.0,26.0,57791075.50931673,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031410525839636277,5697137.6953532299,428363692.57096186,409237977.1090423,10803960.0,8321755.461919549,81178390.95388028,0.0,5334729.657576706,14979840.777506944,319205622.145053,0.0,183752921.1975246,0.0,144774917.93055106,0.0 
 01/28  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43386590.240721959,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6325790.0994247649,0.0,4384759.867231694,241017713.13869486,230141753.13869486,10803960.0,72000.0,38345268.7001927,0.0,0.0,9613860.657733689,179510567.448182,0.0,98405055.60278696,0.0,87431301.94101644,0.0 
 01/28  03:00:00,1647660.9594445679,15.6,30.0,15.6,30.0,43958959.28470348,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4291256.269168509,283802109.5931201,270866612.39170697,10803960.0,2131537.2014131785,54762715.97961576,0.0,0.0,9057546.49590093,211275957.6655314,0.0,115487755.81437356,0.0,102779864.588425,0.0 
 01/28  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41625173.74096597,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4288024.972587493,195783078.7617078,184907118.7617078,10803960.0,72000.0,40738621.4328966,0.0,0.0,9038302.539441113,144227552.6341321,0.0,78729634.1212464,0.0,70159027.00439638,0.0 
 01/28  05:00:00,1647656.7153686519,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,44317193.386226247,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4649490.370691279,296098377.4880682,283162885.59164956,10803960.0,2131531.896418735,66313765.428004708,0.0,0.0,10322956.795747552,220867050.76148663,0.0,120594349.07425037,0.0,107264364.42450264,0.0 
 01/28  06:00:00,0.0,21.0,24.0,19.0,26.0,57480154.62155263,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5386216.8107301839,405354015.91340568,389076075.91340568,16205939.999999999,72000.0,68362341.30919343,0.0,0.0,13535150.63987603,303479339.2124564,0.0,176402516.05373595,0.0,136399040.14174236,0.0 
 01/28  07:00:00,4947830.561373669,21.0,24.0,19.0,26.0,115060001.5896396,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002356490215365603,5938342.954264207,401685306.45325288,346810815.35995146,48617819.99999999,6256671.093301433,35745282.082869749,0.0,4001038.711469008,15167023.925590646,270512435.9807621,0.0,158626437.41992636,0.0,121208215.54385776,0.0 
 01/28  08:00:00,4948307.00125386,21.0,24.0,19.0,26.0,104206780.0611479,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023557635158988879,5751921.425773232,408298056.4216295,326413069.7897545,75627720.0,6257266.631874988,22324634.104899255,0.0,4001039.1105753846,14497705.167516884,254602194.4360085,0.0,148990359.8791068,0.0,114934051.53992178,0.0 
 01/28  09:00:00,4947815.894445853,21.0,24.0,19.0,26.0,86206006.55989623,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023561089195455635,5751147.924521234,380645172.65526118,320368719.8952724,54019800.0,6256652.759988807,23674189.069522017,0.0,4001041.503059014,14494374.935406685,249887601.51831246,0.0,146187606.4801704,0.0,113022212.02116324,0.0 
 01/28  10:00:00,13233538.938220906,21.0,24.0,19.0,26.0,86241925.67522301,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007853595781522418,5787067.03435052,369721568.2254063,299088157.77248677,54019800.0,16613610.452919607,18911084.155352508,0.0,13336826.603996028,14711002.660608044,233288763.06253968,0.0,137443202.94592384,0.0,105167777.09963699,0.0 
 01/28  11:00:00,13230074.582041484,21.0,24.0,19.0,26.0,104207867.64906794,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007066633873080808,5753009.008982418,415794417.7186686,280341577.6289766,118843560.0,16609280.089691924,11680210.434465239,1939451.6692704564,12003133.816748497,14502050.75690063,218666430.55060176,0.0,131968495.44593746,0.0,96020152.08768517,0.0 
 01/28  12:00:00,14890906.76724556,21.0,24.0,19.0,26.0,108360807.38552298,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007857085359244593,9905948.744647,420883715.80901446,256344974.7974549,145853460.00000004,18685281.0115595,5159080.701423199,7115803.293918375,13336826.321186446,17346341.47573698,199949080.3420148,0.0,121677739.06535043,0.0,87593558.25968577,0.0 
 01/28  13:00:00,13230795.937988988,21.0,24.0,19.0,26.0,104974397.72031059,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007849212882606932,6519539.079442479,385389421.5724531,239131719.8049003,129647519.99999999,16610181.76755279,540656.041811924,9658411.713001362,13336826.67858983,17647925.029898846,186522741.44782225,0.0,113611458.07123192,0.0,82233500.35961165,0.0 
 01/28  14:00:00,13227403.680732176,21.0,24.0,19.0,26.0,104247346.26685849,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007068801104497936,5792487.626770802,360090520.4395682,230042998.91329629,113441580.0,16605941.52627189,236742.9451197313,10257525.941386465,12003143.967633916,14733407.326373563,179433539.1523711,0.0,109987856.00357259,0.0,78767900.13181971,0.0 
 01/28  15:00:00,11570907.719892562,21.0,24.0,19.0,26.0,86282487.91080275,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006283135859338808,5827629.271500724,326064692.6847622,235901611.90253485,75627720.0,14535360.782227364,5597031.736195475,6037785.882983635,10669418.508028379,14946942.136091387,184003257.28397719,0.0,112754581.06079296,0.0,80570893.20620495,0.0 
 01/28  16:00:00,11570062.97197538,21.0,24.0,19.0,26.0,86245724.76284296,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006283529312830276,5790866.123540519,322257452.2988684,237497407.43154354,70225740.0,14534304.867324919,6922825.473412815,4926492.397357456,10669437.328581203,14726814.125290256,185247977.79660399,0.0,113443255.18703653,0.0,81126939.59258868,0.0 
 01/28  17:00:00,9911997.695814165,21.0,24.0,19.0,26.0,88620361.43187116,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.0054960641815709229,5498802.793356202,327403744.9546305,233912282.43835856,81029700.0,12461762.516271949,6893005.374714375,5231520.113694239,9335743.72325247,12973170.426465689,182451580.30191968,0.0,112093342.06893054,0.0,79680455.21601135,0.0 
 01/28  18:00:00,11570234.56913098,21.0,24.0,19.0,26.0,114625172.82810849,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006283435630512724,5503514.188806174,330112867.4757001,223744688.11599214,91833660.00000002,14534519.359707945,4123820.344785232,8938444.511507223,10669440.628979646,12998459.192095167,174520856.73047389,0.0,108541093.2660309,0.0,75301980.44746346,0.0 
 01/28  19:00:00,14893395.495545699,21.0,24.0,19.0,26.0,114632730.11211828,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0086365501010074,5511071.470462839,322707390.70790109,212185338.84487117,91833660.00000002,18688391.863029865,0.0,11762641.438463217,14670508.262750335,13041531.198630706,165504564.29899953,0.0,102393053.00058076,0.0,72433728.28144039,0.0 
 01/28  20:00:00,14894210.290663163,21.0,24.0,19.0,26.0,115150010.82745356,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008638727651831723,6028352.185795923,319854219.264572,209331148.92693044,91833660.00000002,18689410.337641598,0.0,12749214.1032042,14670507.846826356,15254701.687504869,163278296.16300578,0.0,101366127.98789098,0.0,71234385.15813619,0.0 
 01/28  21:00:00,14890941.645221062,21.0,24.0,19.0,26.0,97111186.06963866,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007853585777033243,5989527.428766177,316621808.3800831,216906783.7718797,81029700.0,18685324.608203364,1309289.7210661388,8162086.1047727609,13336826.287360853,15080134.861179539,169187291.3420662,0.0,103959739.71736261,0.0,74549768.60772482,0.0 
 01/28  22:00:00,14895423.307519349,21.0,24.0,19.0,26.0,96885889.85658463,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008637384476153483,5764231.2149283499,316743460.87423887,222424814.29423744,75627720.0,18690926.580001378,2676238.319646702,7335845.331238152,14670508.522825042,14114780.965676539,173491355.1495052,0.0,106460845.77396833,0.0,76352726.35855693,0.0 
 01/28  23:00:00,11569335.684425151,21.0,24.0,19.0,26.0,96517250.45960753,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006282504300620984,5395591.820306128,309413495.978515,230056340.20341403,64823759.99999999,14533395.775101036,5755309.576765114,5768028.107467376,10669414.592760448,12543379.100159344,179443945.35866297,0.0,110242995.12486118,0.0,78523167.21682306,0.0 
 01/28  24:00:00,8257012.408242497,21.0,24.0,19.0,26.0,100846816.76757753,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004712701788109777,9725158.12984594,259568774.21754069,238371744.1394839,10803960.0,10393070.078056772,8718938.05958154,2269135.099080503,8002095.033762261,16261597.78693062,185929960.42879749,0.0,113222129.11886752,0.0,82030048.29295144,0.0 
 01/29  01:00:00,8253514.123361758,21.0,24.0,19.0,26.0,57791678.19218469,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003927239869805385,5697740.377434994,317346361.77900537,296153704.47424986,10803960.0,10388697.30475549,53596015.40775074,0.0,6673160.913412389,14982178.76866524,230999889.4899149,0.0,137028802.00217153,0.0,103293304.4707641,0.0 
 01/29  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42921572.55955301,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4463473.078705998,146017996.7890041,135142036.7890041,10803960.0,72000.0,16090947.019732357,0.0,0.0,10074526.070831759,105410788.69542319,0.0,57225494.11237568,0.0,53967353.7863327,0.0 
 01/29  03:00:00,1647660.9289416229,15.6,30.0,15.6,30.0,44045064.47529618,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4377361.459761211,183945043.15704585,171009545.99376066,10803960.0,2131537.163285219,26647549.852511556,0.0,0.0,9561383.317217986,133387445.8751333,0.0,74087271.82412283,0.0,66291836.78827605,0.0 
 01/29  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41712072.4533473,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4374923.684968827,128481961.59533763,117606001.59533763,10803960.0,72000.0,20443308.91567633,0.0,0.0,9546604.340184235,91732681.24436334,0.0,50909610.93809134,0.0,45484178.797782678,0.0 
 01/29  05:00:00,1647628.3383934939,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44477438.95690965,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4809735.941374674,192452392.7055467,179516936.27967528,10803960.0,2131496.425871432,32994226.96096526,0.0,0.0,11268249.173007569,140023210.29814673,0.0,77584138.99852728,0.0,69430734.0368854,0.0 
 01/29  06:00:00,0.0,21.0,24.0,19.0,26.0,57486831.195133049,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5392893.384310598,294513207.6694731,278235267.6694731,16205939.999999999,72000.0,46481027.5190637,0.0,0.0,13566778.881676741,217023508.782189,0.0,129675263.77545344,0.0,96670461.9897566,0.0 
 01/29  07:00:00,4948458.748611094,21.0,24.0,19.0,26.0,115072139.013582,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023563968186418088,5950480.3782067089,296827403.4002819,241952127.087802,48617819.99999999,6257456.312479878,17776326.29460102,0.0,4003884.989540774,15232344.095791014,188722659.12848557,0.0,114793174.13100308,0.0,83251701.98050314,0.0 
 01/29  08:00:00,4947973.563769297,21.0,24.0,19.0,26.0,104227907.70135042,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023562815668676489,5773049.065975221,313478293.4317628,231593723.5888515,75627720.0,6256849.842911296,7500550.877112517,1468492.0454951376,4003892.113234136,14612042.096980984,180643104.3993042,0.0,109390825.32382764,0.0,80574496.05849773,0.0 
 01/29  09:00:00,4947490.161544435,21.0,24.0,19.0,26.0,86215875.49943632,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023567357986432966,5761016.864060693,304352588.3773054,244076542.77573369,54019800.0,6256245.60157169,9751619.424282521,0.0,4003884.4420854158,14542911.945425634,190379703.3650723,0.0,114354196.13973287,0.0,85347724.20836175,0.0 
 01/29  10:00:00,4947976.5457687289,21.0,24.0,19.0,26.0,86247412.49873844,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002357152769504347,5792553.863362395,303640829.27033957,243364175.69999958,54019800.0,6256853.570340005,8979368.73273211,0.0,4003890.115445227,14734242.366307572,189824057.04599966,0.0,113899795.28429409,0.0,85246478.74472715,0.0 
 01/29  11:00:00,13231392.69719903,21.0,24.0,19.0,26.0,104220663.9771487,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007852059421631395,5765805.3362777479,369140901.3307353,233686413.62829454,118843560.0,16610927.702440862,6949147.686255785,6495675.350458486,13346322.183505685,14570723.419011934,182275402.63006974,0.0,112700986.3622773,0.0,78896633.2508141,0.0 
 01/29  12:00:00,14892101.38972165,21.0,24.0,19.0,26.0,108376071.18324569,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007857022344165304,9921212.542369763,381753523.35200169,217213289.0906221,145853460.00000004,18686774.261379526,400015.4914470695,11791948.298984085,13346321.853189756,17437924.26207356,169426365.49068523,0.0,105304619.9449567,0.0,73443962.52874966,0.0 
 01/29  13:00:00,11569622.125523575,21.0,24.0,19.0,26.0,104989878.21884683,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006283754999915608,6535019.579544196,351350137.32806625,207168863.50837184,129647519.99999999,14533753.819694398,0.0,17729113.59698548,10677051.158609186,17743958.726028176,161591713.53653009,0.0,99776086.24727808,0.0,71137844.27227326,0.0 
 01/29  14:00:00,9916405.751627233,21.0,24.0,19.0,26.0,104264748.83143212,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006283071401430184,5809890.192130156,331203618.3667463,205294765.8850407,113441580.0,12467272.4817056,0.0,17101054.06643856,10677010.08630605,14832972.258651345,160129917.39033176,0.0,99486778.74277237,0.0,69965355.63057985,0.0 
 01/29  15:00:00,9910211.428724729,21.0,24.0,19.0,26.0,86287106.77771917,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047111945264501089,5832248.13998908,306942056.6392065,218854806.91451789,75627720.0,12459529.724688665,1085124.8026228795,8417676.274179999,8007792.814518092,14971539.410582856,170706749.39332397,0.0,104806153.27086519,0.0,75222813.10547965,0.0 
 01/29  16:00:00,8257166.4010087349,21.0,24.0,19.0,26.0,86246309.59311417,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00471131745505315,5791450.955383964,308833703.26724568,228214700.7018759,70225740.0,10393262.56536977,2960235.7976595147,6711822.511933991,8007789.020117407,14729248.966249116,178007466.54746319,0.0,108678276.89825246,0.0,78651406.63223253,0.0 
 01/29  17:00:00,8257438.360643536,21.0,24.0,19.0,26.0,88619966.03294096,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.004713689767278103,5498407.395208384,334376992.95669499,242953690.4482186,81029700.0,10393602.508476358,5297197.511796057,6076694.903751792,8007790.339156784,12971444.912033994,189503878.54961054,0.0,115587150.5584392,0.0,83238944.97419274,0.0 
 01/29  18:00:00,11569632.353697008,21.0,24.0,19.0,26.0,114620926.68191272,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006283515747570536,5499268.042610297,349480477.9576043,243113051.3529352,91833660.00000002,14533766.604669102,4357915.408134086,9241874.073259663,10677001.471662339,12975031.469457148,189628180.05528946,0.0,116912675.29701564,0.0,82037721.74129541,0.0 
 01/29  19:00:00,14888479.957727606,21.0,24.0,19.0,26.0,114621946.32453773,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00785340993531601,5500287.683665418,349396789.6240832,238880882.0669819,91833660.00000002,18682247.557101337,151823.701881717,10404599.513188605,13346321.326994893,12979733.784580134,186327088.01224587,0.0,113813772.27418959,0.0,81835532.72107668,0.0 
 01/29  20:00:00,13233973.003974336,21.0,24.0,19.0,26.0,115136889.24548893,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007854805661672557,6015230.6046152249,352866879.7144524,244419066.68961478,91833660.00000002,16614153.02483765,625864.0925661697,10275271.911922692,13346322.06434961,15179143.347983659,190646872.0178995,0.0,116280301.42200864,0.0,83688787.57891216,0.0 
 01/29  21:00:00,11569317.652210894,21.0,24.0,19.0,26.0,97101949.84483764,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006283428548199681,5980291.205535307,353891385.13015177,258328311.89489178,81029700.0,14533373.235260016,3852692.4560791596,6194526.92376527,10676999.350541149,15028915.668598425,201496083.2780156,0.0,121410901.95507147,0.0,89407398.30596552,0.0 
 01/29  22:00:00,14890982.918646599,21.0,24.0,19.0,26.0,96879518.49079082,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007853833276192433,5757859.849918102,361192021.5533451,266878925.35433675,75627720.0,18685376.199008399,5647756.691803028,5034253.068694022,13346321.126246747,14079293.98030337,208165561.77638266,0.0,125199067.9227176,0.0,92288710.83668694,0.0 
 01/29  23:00:00,11571035.44717932,21.0,24.0,19.0,26.0,96508852.19230849,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006283599267566123,5387193.553005989,357948989.30092927,278589708.86261656,64823759.99999999,14535520.438312678,9353194.539377716,3162245.303505609,10677013.805069728,12496649.590975933,217299972.91284097,0.0,130813757.0792216,0.0,95808432.81663987,0.0 
 01/29  24:00:00,4949274.761714799,21.0,24.0,19.0,26.0,100844751.64382343,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031428416976988628,9723093.007661693,310754626.7661041,293692190.4565585,10803960.0,6258476.309545589,14428348.855020626,161827.16705676067,5338511.768203398,16249207.053825142,229079908.55611564,0.0,136515958.68764717,0.0,101886166.8514893,0.0 
 01/30  01:00:00,6600901.051256779,21.0,24.0,19.0,26.0,57787356.58643839,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003139686975135356,5693418.772476261,403326584.80379298,384199654.7240664,10803960.0,8322970.079726565,74320270.53899801,0.0,5342095.605061739,14963886.249433507,299675730.6847719,0.0,173798006.63671554,0.0,135199941.03107799,0.0 
 01/30  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43397968.62549926,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6325790.0994247649,0.0,4396138.252009008,234024163.61879219,223148203.61879219,10803960.0,72000.0,36089668.161893878,0.0,0.0,9680423.11762864,174055598.8226579,0.0,95837885.85673625,0.0,84543503.06154356,0.0 
 01/30  03:00:00,1647663.8732436917,15.6,30.0,15.6,30.0,43967562.74394676,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4299859.728411795,280815381.70731809,267879880.863725,10803960.0,2131540.8435931175,53208413.69368971,0.0,0.0,9107715.929367066,208946307.0737055,0.0,114658858.10667767,0.0,101279111.70429337,0.0 
 01/30  04:00:00,0.0,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,41628725.84411581,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4291577.075737334,196319396.53047503,185443436.53047503,10803960.0,72000.0,40071029.67278165,0.0,0.0,9058396.235008903,144645880.4937705,0.0,79181586.85570559,0.0,70125402.12957499,0.0 
 01/30  05:00:00,1647659.5224213186,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,44324983.86790827,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4657280.852373296,301392273.20171216,288456777.79654398,10803960.0,2131535.405168129,67919221.53720588,0.0,0.0,10368259.50593733,224996286.68130429,0.0,123138174.78139228,0.0,108849774.63717808,0.0 
 01/30  06:00:00,0.0,21.0,24.0,19.0,26.0,57480749.56866473,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5386811.757842284,399468111.1376545,383190171.1376545,16205939.999999999,72000.0,66993539.12429127,0.0,0.0,13537680.72585705,298888333.4873705,0.0,174461436.6504896,0.0,133749113.81990299,0.0 
 01/30  07:00:00,4948556.646224525,21.0,24.0,19.0,26.0,115060731.51685953,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002356699417748297,5939072.881483935,384648862.3602785,329773463.6780989,48617819.99999999,6257578.682179561,32144868.065369525,0.0,4006560.951382249,15170103.077955436,257223301.66891719,0.0,151433841.87687493,0.0,115111676.77506447,0.0 
 01/30  08:00:00,16557665.798993065,21.0,24.0,19.0,26.0,104208495.6167662,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009426206171252233,5753636.974321093,400249496.28703019,303853085.93570426,75627720.0,20768690.35132597,15892196.346556714,0.0,16026287.428897489,14504928.038618617,237005407.0298493,0.0,139663928.40425549,0.0,106663695.60861594,0.0 
 01/30  09:00:00,16551593.647879344,21.0,24.0,19.0,26.0,86208168.9850895,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008641140204604048,5753310.343429466,372068045.5696965,297287145.2635432,54019800.0,20761100.306153373,16810016.167215218,0.0,14690762.99378228,14503461.292117395,231883973.3055637,0.0,136756911.0040294,0.0,104449279.28455526,0.0 
 01/30  10:00:00,11573221.36233909,21.0,24.0,19.0,26.0,86244262.08099091,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007070319216322295,5789403.440901682,348965495.2225597,280407442.44203498,54019800.0,14538252.780524753,15487011.958878145,0.0,12019683.24668691,14720884.49019856,218717805.10478724,0.0,130001786.68563248,0.0,98038235.40217583,0.0 
 01/30  11:00:00,11569938.77820302,21.0,24.0,19.0,26.0,104209932.54378456,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006283356834504516,5755073.904482307,392623636.529662,259245926.90161307,118843560.0,14534149.628048962,10160531.962309178,3643302.180251935,10684148.041289892,14510800.500989,202211822.9832582,0.0,123352877.82972333,0.0,88181162.13655584,0.0 
 01/30  12:00:00,13230413.49660781,21.0,24.0,19.0,26.0,108365967.2894555,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007067789302047807,9911108.649368819,397411379.2976749,234948215.57279668,145853460.00000004,16609703.724878185,2699870.8316133606,8965891.525058212,12019716.022237465,17377300.904067898,183259608.1467814,0.0,112579218.16944191,0.0,80002606.960361,0.0 
 01/30  13:00:00,11571264.27439548,21.0,24.0,19.0,26.0,104991457.04887447,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006284336864515022,6536598.409571236,360211992.0272603,216028665.5603435,129647519.99999999,14535806.46691685,0.0,15998462.843976338,10684145.953487872,17745805.417979137,168502359.1370679,0.0,102611128.35885743,0.0,75213447.76123147,0.0 
 01/30  14:00:00,9913022.258205815,21.0,24.0,19.0,26.0,104266858.75194894,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005499355265687006,5812000.113430687,337610182.3473081,211705559.15229658,113441580.0,12463043.195011512,0.0,15660685.281468749,9348635.168789914,14845126.854304269,165130336.13879133,0.0,101252365.1244917,0.0,73200187.99732071,0.0 
 01/30  15:00:00,8257522.173979222,21.0,24.0,19.0,26.0,86290439.02097152,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713866654404824,5835580.383238756,305102860.51794198,219081433.2447797,75627720.0,10393707.273162216,3487725.2238201468,7348973.898153759,8013141.015172517,14989950.632200048,170883517.93092818,0.0,105442708.63989526,0.0,74763026.2740542,0.0 
 01/30  16:00:00,9909619.786262982,21.0,24.0,19.0,26.0,86247215.47984639,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713347499903863,5792356.842114165,304712087.8784187,222027557.6928038,70225740.0,12458790.18561485,7214276.261657508,6055166.275185142,8013141.495715622,14733137.195212769,173181495.00038696,0.0,107711932.92634504,0.0,74791779.05706261,0.0 
 01/30  17:00:00,8256688.803764224,21.0,24.0,19.0,26.0,88621171.04051113,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.004711804254406308,5499612.402780431,305270186.5684464,213847820.98832817,81029700.0,10392665.58011821,6129906.003426386,6783321.746222662,8013140.609081155,12976593.711747013,166801300.37089599,0.0,104177138.92211284,0.0,71946378.43180318,0.0 
 01/30  18:00:00,11570824.073784613,21.0,24.0,19.0,26.0,114629849.76776128,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006283847836795047,5508191.128458537,301188801.8600544,194819885.6334821,91833660.00000002,14535256.226572214,0.0,12779301.677797798,10684162.282509976,13025189.5538463,151959510.79411609,0.0,95118026.0468841,0.0,66163701.73025337,0.0 
 01/30  19:00:00,14894172.532019562,21.0,24.0,19.0,26.0,114640404.54707138,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008641296467864548,5518745.9054111889,308798916.2804041,198275893.1401732,91833660.00000002,18689363.140230795,0.0,14669824.709045642,14690762.70497976,13085717.720581012,154655196.64933513,0.0,96761667.74526407,0.0,67215745.88709235,0.0 
 01/30  20:00:00,16558388.904122688,21.0,24.0,19.0,26.0,115155936.84034157,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00942756251398012,6034278.19789512,310824153.8090615,198220899.59343846,91833660.00000002,20769594.215623086,0.0,15377508.111370977,16026287.572116476,15288823.71098885,154612301.68288199,0.0,96959926.55532418,0.0,66974592.11057854,0.0 
 01/30  21:00:00,14886907.18436455,21.0,24.0,19.0,26.0,97116149.01147866,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007853327068394064,5994490.370606439,296850654.3956903,197140672.76806746,81029700.0,18680281.62762292,0.0,10423618.857123487,13355239.619477079,15108709.6366512,153769724.75909264,0.0,95849812.96592707,0.0,67242128.77618663,0.0 
 01/30  22:00:00,14894238.907067255,21.0,24.0,19.0,26.0,96893427.45730399,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00864128883006849,5771768.815643802,293021218.0293281,198704051.9218587,75627720.0,18689446.107469404,667028.4106679035,9267524.295243623,14690762.790544628,14159026.100914479,154989160.49904979,0.0,96641552.36313056,0.0,67669825.11894018,0.0 
 01/30  23:00:00,13229751.17313571,21.0,24.0,19.0,26.0,96527123.2952404,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007068829789228087,5405464.655152678,294800903.9907908,213368268.15457643,64823759.99999999,16608875.836214358,4304015.768353688,7336520.259434062,12019712.506604502,12601333.355419936,166427249.1605696,0.0,103429588.33867806,0.0,72319877.80491363,0.0 
 01/30  24:00:00,6603310.70684209,21.0,24.0,19.0,26.0,100851317.35163546,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00393061848671881,9729658.71468595,249391238.53114087,230261296.43896593,10803960.0,8325982.092174937,7950733.562299764,3032756.125346413,6677619.908608597,16288601.29597068,179603811.22239346,0.0,109882282.60205505,0.0,79043745.6033596,0.0 
 01/31  01:00:00,6601457.252174217,21.0,24.0,19.0,26.0,57790250.79334374,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031401053034834909,5696312.979381187,308977056.08122506,289849430.76351627,10803960.0,8323665.317708844,52402227.61486036,0.0,5345413.897348764,14976198.774113533,226082555.99554269,0.0,134463346.24676574,0.0,100941426.73179792,0.0 
 01/31  02:00:00,1647651.0746797524,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42927385.1197101,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4469285.6388630759,144435730.53660304,131500245.69091192,10803960.0,2131524.845691118,15425174.615390588,0.0,0.0,10108820.55215059,102570191.6389113,0.0,55843753.79979634,0.0,52508497.042400527,0.0 
 01/31  03:00:00,0.0,15.6,30.0,15.6,30.0,44047765.50428228,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4380062.4887473159,177791349.47168637,166915389.47168637,10803960.0,72000.0,25932902.25965979,0.0,0.0,9577451.419670858,130194003.78791537,0.0,72519640.49721542,0.0,64666026.02796505,0.0 
 01/31  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41715270.88210639,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4378122.1137279239,125766303.16068855,114890343.16068855,10803960.0,72000.0,19979856.29365877,0.0,0.0,9565634.188303318,89614467.66533706,0.0,49877439.695042688,0.0,44398136.46180497,0.0 
 01/31  05:00:00,1647668.0246947353,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46371236.865757297,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6703533.850222319,189742866.66825793,176807360.63544924,10803960.0,2131546.032808663,33262175.651799688,0.0,0.0,19360651.11704389,137909741.29565043,0.0,76600051.86253539,0.0,68301352.1703805,0.0 
 01/31  06:00:00,0.0,21.0,24.0,19.0,26.0,59300335.571988899,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7206397.76116644,287799130.20976868,271521190.20976868,16205939.999999999,72000.0,45003277.88337034,0.0,0.0,21311474.01999931,211786528.3636195,0.0,127023371.57316776,0.0,94085373.77347303,0.0 
 01/31  07:00:00,4947997.183685234,21.0,24.0,19.0,26.0,115898876.57087915,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002356005747854979,6777217.935504244,282038640.45374247,227163941.08649529,48617819.99999999,6256879.367247164,14421724.84483292,81958.663292255,4009062.2180381065,18768589.275757269,177187874.0474663,0.0,108229909.58529936,0.0,78280181.44518838,0.0 
 01/31  08:00:00,16559142.787931182,21.0,24.0,19.0,26.0,104243772.38974974,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009428128581938644,5788913.747302718,298778871.8112651,202380615.2587248,75627720.0,20770536.552540296,3489015.2305824768,4749444.538847426,16036291.85911607,14703393.33431142,157856879.90180535,0.0,97069642.18766618,0.0,70109454.69716056,0.0 
 01/31  09:00:00,16553105.671316328,21.0,24.0,19.0,26.0,86241347.12558203,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008640250110609326,5786488.48392289,270521094.8352687,195738304.53560663,54019800.0,20762990.29966207,3788210.371168155,4178714.2455093937,14699934.677626536,14689418.440102857,152675877.53777314,0.0,94124919.75686918,0.0,67873174.76392506,0.0 
 01/31  10:00:00,11571700.234320116,21.0,24.0,19.0,26.0,86277704.62545458,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007073359281695336,5822845.985362322,257614436.91074435,189058285.50424028,54019800.0,14536351.406504063,4059440.6493981776,4468676.709046458,12027219.332099908,14907626.034281567,147465462.69330744,0.0,91612861.02718149,0.0,65174818.64914674,0.0 
 01/31  11:00:00,11571086.717437977,21.0,24.0,19.0,26.0,104262907.36530921,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00628355764055451,5808048.726006747,303428529.4868306,170049384.9619081,118843560.0,14535584.524922504,1709833.5725561199,10912816.924124644,10690825.949407755,14813566.677611676,132638520.27028832,0.0,86021397.22356701,0.0,55939340.02974279,0.0 
 01/31  12:00:00,13231775.469764833,21.0,24.0,19.0,26.0,108418271.2495786,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070681445375319249,9963412.609491576,310040043.5778371,147575177.41874866,145853460.00000004,16611406.159088413,0.0,21925136.140676127,12027186.954127826,17691124.664804434,115108638.38662397,0.0,76155667.70005074,0.0,48275187.66959378,0.0 
 01/31  13:00:00,11570136.392030826,21.0,24.0,19.0,26.0,105045432.3789962,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006284934733220022,6590573.739692382,274272790.06073859,130090873.4200821,129647519.99999999,14534396.640656472,0.0,31844095.98207324,10690830.915928007,18061803.69146029,101470881.26766408,0.0,66612457.207515399,0.0,44180641.04316919,0.0 
 01/31  14:00:00,9912036.038614566,21.0,24.0,19.0,26.0,104325456.1196466,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005499743798799043,5870597.481127966,256055617.98342676,130152227.53956178,113441580.0,12461810.443864923,0.0,30311342.53130325,9354474.355564692,15182542.822702749,101518737.4808582,0.0,67408113.94559452,0.0,43432840.51828516,0.0 
 01/31  15:00:00,9687212.536996216,21.0,24.0,19.0,26.0,86344425.57482529,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004716007327666895,5889566.93709038,239255031.40553577,151446525.01742748,75627720.0,12180786.388108299,0.0,16177615.07225666,8018145.1278536389,15300635.64935457,118128289.51359342,0.0,77537044.42701124,0.0,49913462.06960404,0.0 
 01/31  16:00:00,8478481.796429014,21.0,24.0,19.0,26.0,86294038.39032759,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004711932137104606,5839179.752596762,242295384.5632491,161399742.99183823,70225740.0,10669901.571410908,1675396.2450588095,11579471.798443193,8018145.924806082,15001664.206912142,125891799.53363383,0.0,82745814.5214587,0.0,52468201.995196077,0.0 
 01/31  17:00:00,8257662.262010912,21.0,24.0,19.0,26.0,88665491.49972552,0.0,0.0,24055441.644392939,2666700.0,47077200.0,9322216.98862597,0.004712584414082878,5543932.861994056,251952243.2424851,160528660.86259897,81029700.0,10393882.379886136,1188134.9282128185,11756740.625923962,8018146.008639658,13230777.180363067,125212355.4728272,0.0,82250148.63886787,0.0,52284423.816980589,0.0 
 01/31  18:00:00,11569872.778588433,21.0,24.0,19.0,26.0,114674509.56973034,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006284884239315651,5552850.930426564,255335244.6170485,148967517.48695565,91833660.00000002,14534067.13009285,0.0,21666481.79207088,10690825.840005009,13282120.406824476,116194663.6398254,0.0,76301787.01388553,0.0,49215093.60896074,0.0 
 01/31  19:00:00,14896052.761491973,21.0,24.0,19.0,26.0,114683559.15530578,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008643592148494112,5561900.513643284,254841186.8867283,144315813.50415946,91833660.00000002,18691713.382568838,0.0,24483190.055012764,14699931.831989674,13334216.750667213,112566334.53324437,0.0,74550902.72447726,0.0,47337648.79178836,0.0 
 01/31  20:00:00,18216255.384778568,21.0,24.0,19.0,26.0,114687436.96344403,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009428548025784269,5565778.320996588,256247466.06377415,141571917.98677454,91833660.00000002,22841888.076999606,0.0,25387856.551575226,16036281.001944783,13356543.029099036,110426096.02968411,0.0,73658331.24762239,0.0,46089981.76508318,0.0 
 01/31  21:00:00,13231145.454123859,21.0,24.0,19.0,26.0,96682005.95466282,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00785276825107829,5560347.313791154,243473876.53986717,145833557.88541834,81029700.0,16610618.65444881,0.0,19592475.70604875,13363577.820371259,13325277.596120602,113750175.1506263,0.0,74795023.63742966,0.0,48277368.49621779,0.0 
 01/31  22:00:00,14896287.03955225,21.0,24.0,19.0,26.0,96563979.97582215,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008644131570645276,5442321.334159123,249825529.00584675,155505802.78124757,75627720.0,18692006.22459914,0.0,16764688.482143917,14699933.076363979,12817683.663152809,121294526.16937313,0.0,78953645.31100582,0.0,51663097.84138797,0.0 
 01/31  23:00:00,13231592.533629531,21.0,24.0,19.0,26.0,96548391.5962363,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070684379600467269,5426732.9561489759,258358870.19167084,176923932.69842173,64823759.99999999,16611177.493249136,755822.1397749069,11109950.557662057,12027186.954050223,12726178.388330415,138000667.50476895,0.0,88559233.08745224,0.0,58763651.40033769,0.0 
 01/31  24:00:00,8254022.103554033,21.0,24.0,19.0,26.0,100857433.30608253,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003930516550149707,9735774.66913313,223543628.30441094,202350336.0364383,10803960.0,10389332.267972636,5012741.687575024,6124451.018930016,6681788.6221427,16325297.022653765,157833262.10842187,0.0,98501035.19327218,0.0,68654443.89817086,0.0 
 02/01  01:00:00,4950389.4264118489,21.0,24.0,19.0,26.0,57783376.89114913,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003142198096471736,5689439.077184491,294813494.072147,277749664.4581127,10803960.0,6259869.614034304,47619397.13012852,0.0,5348518.791044893,14949375.432923643,216644738.2773279,0.0,129763046.6184185,0.0,96203908.6419312,0.0 
 02/01  02:00:00,1647587.020120542,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43122788.376061778,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4453894.323593875,157013921.0348464,144078516.25583823,10803960.0,2131444.779008189,16455490.09568528,0.0,0.0,10019711.498051599,112381242.6795538,0.0,63269382.6142752,0.0,55104713.840077627,0.0 
 02/01  03:00:00,0.0,15.6,30.0,15.6,30.0,44022181.53667535,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4354478.521140377,204260266.18462137,193384306.18462137,10803960.0,72000.0,30460603.05658383,0.0,0.0,9429307.109991614,150839758.82400466,0.0,83856645.73672596,0.0,73974775.8245447,0.0 
 02/01  04:00:00,1647604.0097916085,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41675369.64715937,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4338220.878780891,157346305.19387795,144410879.17818306,10803960.0,2131466.0156949,26854711.973100615,0.0,0.0,9333722.192946036,112640485.75898278,0.0,62445764.82304521,0.0,54855829.42744842,0.0 
 02/01  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44385532.03252239,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4717829.016987419,246236300.9094568,235360340.9094568,10803960.0,72000.0,48283568.332561049,0.0,0.0,10727470.889397962,183581065.90937627,0.0,101393853.22404593,0.0,89178875.42259628,0.0 
 02/01  06:00:00,1647620.9748594622,21.0,24.0,19.0,26.0,57481266.267938237,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5387328.45711579,362260068.32117167,343922641.09954348,16205939.999999999,2131487.221628177,55562893.32897137,0.0,0.0,13539853.949693039,268259660.05764393,0.0,158006004.686241,0.0,119575872.35442445,0.0 
 02/01  07:00:00,3298769.908017208,21.0,24.0,19.0,26.0,115060852.85260597,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023561717848006645,5939194.217230905,361020857.3412862,308207653.0336589,48617819.99999999,4195384.3076272369,25597577.523157266,0.0,4011397.253555594,15170569.418064107,240401969.36625395,0.0,142638010.38760475,0.0,107086175.96166978,0.0 
 02/01  08:00:00,18214015.74003452,21.0,24.0,19.0,26.0,104208484.24974706,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009428074379210961,5753625.607300092,390187685.5581121,291720876.98403319,75627720.0,22839088.574078889,11463151.423852187,238136.44205065393,16045553.871380432,14504779.665138584,227542284.04754589,0.0,134804960.5177528,0.0,102059540.51281442,0.0 
 02/01  09:00:00,14893935.823467706,21.0,24.0,19.0,26.0,86208399.85175687,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00864074528749393,5753541.210097221,355849663.34649488,283140796.0863514,54019800.0,18689067.26014354,11540372.205984712,0.0,14708465.608501712,14504345.125371226,220849820.94735406,0.0,130773784.75085747,0.0,99398253.17951766,0.0 
 02/01  10:00:00,13226776.309419699,21.0,24.0,19.0,26.0,86244904.140923,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007072437657853629,5790045.500831663,336230951.5046393,265605994.17765899,54019800.0,16605157.326980314,8702073.170396628,3409.4139050954256,12034199.410519492,14723536.408812397,207172675.458574,0.0,122934939.8206898,0.0,93559952.62090545,0.0 
 02/01  11:00:00,11570533.273616313,21.0,24.0,19.0,26.0,104211810.23623729,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062861081576755469,5756951.59693228,371150931.7076787,237772478.97443403,118843560.0,14534892.733244684,4409090.193619154,6416605.053196913,10697042.050532759,14520527.52746552,185462533.60005857,0.0,113189522.29569818,0.0,81595228.28738187,0.0 
 02/01  12:00:00,11575623.849218047,21.0,24.0,19.0,26.0,108371658.17136242,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007071563631229107,9916799.531271968,368907122.6652677,208512406.8330078,145853460.00000004,14541255.832259855,0.0,16076996.053347188,12034162.990880253,17411446.19548679,162639677.32974614,0.0,100250789.87673819,0.0,71711104.43602932,0.0 
 02/01  13:00:00,11569763.12607583,21.0,24.0,19.0,26.0,104998115.23966278,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00628506696495476,6543256.600358826,329380574.25118306,185199124.18413563,129647519.99999999,14533930.067047425,0.0,27026583.230899335,10697019.26262698,17785950.7688678,144455316.86362583,0.0,88286014.45208282,0.0,65491519.39456352,0.0 
 02/01  14:00:00,9913759.126317984,21.0,24.0,19.0,26.0,104280953.57208568,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005500301811433952,5826094.9335664999,303605997.2994143,177700453.0367032,113441580.0,12463964.262711058,0.0,27693481.788201617,9359932.299294064,14926278.836747535,138606353.36862848,0.0,85518846.43258959,0.0,62409723.919059719,0.0 
 02/01  15:00:00,9909974.07430153,21.0,24.0,19.0,26.0,86303644.23741713,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713709506614443,5848785.599684527,275918118.82048258,187831165.78320507,75627720.0,12459233.03727752,0.0,16226411.647525464,8022797.520369063,15065796.552912673,146508309.31089995,0.0,90592780.23733682,0.0,65237746.056584898,0.0 
 02/01  16:00:00,8257027.811159917,21.0,24.0,19.0,26.0,86255814.71404065,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004712947816636095,5800956.076308803,270305929.2415469,189687099.91020797,70225740.0,10393089.331338982,0.0,11035782.409149722,8022794.595616443,14781549.28090541,147955937.92996223,0.0,92635866.13348168,0.0,64642288.779500778,0.0 
 02/01  17:00:00,8257359.067864069,21.0,24.0,19.0,26.0,85959915.85075724,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715220425176529,5505057.213023134,286846228.17404928,195423024.77967046,81029700.0,10393503.394378776,675122.017537614,10287188.21575381,8022796.860911134,13006906.483262653,152429959.32814295,0.0,95680958.30914277,0.0,66071218.002020929,0.0 
 02/01  18:00:00,11569634.963637829,21.0,24.0,19.0,26.0,114633363.71606052,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006285865213948247,5511705.076755763,307636263.0801394,201268833.21310599,91833660.00000002,14533769.867033354,0.0,16887271.27279994,10697011.452857433,13045179.658757767,156989689.90622268,0.0,97660981.87836121,0.0,68650925.01088314,0.0 
 02/01  19:00:00,16551053.947490763,21.0,24.0,19.0,26.0,114634674.20514319,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008643380675735217,5513015.56348091,337908616.24671986,225314530.5532782,91833660.00000002,20760425.693441623,0.0,15191549.058693206,14708464.113847115,13052715.603046287,175745333.831557,0.0,108028333.03118302,0.0,77039217.78339562,0.0 
 02/01  20:00:00,16557002.481555049,21.0,24.0,19.0,26.0,115144994.5352334,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009426889647275526,6023335.8927876059,352569637.68074157,239968116.46051324,91833660.00000002,20767861.22022827,0.0,13185715.368842507,16045559.39657271,15225812.913348312,187175130.83920033,0.0,114435097.30929224,0.0,82062250.51292925,0.0 
 02/01  21:00:00,13233817.518959523,21.0,24.0,19.0,26.0,97104077.46182677,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007857431310063538,5982418.820950441,359189816.2259793,261546157.55373,81029700.0,16613958.672249247,2795807.9371138068,7245205.783711251,13371332.749333289,15040228.749823213,204006002.89190946,0.0,122830362.40530169,0.0,90497857.46962926,0.0 
 02/01  22:00:00,16551535.928277176,21.0,24.0,19.0,26.0,96879859.15913876,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008643379503204988,5758200.51747649,371306433.39360597,274917685.23558917,75627720.0,20761028.158016806,5028665.504660401,5493403.596692612,14708465.717351476,14080727.068394393,214435794.48375953,0.0,128521658.02914924,0.0,95236353.43763112,0.0 
 02/01  23:00:00,11573260.54836579,21.0,24.0,19.0,26.0,96509125.17849955,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007071944521689194,5387466.538408702,363010044.24518176,283647982.4830511,64823759.99999999,14538301.76213065,8510415.316493057,3637007.0418113607,12034167.576112289,12497801.731942852,221245426.3367799,0.0,132793946.50658418,0.0,97773696.81321684,0.0 
 02/01  24:00:00,8252675.909566744,21.0,24.0,19.0,26.0,100844741.84552524,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003926313484179866,9723083.208580038,314571043.24750939,293379433.6901583,10803960.0,10387649.557351102,12825603.360281175,308911.25663763019,6685665.820963105,16249148.259335205,228835958.2783235,0.0,136227928.1222087,0.0,101930247.1391359,0.0 
 02/02  01:00:00,6598372.594864053,21.0,24.0,19.0,26.0,57785455.118031848,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031450957191945397,5691517.304064304,380159658.1000594,361035888.5309787,10803960.0,8319809.569080778,67796979.50545722,0.0,5351400.997538231,14955726.261566986,281607993.0541634,0.0,164016304.2229793,0.0,126913905.81420598,0.0 
 02/02  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43203441.3215592,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6114995.527803886,0.0,4412405.519689823,204409697.23322354,193533737.23322354,10803960.0,72000.0,27986446.9152857,0.0,0.0,9776133.944690058,150956315.04191435,0.0,81272260.59409508,0.0,75799049.97192684,0.0 
 02/02  03:00:00,0.0,15.6,30.0,15.6,30.0,43980490.46354417,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4312787.4480092,246938394.1540548,236062434.1540548,10803960.0,72000.0,43285084.77005267,0.0,0.0,9183617.75601421,184128698.6401627,0.0,101113408.65132192,0.0,90006952.72610614,0.0 
 02/02  04:00:00,1647648.1958770063,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41647598.06791249,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4310449.299534016,178995286.5218835,166059805.2746277,10803960.0,2131521.2472558228,33679914.92093797,0.0,0.0,9169670.251537269,129526648.1142096,0.0,71054800.0461103,0.0,63132956.559609379,0.0 
 02/02  05:00:00,0.0,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,44358886.70929763,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4691183.693762658,268499335.0256874,257623375.0256874,10803960.0,72000.0,56539990.49307089,0.0,0.0,10569435.405846347,200946232.52003623,0.0,110161902.49200756,0.0,97775992.76529449,0.0 
 02/02  06:00:00,1647665.1847774748,21.0,24.0,19.0,26.0,57481156.65164538,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5387218.8408229439,385839505.73880049,367502023.25582119,16205939.999999999,2131542.482979304,61703555.691792029,0.0,0.0,13539408.50033246,286651578.1395405,0.0,167539731.03132735,0.0,128434064.0912342,0.0 
