Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/02  07:00:00,4947690.579402225,21.0,24.0,19.0,26.0,115060798.79772513,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023580651782387077,5939140.162348172,374686681.26240029,319812365.1432499,48617819.99999999,6256496.119150311,28899902.803857827,0.0,4013540.3629105037,15170375.961867033,249453644.81173498,0.0,147110882.82277967,0.0,111664978.97197627,0.0 
 02/02  08:00:00,16558643.49883199,21.0,24.0,19.0,26.0,104209374.7844778,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009428942626421128,5754516.142029974,385652546.5059235,289254914.05293968,75627720.0,20769912.452983805,11740610.955346473,17866.486809447088,16054203.177233382,14508616.284829904,225618832.96129299,0.0,133134828.59908933,0.0,101806221.34522373,0.0 
 02/02  09:00:00,14894172.998165183,21.0,24.0,19.0,26.0,86209415.25552176,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008643897144019392,5754556.613858962,344789684.79283139,272080521.0699296,54019800.0,18689363.722901789,10995352.340313364,0.0,14716351.410674397,14508703.557934996,212222806.4345451,0.0,125657940.49363257,0.0,95887082.92393378,0.0 
 02/02  10:00:00,13229833.569048195,21.0,24.0,19.0,26.0,86246042.22312214,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007071194244607922,5791183.583032058,311563254.22943696,240934475.4002822,54019800.0,16608978.829154762,7854140.161766912,409466.7877979045,12040649.71553057,14728380.214452817,187928890.81222014,0.0,112742022.9305256,0.0,84509084.8647162,0.0 
 02/02  11:00:00,11570868.305558045,21.0,24.0,19.0,26.0,104225852.72915729,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006286458393157954,5770994.089851935,347672536.8399273,214293665.32468523,118843560.0,14535311.5152421,4189904.2673633147,7055038.843131781,10702773.438786483,14600542.353176583,167149058.95325447,0.0,103610104.3666014,0.0,72861171.56967405,0.0 
 02/02  12:00:00,13226227.747775805,21.0,24.0,19.0,26.0,108388824.30992556,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007073896336419404,9933965.669832766,344031814.5102123,181573882.87230314,145853460.00000004,16604471.637909156,0.0,17654123.07766273,12040652.40251452,17514443.026851588,141627628.64039649,0.0,89129406.65000886,0.0,61820438.97340951,0.0 
 02/02  13:00:00,11570092.639754469,21.0,24.0,19.0,26.0,105028259.85346103,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006286748486940293,6573401.214155383,291780468.62878748,147598606.67744086,129647519.99999999,14534341.951346584,0.0,29424571.395068095,10702785.52813936,17956609.014724219,115126913.20840389,0.0,73056670.02817482,0.0,51392460.16324945,0.0 
 02/02  14:00:00,9912163.384816878,21.0,24.0,19.0,26.0,104320712.13850029,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00549919843140269,5865853.499982191,260631853.32775278,134728303.70414905,113441580.0,12461969.623603706,0.0,29471377.29911345,9364917.874403589,15155230.811522156,105088076.88923626,0.0,68663227.10429399,0.0,45747066.76796305,0.0 
 02/02  15:00:00,8256928.083376265,21.0,24.0,19.0,26.0,86338066.71757385,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713823973290309,5883208.079841126,230616231.45408867,144595546.78011883,75627720.0,10392964.673969837,0.0,16896574.68913797,8027096.890963414,15264017.954587905,112784526.48849269,0.0,74088694.38176659,0.0,48018049.08974717,0.0 
 02/02  16:00:00,8257275.529626749,21.0,24.0,19.0,26.0,86280783.46413031,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715562580071388,5825924.82639586,230684746.97674365,150065608.00318427,70225740.0,10393398.973559361,362903.1158038284,11692179.266295666,8027099.188706719,14925331.315104077,117051174.24248374,0.0,77453144.12747745,0.0,48920247.09802688,0.0 
 02/02  17:00:00,9909399.259608228,21.0,24.0,19.0,26.0,85981420.5592297,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047153722024106639,5526561.921495419,249445569.40305884,155957354.87054286,81029700.0,12458514.532515975,283261.3234116689,11581951.992846162,8027099.871929598,13130741.428720488,121646736.79902344,0.0,79808252.96835739,0.0,51160700.81368755,0.0 
 02/02  18:00:00,11570111.090011113,21.0,24.0,19.0,26.0,114660868.82428254,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006286760877499355,5539210.184976888,255022308.37532849,148654283.36159776,91833660.00000002,14534365.013730696,0.0,21835888.38591638,10702780.002347717,13203567.733383116,115950341.02204627,0.0,75735842.01203752,0.0,49536715.99302973,0.0 
 02/02  19:00:00,14893571.310458992,21.0,24.0,19.0,26.0,114670447.82996342,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008641436883833101,5548789.188303089,261549458.5959656,151027186.96845538,91833660.00000002,18688611.62751018,0.0,23747247.072909643,14716352.137755229,13258713.242129952,117801205.83539519,0.0,76996882.31783469,0.0,50126540.500582057,0.0 
 02/02  20:00:00,16557887.894061935,21.0,24.0,19.0,26.0,115188930.8662108,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009429414710336011,6067272.223762504,265123732.74007345,152521104.77516807,91833660.00000002,20768967.96490537,0.0,24104370.514226427,16054159.402178076,15478811.57863367,118966461.7246311,0.0,77919280.9242884,0.0,50369397.78336404,0.0 
 02/02  21:00:00,14892298.621216402,21.0,24.0,19.0,26.0,97152862.53683229,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007859960429992309,6031203.895953432,256535276.19420678,156818555.39812703,81029700.0,18687020.796079764,0.0,18292542.871598007,13378502.324080173,15320119.31934689,122318473.21053908,0.0,79092300.36279485,0.0,52548389.830764789,0.0 
 02/02  22:00:00,14894167.429529693,21.0,24.0,19.0,26.0,96928642.21616325,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008641124988297326,5806983.574503243,248176810.4393742,153859733.67713497,75627720.0,18689356.76223923,0.0,17060910.29593011,14716352.75117701,14365741.800859757,120010592.26816529,0.0,77962117.81159857,0.0,51370691.43958775,0.0 
 02/02  23:00:00,13227023.454480475,21.0,24.0,19.0,26.0,96557941.22320484,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00707298732963983,5436282.583112951,238938502.08442656,157509275.83196987,64823759.99999999,16605466.252456699,0.0,12974564.926645605,12040652.49717587,12782237.28241259,122857235.1489365,0.0,80104671.78393527,0.0,52074780.348022449,0.0 
 02/02  24:00:00,6601976.312761588,21.0,24.0,19.0,26.0,100876385.35869351,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003928218353978844,9754726.721746393,185656621.92372353,166528347.79256589,10803960.0,8324314.1311576,2109155.9572410716,8025469.696095307,6689251.428111745,16439009.338333346,129892111.27820142,0.0,83190386.04822755,0.0,56023942.21299439,0.0 
 02/03  01:00:00,6600177.507214578,21.0,24.0,19.0,26.0,57800266.74583115,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003142925242048414,5706328.931865781,240872551.7055576,221746526.0387585,10803960.0,8322065.666799116,35101060.48387191,0.0,5354032.398083226,15042338.51001935,172962290.31023164,0.0,106153340.9151176,0.0,76131166.37813495,0.0 
 02/03  02:00:00,0.0,15.6,30.0,15.6,30.0,42523845.65838279,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5326981.136357697,0.0,4520824.247959596,95265180.84275694,84389220.84275694,10803960.0,72000.0,4902145.031164157,0.0,0.0,10413072.217340857,65823592.25735042,0.0,37766389.037683639,0.0,33384184.352821437,0.0 
 02/03  03:00:00,1647660.2980417009,15.6,30.0,15.6,30.0,44107820.712578359,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4440117.697043391,129771997.78428209,116836501.40960685,10803960.0,2131536.3746752489,11898113.911791105,0.0,0.0,9932685.484724135,91132471.09949336,0.0,51786359.68268794,0.0,46337774.1540712,0.0 
 02/03  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41769944.20263243,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4432795.434253953,90892246.728362,80016286.728362,10803960.0,72000.0,9660355.431737798,0.0,0.0,9888924.82590042,62412703.64812236,0.0,35365096.20833126,0.0,31708715.931301919,0.0 
 02/03  05:00:00,1647652.5187445228,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46455077.72207354,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,6787374.706538578,140483582.82493217,127548096.17419425,10803960.0,2131526.650737902,18480312.94968778,0.0,0.0,19863696.254941428,99487515.01587154,0.0,56220596.43917014,0.0,50258581.313967239,0.0 
 02/03  06:00:00,0.0,21.0,24.0,19.0,26.0,59309068.334769267,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7215130.523946813,238246466.0144423,221968526.0144423,16205939.999999999,72000.0,33678536.16775019,0.0,0.0,21356082.909025775,173135450.291265,0.0,105996553.00313296,0.0,76461114.27115357,0.0 
 02/03  07:00:00,4948046.0643701539,21.0,24.0,19.0,26.0,115909175.61957583,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002358024769695956,6787516.984198911,237024886.47260288,182150126.0056565,48617819.99999999,6256940.466946375,7637639.007561035,2560074.778365697,4015519.159536948,18828593.86374286,142077098.28441207,0.0,89201045.53240285,0.0,62198269.735030908,0.0 
 02/03  08:00:00,16556258.403212484,21.0,24.0,19.0,26.0,104253660.1711985,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009430338179987759,5798801.528749277,258184342.65563164,161789691.51572026,75627720.0,20766931.139911385,0.0,9538906.675151576,16062055.992157486,14760320.693478603,126195959.3822618,0.0,80103533.42106515,0.0,55414642.944217819,0.0 
 02/03  09:00:00,16550492.675356217,21.0,24.0,19.0,26.0,86245567.0821008,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008646334475070133,5790708.44043557,242845900.95620508,168066376.8396471,54019800.0,20759724.116557987,512804.3244634078,7206345.714587223,14723590.989890993,14713708.113817575,131091773.93492475,0.0,82651458.78584263,0.0,57762532.132103208,0.0 
 02/03  10:00:00,11575226.485954393,21.0,24.0,19.0,26.0,86275629.26835013,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007071620818650184,5820770.6282596089,240216985.8568346,171656426.71924929,54019800.0,14540759.137585335,1657458.9388712522,6819725.583633689,12046541.975027275,14895666.807042513,133892012.84101442,0.0,84478407.56558043,0.0,58735822.258454959,0.0 
 02/03  11:00:00,11569436.061437224,21.0,24.0,19.0,26.0,104258328.91659153,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006286665867402295,5803470.277285946,295329283.86994758,161952202.62595726,118843560.0,14533521.24399034,296625.10183469057,13045416.130151313,10708015.510149485,14787193.748618566,126322718.04824667,0.0,82904442.11811322,0.0,52740492.91315449,0.0 
 02/03  12:00:00,13230023.9747849,21.0,24.0,19.0,26.0,108409335.30878406,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007070987746514833,9954476.668694186,304620596.0817771,142157919.249958,145853460.00000004,16609216.831818998,0.0,26086573.269786698,12046577.197326025,17637509.02002009,110883177.01496727,0.0,73559996.54583897,0.0,46645397.45214947,0.0 
 02/03  13:00:00,11571066.679220532,21.0,24.0,19.0,26.0,105024784.05463538,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006287024886538657,6569925.415329462,276285694.6537873,132102615.17616239,129647519.99999999,14535559.477624972,0.0,34736085.724188927,10708033.387111307,17946463.094662955,103040039.83740667,0.0,67176165.27135968,0.0,45186091.54906784,0.0 
 02/03  14:00:00,9912954.264891802,21.0,24.0,19.0,26.0,104300529.16156407,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005501710201242732,5845670.52304347,258797485.982939,132892947.77796072,113441580.0,12462958.204978306,0.0,33275193.67338883,9369530.741956318,15038989.338294665,103656499.26680938,0.0,68092063.57897716,0.0,44886652.67085268,0.0 
 02/03  15:00:00,8257536.760061292,21.0,24.0,19.0,26.0,86320382.73149169,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047158454769043668,5865524.093756945,235480487.11586917,149459041.6104496,75627720.0,10393725.505419571,0.0,19110435.509470568,8031048.34226289,15162174.517426137,116578052.4561507,0.0,76426459.28162405,0.0,49473810.157547619,0.0 
 02/03  16:00:00,9909726.628329652,21.0,24.0,19.0,26.0,86277709.7994676,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715252217332322,5822851.161733434,236141366.34717403,153456702.6115046,70225740.0,12458923.735669382,0.0,13542045.980524593,8031048.755591871,14907628.541103702,119696228.0369736,0.0,79083140.92977442,0.0,49935304.0902199,0.0 
 02/03  17:00:00,8256853.31373691,21.0,24.0,19.0,26.0,85991444.06657243,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00471380751810098,5536585.428839725,238300406.99167473,146877835.7779844,81029700.0,10392871.213690339,0.0,15134617.402718386,8031046.776923064,13188461.12974742,114564711.90682784,0.0,76111986.91316696,0.0,47774941.97668192,0.0 
 02/03  18:00:00,11571191.53063323,21.0,24.0,19.0,26.0,114673514.41070086,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006286534300583889,5551855.771395427,240759819.13569582,134390443.59675998,91833660.00000002,14535715.53893578,0.0,25730186.6987734,10708028.206741205,13276384.173093087,104824546.0054728,0.0,70097568.83492798,0.0,44049194.15356562,0.0 
 02/03  19:00:00,14894886.08496834,21.0,24.0,19.0,26.0,114683509.52586831,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00864542787795384,5561850.884203982,243874009.51324535,133350094.4487174,91833660.00000002,18690255.06452794,0.0,27812460.272793525,14723593.591493704,13333924.339850538,104013073.66999957,0.0,69934798.79370912,0.0,43400491.8593114,0.0 
 02/03  20:00:00,16559464.761843782,21.0,24.0,19.0,26.0,114687502.97390728,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009432060226408391,5565844.331456322,245166565.51864175,132561966.50633137,91833660.00000002,20770939.012310365,0.0,28440107.782804956,16062101.300763201,13356917.337666857,103398333.87493848,0.0,69803800.6221298,0.0,42916750.23583005,0.0 
 02/03  21:00:00,14888070.587339418,21.0,24.0,19.0,26.0,96679760.75148592,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007855482937651629,5558102.110611526,240421077.32068069,140709641.46687535,81029700.0,18681735.85380534,0.0,22074889.201842969,13385085.83577858,13312343.171476953,109753520.34416278,0.0,72514984.89793845,0.0,46560752.42924475,0.0 
 02/03  22:00:00,14895660.444821759,21.0,24.0,19.0,26.0,96559027.80494172,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008646181061037845,5437369.163276635,237712921.91871975,143393978.9227031,75627720.0,18691222.99601667,0.0,19978021.36263912,14723590.959994745,12788610.271751024,111847303.5597084,0.0,73760571.820694,0.0,47408948.722034979,0.0 
 02/03  23:00:00,13231173.4582001,21.0,24.0,19.0,26.0,96555037.92133819,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070710161703129259,5433379.281248277,230531282.244704,149096868.58582274,64823759.99999999,16610653.65888129,0.0,15526047.980583489,12046556.182656521,12765191.49183387,116295557.49694172,0.0,76759918.0163431,0.0,48857856.46361959,0.0 
 02/03  24:00:00,8255336.843325508,21.0,24.0,19.0,26.0,100874280.18880108,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003932064538745739,9752621.551850126,179415529.75235609,158220594.0907872,10803960.0,10390975.661568875,855228.1437728802,9256790.200450028,6692542.747042982,16426378.318955742,123412063.39081402,0.0,79793348.45288234,0.0,52940931.92095253,0.0 
 02/04  01:00:00,4950274.899509674,21.0,24.0,19.0,26.0,57799036.58867629,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003142571435442918,5705098.7747112759,230415871.66906796,213352185.21095065,10803960.0,6259726.458117282,32143057.012567544,0.0,5356420.7327165859,15035960.87100217,166414704.4645415,0.0,102677979.81403248,0.0,73058941.63353035,0.0 
 02/04  02:00:00,1647623.1593556584,15.6,30.0,15.6,30.0,42183478.14217386,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4994044.815335341,0.0,4513393.052773025,90358452.49470857,77423002.54251185,10803960.0,2131489.952196718,3720122.000148017,0.0,0.0,10368968.087077212,60389941.983159247,0.0,34864746.71196419,0.0,30519240.083527924,0.0 
 02/04  03:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,44106029.68997373,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4438326.674438752,126315357.12812774,115439397.12812774,10803960.0,72000.0,10806198.147889745,0.0,0.0,9922478.908801819,90042729.75993964,0.0,51261347.43966547,0.0,45773045.057539779,0.0 
 02/04  04:00:00,1647565.6754248485,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41772035.28038146,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4434886.512002982,92053637.19411674,79118259.09547298,10803960.0,2131418.0986437725,8941773.848252777,0.0,0.0,9901568.288558595,61712242.09446892,0.0,35009630.63081006,0.0,31363719.955169009,0.0 
 02/04  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44580987.52001291,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4913284.504477941,134297429.1544909,123421469.15449089,10803960.0,72000.0,16708306.29081101,0.0,0.0,11882635.639791569,96268745.9405029,0.0,54534964.01711857,0.0,48725444.66064985,0.0 
 02/04  06:00:00,1647582.7028573349,21.0,24.0,19.0,26.0,57501471.10532315,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5407533.29450071,233375079.74801234,215037700.36548097,16205939.999999999,2131439.382531364,31544534.24634189,0.0,0.0,13651293.634958543,167729406.28507517,0.0,103073712.37554503,0.0,73977910.89255253,0.0 
 02/04  07:00:00,3298700.511348193,21.0,24.0,19.0,26.0,115094793.14556691,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002356358028337092,5973134.510191655,232770290.01969625,179957172.4562627,48617819.99999999,4195297.5634334939,7522982.204756508,2983294.281252009,4017319.4869294639,15364855.359925345,140366594.51588495,0.0,88617256.5975596,0.0,61071554.90134598,0.0 
 02/04  08:00:00,4948163.013503349,21.0,24.0,19.0,26.0,104265262.15188688,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023575225271254475,5810403.516510466,246524193.67373473,164639387.0231399,75627720.0,6257086.650594843,373829.0811249346,7790147.18168422,4017311.6659550687,14827135.290854913,128418721.8780491,0.0,81384361.39720555,0.0,56356577.463863927,0.0 
 02/04  09:00:00,4948684.610964174,21.0,24.0,19.0,26.0,86262034.07615584,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002357789827082293,5807175.440779168,228689594.7366326,168412056.1015572,54019800.0,6257738.635075372,1674929.0290465966,6167591.437598726,4017308.822629581,14808542.61315215,131361403.75921461,0.0,82782469.57568753,0.0,57901151.1665478,0.0 
 02/04  10:00:00,14891059.591051879,21.0,24.0,19.0,26.0,86300243.89801413,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007858456142043079,5845385.25713678,234547506.93826653,161842234.90056626,54019800.0,18685472.037700267,409418.5961561103,7582688.882833236,13391078.798920989,15037417.388325276,126236943.22244168,0.0,80207146.16740847,0.0,55352014.038054388,0.0 
 02/04  11:00:00,13224796.662305993,21.0,24.0,19.0,26.0,104287621.75104237,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007076035158724065,5832763.110947434,284829100.4659581,149382857.6510144,118843560.0,16602682.814943739,0.0,15432187.977139518,12051971.008877367,14955879.460423593,116518628.96779123,0.0,77868184.2353791,0.0,47972661.71543276,0.0 
 02/04  12:00:00,13231162.00774207,21.0,24.0,19.0,26.0,108439438.41433573,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007855227907830434,9984579.773461622,294960897.0075244,132496797.66144465,145853460.00000004,16610639.346079767,0.0,26553850.1084777,13391079.724999728,17818127.64862471,103347502.17592684,0.0,70765322.14870967,0.0,41904397.010237257,0.0 
 02/04  13:00:00,14892203.089939617,21.0,24.0,19.0,26.0,105064836.6147261,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007861960307593204,6609977.973845248,272115425.3883014,123781004.00405655,129647519.99999999,18686901.384244875,0.0,32069126.346357626,13391079.383699522,18175414.013408916,96549183.12316409,0.0,66416834.46394305,0.0,39454565.642242249,0.0 
 02/04  14:00:00,11575686.36515696,21.0,24.0,19.0,26.0,104329399.78468013,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00707286118647259,5874541.144588388,257014579.25733257,129031665.28162875,113441580.0,14541333.975703827,0.0,29995756.075535627,12051943.917893608,15205245.448525614,100644698.91967042,0.0,69112574.17769979,0.0,40854341.724990237,0.0 
 02/04  15:00:00,11569911.776708484,21.0,24.0,19.0,26.0,86341638.71446376,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006286836874033386,5886780.07515803,241698269.82454524,151536433.9477254,75627720.0,14534115.87681988,0.0,18184957.524496337,10712819.798038375,15284582.452800177,118198418.4792258,0.0,78365158.66332197,0.0,49155476.79892367,0.0 
 02/04  16:00:00,11569770.151656842,21.0,24.0,19.0,26.0,86284813.26237786,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006287095960694149,5829954.623071856,251350365.73121573,166590686.88235838,70225740.0,14533938.848857403,0.0,13702859.275341783,10712810.574875463,14948534.14236252,129940735.76823953,0.0,84489442.13619769,0.0,54773510.61506323,0.0 
 02/04  17:00:00,9913447.508328783,21.0,24.0,19.0,26.0,85982999.42555133,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0055016669120015238,5528140.787030753,275768121.7877939,182274847.04019375,81029700.0,12463574.747600127,784723.5768826082,11966702.26861602,9373755.317344187,13139831.064325039,142174380.69135116,0.0,91268421.11431624,0.0,60228176.5600564,0.0 
 02/04  18:00:00,11569952.695356422,21.0,24.0,19.0,26.0,114643254.64212685,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006287387345944544,5521596.002820564,291586293.9257467,185218466.90158535,91833660.00000002,14534167.024161317,0.0,15541628.835296965,10712813.22851895,13102131.782487484,144470404.18323658,0.0,93400524.89082818,0.0,60392096.27542894,0.0 
 02/04  19:00:00,16551687.00964575,21.0,24.0,19.0,26.0,114641315.49333504,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00864518563799959,5519656.85167096,299258450.0907988,186663573.08464716,91833660.00000002,20761217.006151637,0.0,20422703.22254904,14730186.449465169,13090952.841466118,145597587.0060248,0.0,92683552.72442214,0.0,62236251.26462355,0.0 
 02/04  20:00:00,14894709.912192923,21.0,24.0,19.0,26.0,115154309.2494105,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008643348672780792,6032650.607748259,297272897.3623055,186749202.5095771,91833660.00000002,18690034.852728439,0.0,20605811.86237723,14730182.59441363,15279438.266023329,145664377.95747016,0.0,92849682.46721685,0.0,62136912.47327446,0.0 
 02/04  21:00:00,14891630.379644994,21.0,24.0,19.0,26.0,97114490.83404237,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0078621916542462,5992832.193161294,299578397.4987957,199862511.98886384,81029700.0,18686185.50993187,0.0,13419356.718950162,13391079.405912534,15099151.856735565,155892759.35131378,0.0,97690330.03611104,0.0,67524646.29822329,0.0 
 02/04  22:00:00,14893593.621063896,21.0,24.0,19.0,26.0,96881233.36337783,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008642332043833964,5759574.721716598,308215747.0171004,213899387.50186218,75627720.0,18688639.515238249,723189.7888297034,10448299.59890547,14730186.569715159,14087601.521044277,166841522.2514525,0.0,103653089.21090232,0.0,72510650.0235717,0.0 
 02/04  23:00:00,11570525.21955896,21.0,24.0,19.0,26.0,96509609.84661395,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006287141347833858,5387951.207307908,314525661.98327466,235167019.317411,64823759.99999999,14534882.66586362,4904215.819578957,7787755.613619816,10712844.151648537,12499698.818871823,183430275.0675806,0.0,113063750.99157897,0.0,79688741.05902326,0.0 
 02/04  24:00:00,8256307.520225789,21.0,24.0,19.0,26.0,100844672.52677568,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004715751701715773,9723013.889041044,279312727.86447837,258116578.87975873,10803960.0,10392188.984719627,9226726.538047549,2960136.8329408436,8034646.544846367,16248732.342101247,201330931.5262118,0.0,122083085.17173177,0.0,88570063.3375011,0.0 
 02/05  01:00:00,8254453.640588861,21.0,24.0,19.0,26.0,57780889.553212407,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003931406241788494,5686951.738458562,354899685.462104,333705853.7830517,10803960.0,10389871.679052275,60128705.09380004,0.0,6698241.171253893,14936161.263970234,260290565.9507804,0.0,153277429.1812505,0.0,116335353.7525514,0.0 
 02/05  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43217641.47148067,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6114995.527803886,0.0,4426605.669611288,190107484.26256348,179231524.26256348,10803960.0,72000.0,23781816.780749859,0.0,0.0,9862019.236674399,139800588.9247995,0.0,75967707.24733767,0.0,69947877.20157013,0.0 
 02/05  03:00:00,1647643.913319535,15.6,30.0,15.6,30.0,43990559.79912794,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4322856.783592967,242573156.1467464,229637680.25258608,10803960.0,2131515.894160346,39466497.76204266,0.0,0.0,9244897.606740078,179117390.59701715,0.0,98935982.24432945,0.0,87173071.08995421,0.0 
 02/05  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41643223.327485959,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4306074.559107479,180662967.51790256,169787007.51790256,10803960.0,72000.0,33716564.344858128,0.0,0.0,9145189.558825022,132433865.86396399,0.0,73025518.91942543,0.0,64069455.43604898,0.0 
 02/05  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44339439.32187275,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4671736.30633778,284364660.9320562,273488700.9320562,10803960.0,72000.0,60009214.698960479,0.0,0.0,10455015.534684854,213321186.7270039,0.0,117336751.67684409,0.0,102976097.78742627,0.0 
 02/05  06:00:00,1647660.8095909754,21.0,24.0,19.0,26.0,57480304.81778559,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5386367.006963149,393566785.83023437,375229308.81613466,16205939.999999999,2131537.014099735,62082740.02013296,0.0,0.0,13535773.878626503,292678860.876585,0.0,171468260.95006467,0.0,130532816.90954027,0.0 
 02/05  07:00:00,4948143.169073798,21.0,24.0,19.0,26.0,115060221.27596376,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002357888350397263,5938562.640586966,385781983.0521198,330907101.2065922,48617819.99999999,6257061.845527594,30610115.405511656,0.0,4018938.775950409,15167899.656118988,258107538.94114197,0.0,152639506.5258416,0.0,114790249.39832169,0.0 
 02/05  08:00:00,4947696.171520738,21.0,24.0,19.0,26.0,104206984.92114443,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023582208406596135,5752126.285767304,398705164.9099035,316820941.8007374,75627720.0,6256503.109166093,17556047.920032719,0.0,4018935.835395484,14498478.53188986,247120334.6045752,0.0,145124023.10814584,0.0,111318528.47945027,0.0 
 02/05  09:00:00,4948221.637790639,21.0,24.0,19.0,26.0,86206371.64032313,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023585884987438207,5751513.004945651,368848476.0636466,308571516.1340803,54019800.0,6257159.929566398,16916386.312082795,0.0,4018935.1029573285,14495834.81438069,240685782.58458264,0.0,140551565.73364646,0.0,109456433.83395717,0.0 
 02/05  10:00:00,4947774.566500715,21.0,24.0,19.0,26.0,86242482.6807448,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023589512441221877,5787624.045366956,359571892.58878317,299295491.4877476,54019800.0,6256601.101035561,13896815.705998386,0.0,4018938.8714195175,14713320.776033108,233450483.36044315,0.0,135960127.9435203,0.0,106812572.39994455,0.0 
 02/05  11:00:00,13231168.595816929,21.0,24.0,19.0,26.0,104208282.76738227,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007857019190348211,5753424.126506364,416202810.1554951,280748602.5744777,118843560.0,16610647.58101741,7489946.733550467,3522111.1313959409,13396482.795801357,14503785.523372988,218983910.00809259,0.0,131044254.75009382,0.0,97261872.2410199,0.0 
 02/05  12:00:00,14892246.113431469,21.0,24.0,19.0,26.0,108360753.3360999,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007862528718576633,9905894.695218467,423505794.15893086,258965378.99633945,145853460.00000004,18686955.162591384,895806.5923229136,9126882.384522887,13396482.440127682,17346017.179165786,201992995.61714477,0.0,121874051.06500244,0.0,89441161.53516458,0.0 
 02/05  13:00:00,11569961.36848578,21.0,24.0,19.0,26.0,104974004.40364059,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006287864870199371,6519145.764333842,389772569.3749339,245590871.5095662,129647519.99999999,14534177.865367732,0.0,14935473.08890991,10717179.521041366,17646175.98345456,191560879.77746166,0.0,115179697.52049917,0.0,85703399.23998349,0.0 
 02/05  14:00:00,10295451.527031025,21.0,24.0,19.0,26.0,104246848.7846663,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288657416638515,5791990.145358737,370445509.02555736,244062858.2960946,113441580.0,12941070.729462699,0.0,14633061.15558913,10717145.679212057,14731229.703861006,190369029.47095377,0.0,114945685.77684844,0.0,84745560.6771259,0.0 
 02/05  15:00:00,9531811.689662565,21.0,24.0,19.0,26.0,86281242.72880742,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713803201796809,5826384.091074721,347769557.72275879,260155298.715691,75627720.0,11986539.007067796,1842123.4685556789,6398488.350767843,8037888.8723361189,14941607.592028283,202921132.99823899,0.0,121350969.08108942,0.0,90892380.90017075,0.0 
 02/05  16:00:00,8257808.7475463249,21.0,24.0,19.0,26.0,86243360.0052425,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004714838719150682,5788501.367508768,347078664.64912709,266458859.16578878,70225740.0,10394065.483338289,3805254.242816045,4925437.948808575,8037888.919884771,14716726.110132877,207837910.14931528,0.0,124109806.05429185,0.0,93050321.07804463,0.0 
 02/05  17:00:00,8258197.396092618,21.0,24.0,19.0,26.0,85950416.12566337,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004718193818758297,5495557.487926285,367190357.98026946,275766106.6954471,81029700.0,10394551.284822375,6208026.829877019,4608787.581180998,8037888.334599131,12959334.444278438,215097563.2224487,0.0,128947475.39959575,0.0,95472304.80587325,0.0 
 02/05  18:00:00,11570907.39568266,21.0,24.0,19.0,26.0,114618062.32356957,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00628763832181208,5496403.684263043,387833658.9443998,281464638.56742718,91833660.00000002,14535360.37697266,6128046.096799597,7361865.9919139039,10717139.39289119,12962867.27388078,219542418.08259318,0.0,132767854.52065204,0.0,96096780.54496253,0.0 
 02/05  19:00:00,14887576.272215583,21.0,24.0,19.0,26.0,114618602.08401823,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007857248118874734,5496943.443142102,407543177.5742899,297028399.6026896,91833660.00000002,18681117.971600314,3670047.2133614656,7091415.518981734,13396482.796243135,12965097.591674813,231682151.69009794,0.0,137994049.0812623,0.0,103010319.5918572,0.0 
 02/05  20:00:00,14890947.157048453,21.0,24.0,19.0,26.0,115133281.39189369,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007863571541185768,6011622.75101122,418749207.0019098,308230215.50405266,91833660.00000002,18685331.497857147,4739728.944410338,6388393.397760516,13396482.36827143,15162745.90247906,240419568.09316109,0.0,142799660.10683156,0.0,106942124.96935205,0.0 
 02/05  21:00:00,9916502.617294515,21.0,24.0,19.0,26.0,97099342.90477816,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006287094115206605,5977684.265472164,414078263.6912272,320581170.1297301,81029700.0,12467393.561497024,8136639.093841181,2213628.146526426,10717147.14949493,15017959.551343166,250053312.70118953,0.0,147306527.02438227,0.0,112069002.65982789,0.0 
 02/05  22:00:00,14888189.09704556,21.0,24.0,19.0,26.0,96878321.59570195,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007856672444545674,5756662.954826375,409758706.8899306,315449102.90179768,75627720.0,18681883.988133056,9090770.22446192,1766072.9845282282,13396482.792039685,14074330.433526632,246050300.2634021,0.0,145362096.48307009,0.0,110010420.76335293,0.0 
 02/05  23:00:00,11571310.217264472,21.0,24.0,19.0,26.0,96507688.2350868,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006287984554310852,5386029.595779919,405238548.3574332,325878924.4630175,64823759.99999999,14535863.894415683,13048453.499457309,243115.89632720245,10717142.497936245,12491796.838509158,254185561.0811537,0.0,150361320.9247904,0.0,113146457.1393844,0.0 
 02/05  24:00:00,6598711.783147618,21.0,24.0,19.0,26.0,100844820.24329853,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031454399063601974,9723161.607134205,367968457.32774916,348844263.78134199,10803960.0,8320233.546407111,22190675.47409869,0.0,5358593.040526362,16249618.650660202,272098525.74944677,0.0,159406402.80857045,0.0,122014339.9238973,0.0 
 02/06  01:00:00,4949350.3503192099,21.0,24.0,19.0,26.0,57789714.636347699,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031448203356711755,5695776.822380429,451655231.17784777,434592700.3843357,10803960.0,6258570.793512022,86367927.16896363,0.0,5360499.193002012,14974062.940795292,338982306.29978188,0.0,194598788.94309769,0.0,153705734.3397044,0.0 
 02/06  02:00:00,1647618.4447152115,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43380111.57654019,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6325790.0994247649,0.0,4378281.20304993,260729847.9386828,247794403.87967504,10803960.0,2131484.0590077487,42254897.88054725,0.0,0.0,9575350.790514233,193279635.02614654,0.0,105944487.91287899,0.0,93660937.20888947,0.0 
 02/06  03:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,43942309.89782513,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4274606.882290165,314384590.5653024,303508630.5653024,10803960.0,72000.0,63668678.325892399,0.0,0.0,8958683.314333246,236736731.8409358,0.0,129099467.12535942,0.0,114628927.4528419,0.0 
 02/06  04:00:00,1647635.3813466274,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41604937.581810679,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4267788.813432202,226352263.83111687,213416798.60172073,10803960.0,2131505.2293961516,48992149.45201093,0.0,0.0,8918412.084667106,166465102.90934218,0.0,90645924.38154279,0.0,80480287.01930988,0.0 
 02/06  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,44269075.583605129,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4601372.568070164,343311361.8622491,332435401.8622491,10803960.0,72000.0,81042830.69327095,0.0,0.0,10037246.350722753,259299613.4525543,0.0,141548051.65749539,0.0,124743224.53232163,0.0 
 02/06  06:00:00,1647652.3017169466,21.0,24.0,19.0,26.0,57479765.851645898,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5385828.040823447,458852807.421074,440515341.0416154,16205939.999999999,2131526.3794585687,77866519.07976541,0.0,0.0,13533520.984405913,343601966.01246008,0.0,198484475.74366433,0.0,154439707.25181625,0.0 
 02/06  07:00:00,3298850.2367373669,21.0,24.0,19.0,26.0,115059656.85969045,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023576283813274308,5937998.224313924,445799367.56358447,392986062.8469583,48617819.99999999,4195484.716626164,42656726.66189652,0.0,4020386.609035456,15165616.078191236,306529129.0206275,0.0,177971153.0261566,0.0,137880192.97749157,0.0 
 02/06  08:00:00,18214779.598933534,21.0,24.0,19.0,26.0,104206192.36840901,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009431313655593197,5751333.725958793,469951322.8739917,371483559.49436858,75627720.0,22840043.379623154,25873291.77335517,0.0,16081489.004673927,14495291.85296725,289757176.40560749,0.0,167583944.45624478,0.0,131495448.93238263,0.0 
 02/06  09:00:00,14894813.821416982,21.0,24.0,19.0,26.0,86205947.35315719,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008644815604864086,5751088.711493485,426008097.5937388,353298132.8569397,54019800.0,18690164.73679912,23252439.79690595,0.0,14741416.81089997,14494181.800021634,275572543.62841299,0.0,158898568.28850425,0.0,125996192.322929,0.0 
 02/06  10:00:00,13227719.949780973,21.0,24.0,19.0,26.0,86242363.9083965,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007074818861635023,5787505.268302782,395446661.06583097,324820524.2107338,54019800.0,16606336.855097227,19147385.722386809,0.0,12061164.056051383,14712919.807001032,253360008.88437236,0.0,146713657.14307726,0.0,115968568.7243163,0.0 
 02/06  11:00:00,11569146.14575664,21.0,24.0,19.0,26.0,104208424.93533382,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288558391302031,5753566.296026367,426744270.6239414,293367551.76768997,118843560.0,14533158.85625152,9485866.503185107,1155729.5376318303,10720984.313137224,14504490.292651814,228826690.37879814,0.0,135638241.90866287,0.0,102510665.45315637,0.0 
 02/06  12:00:00,11571472.437240949,21.0,24.0,19.0,26.0,108361165.87529442,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007077098657662693,9906307.235198439,420531558.72326287,260142032.0577161,145853460.00000004,14536066.665546753,709345.6079253133,7054109.733201355,12061153.380109016,17348492.419045606,202910785.00501854,0.0,121036709.69159274,0.0,91196292.29644665,0.0 
 02/06  13:00:00,11571038.11275146,21.0,24.0,19.0,26.0,104979677.45578836,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006287127039290494,6524818.816482338,375023423.6182865,230840379.84807173,129647519.99999999,14535523.77021476,0.0,18358288.452370418,10721007.715178876,17676326.176922189,180055496.28149594,0.0,106739129.64986274,0.0,82638583.61465416,0.0 
 02/06  14:00:00,11567069.67921443,21.0,24.0,19.0,26.0,104253340.14045732,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005502219724218,5798481.501936207,344977273.9003202,217005130.57809929,113441580.0,14530563.322220896,0.0,20202235.31817833,9380888.505498993,14767278.365897663,169264001.8509175,0.0,101382854.0767786,0.0,77203364.7571593,0.0 
 02/06  15:00:00,8255978.712614779,21.0,24.0,19.0,26.0,86283678.60835016,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004714673870745362,5828819.9706165869,317563189.6005022,231543691.6175139,75627720.0,10391777.982988293,0.0,8350416.214495761,8040774.637688728,14953498.122897819,180604079.46166087,0.0,108427515.23603153,0.0,81498781.20865008,0.0 
 02/06  16:00:00,8256383.077008964,21.0,24.0,19.0,26.0,86244351.95354492,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715644524251366,5789493.315810384,326012960.3442621,245394936.91535188,70225740.0,10392283.428910269,3937815.2626318407,5450974.219590514,8040774.445054974,14720930.573813336,191408050.79397447,0.0,115641366.78195238,0.0,85088900.99504276,0.0 
 02/06  17:00:00,9908421.808679043,21.0,24.0,19.0,26.0,85951105.26300243,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047186459524238108,5496246.625264885,352625118.30750957,259138125.56552015,81029700.0,12457292.741989425,6025988.114837525,4924840.884416303,8040772.571534274,12962268.258956245,202127737.94110573,0.0,122076914.7736518,0.0,89373040.15047445,0.0 
 02/06  18:00:00,9916605.807547315,21.0,24.0,19.0,26.0,114619060.32821614,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006288405827744901,5497401.688908836,368236110.7113265,263934928.16445584,91833660.00000002,12467522.54687065,1619943.2860164955,7786640.592615599,10720982.163026192,12967114.100463003,205869243.96827556,0.0,123572324.39711586,0.0,91619136.55418176,0.0 
 02/06  19:00:00,16553963.252295129,21.0,24.0,19.0,26.0,114619746.48184031,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008644116693500874,5498087.840177325,391828936.74370637,279231214.4881185,91833660.00000002,20764062.25558779,2259959.598682196,7746412.2755605359,14741421.460551994,12969946.532303568,217800347.30073244,0.0,130245539.05394438,0.0,96877025.22980961,0.0 
 02/06  20:00:00,16560228.133529712,21.0,24.0,19.0,26.0,115133904.05353037,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009431791711366926,6012245.411079674,401788894.90116539,289183341.6923155,91833660.00000002,20771893.20884981,3314241.5691538418,7337478.859279399,16081542.264436787,15165357.809759863,225563006.52000613,0.0,134679025.1693685,0.0,100206198.33365879,0.0 
 02/06  21:00:00,14891451.760569182,21.0,24.0,19.0,26.0,97099818.14218174,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007863249167346154,5978159.501299601,421166902.6069877,321451240.36667296,81029700.0,18685962.240314776,8217862.30515269,1958694.3131095237,13401293.100092136,15019973.686303214,250731967.4860049,0.0,147571599.8304037,0.0,112482584.63862236,0.0 
 02/06  22:00:00,14893496.17410361,21.0,24.0,19.0,26.0,96878440.9497398,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00864347064225303,5756782.30807744,424890925.98323467,330574688.27439036,75627720.0,18688517.708844328,10238858.647562819,504779.8209367724,14741421.410509946,14074880.999503509,257848256.85402445,0.0,151547064.60983009,0.0,115623409.22721599,0.0 
 02/06  23:00:00,13226566.524022773,21.0,24.0,19.0,26.0,96507881.56889382,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007075494776959566,5386222.928799434,421309743.0466794,339881087.9464799,64823759.99999999,16604895.100199495,15184166.158581924,0.0,12061163.869828277,12492673.16591033,265107248.59825439,0.0,156121870.53199468,0.0,118307595.04928074,0.0 
 02/06  24:00:00,6601783.473004213,21.0,24.0,19.0,26.0,100844843.68781784,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003928880303945699,9723185.050870082,383927383.8024347,364799350.71640959,10803960.0,8324073.086025136,24862645.22006181,0.0,6700646.704287774,16249759.313075465,284543493.55879947,0.0,165977413.20785559,0.0,127888297.33396408,0.0 
 02/07  01:00:00,6600015.688334303,21.0,24.0,19.0,26.0,57788530.59862887,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031440822215868214,5694592.7846623449,467377260.7478135,448251437.3507847,10803960.0,8321863.397028805,90305245.76757097,0.0,5362203.093099458,14969041.689068705,349636121.1336121,0.0,200015263.49635939,0.0,158943074.62027506,0.0 
 02/07  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43369838.64543729,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6325790.099424765,0.0,4368008.271947034,270054630.2014529,259178670.2014529,10803960.0,72000.0,46669239.12524241,0.0,0.0,9514099.635132727,202159362.7571333,0.0,110514679.81214345,0.0,97970473.04061154,0.0 
 02/07  03:00:00,1647659.7641000816,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,43943927.785441,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4276224.769906027,315361399.7577208,302425904.05046,10803960.0,2131535.7072608626,64425272.32557124,0.0,0.0,8968187.911627077,235892205.15935878,0.0,128533366.90900123,0.0,114350500.98762354,0.0 
 02/07  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41608643.74595903,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4271494.977580553,218318221.31460647,207442261.31460647,10803960.0,71999.99999999999,47972442.70895394,0.0,0.0,8939949.556928907,161804963.82539306,0.0,87991583.79579363,0.0,78474488.52111009,0.0 
 02/07  05:00:00,1647655.521365091,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,46181803.77823934,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6514100.762704368,332489704.4424203,319554214.0384778,10803960.0,2131530.403942544,78194880.15621734,0.0,0.0,18224052.59193618,249252286.95001269,0.0,135867942.33782224,0.0,120376007.34945646,0.0 
 02/07  06:00:00,0.0,21.0,24.0,19.0,26.0,59282303.55650765,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7188365.7456851969,439478043.52460595,423200103.52460595,16205939.999999999,72000.0,75591621.05027409,0.0,0.0,21230167.86007905,330096080.74919268,0.0,190857159.6556634,0.0,148561138.07655017,0.0 
 02/07  07:00:00,4947941.626538484,21.0,24.0,19.0,26.0,115882725.70123552,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023587773266487077,6761067.065857843,445577040.93300166,390702411.0108729,48617819.99999999,6256809.9221286899,42616363.68092392,0.0,4021644.925268399,18680040.085234465,304747880.5884809,0.0,176736812.0968973,0.0,137333285.47460468,0.0 
 02/07  08:00:00,16556114.136553538,21.0,24.0,19.0,26.0,104206193.87427962,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009433118132135685,5751335.231827603,463204591.7520826,366810120.9420803,75627720.0,20766750.8100023,25290863.013868274,0.0,16086559.167203246,14495315.116130798,286111894.33482268,0.0,165298260.67742858,0.0,130135850.64041364,0.0 
 02/07  09:00:00,16550538.721528694,21.0,24.0,19.0,26.0,86206251.43701172,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008648834853755327,5751392.795344001,416487951.40191677,341708369.72873309,54019800.0,20759781.67318373,21477110.70449,0.0,14746057.538954337,14495455.53123967,266532528.38841177,0.0,153639811.18079696,0.0,122214934.19063545,0.0 
 02/07  10:00:00,11575366.134068493,21.0,24.0,19.0,26.0,86242960.82379364,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007073856651715949,5788102.183700884,381260627.0750578,312699893.3806351,54019800.0,14540933.694422679,17356523.04053618,0.0,12064925.609428939,14715443.056679223,243905916.83689539,0.0,141277318.8269602,0.0,111950814.99295633,0.0 
 02/07  11:00:00,11569659.664110642,21.0,24.0,19.0,26.0,104209231.118988,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288425549850172,5754372.479680695,414866961.39583137,281489600.65379157,118843560.0,14533800.742039742,8121600.457971918,1559505.3562168708,10724359.060085239,14507910.504276077,219561888.50995744,0.0,130375561.23477075,0.0,98508544.25820849,0.0 
 02/07  12:00:00,13230406.420880452,21.0,24.0,19.0,26.0,108364020.10880143,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070729514822907729,9909161.46870958,403712159.55763027,241249004.67724378,145853460.00000004,16609694.880386463,76193.57409676159,9354484.472260682,12064959.14209063,17365617.820112476,188174223.6482501,0.0,112834880.78289399,0.0,84661559.84837717,0.0 
 02/07  13:00:00,11571492.031014994,21.0,24.0,19.0,26.0,104987039.68441081,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288814762059383,6532181.045103115,357938557.0492915,213754945.8919909,129647519.99999999,14536091.157300553,0.0,21281211.526016475,10724357.698346287,17718537.89355979,166728857.79575295,0.0,99315709.02950876,0.0,76735365.74926564,0.0 
