Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/07  14:00:00,9912181.35774907,21.0,24.0,19.0,26.0,104258185.68305043,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005503224648853092,5803327.044528307,333746200.24526849,207842628.15592499,113441580.0,12461992.089343552,0.0,22319182.415076324,9383817.66621733,14795178.824217651,162117249.9616215,0.0,97276465.67461398,0.0,74163001.27002895,0.0 
 02/07  15:00:00,8257948.78409241,21.0,24.0,19.0,26.0,86284975.77201478,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004717912506476486,5830117.134277968,306900295.86330446,220878335.33759798,75627720.0,10394240.525706418,0.0,10889781.735673476,8043304.106491323,14960402.979363289,172285101.56332643,0.0,103654619.1417576,0.0,77952699.40459059,0.0 
 02/07  16:00:00,9910270.655686226,21.0,24.0,19.0,26.0,86244858.51154374,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715737736716807,5789999.873809102,314054191.5665293,231368847.8095405,70225740.0,12459603.756988714,1802251.1878627295,6570830.306330631,8043304.326397101,14723055.798370019,180467701.29144163,0.0,109383821.15961549,0.0,80406097.1148481,0.0 
 02/07  17:00:00,8257362.412789458,21.0,24.0,19.0,26.0,85951595.94343463,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715306534880339,5496737.30570042,336515477.7589973,245092270.18354095,81029700.0,10393507.575456342,3779746.7483288289,6115099.864438618,8043302.270304381,12964323.808858278,191171970.74316193,0.0,115797349.9623241,0.0,84696837.76385865,0.0 
 02/07  18:00:00,11569643.122696694,21.0,24.0,19.0,26.0,114619489.9442847,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0062885502812681059,5497831.304977262,357266521.55067607,250899081.48501218,91833660.00000002,14533780.065663822,163252.9729877082,9226578.837013703,10724364.665238988,12968904.13144454,195701283.55830956,0.0,117927511.56175766,0.0,87095988.97957379,0.0 
 02/07  19:00:00,14896105.305271946,21.0,24.0,19.0,26.0,114620235.93311745,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008648838627766033,5498577.291449701,369194547.695912,258669108.63486184,91833660.00000002,18691779.06105016,108615.67921962706,9407118.123582114,14746056.843763486,12971974.865784634,201761904.73519225,0.0,121481470.60014114,0.0,89602651.1180726,0.0 
 02/07  20:00:00,18216780.494341755,21.0,24.0,19.0,26.0,114620607.04090396,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009433631796652039,5498948.398451436,368321412.7868428,253645208.3353179,91833660.00000002,22842544.451524959,42260.548409098556,9988443.603193764,16086592.086893447,12973530.657089798,197843262.501548,0.0,119608208.71652395,0.0,87557270.76804468,0.0 
 02/07  21:00:00,13231804.99659242,21.0,24.0,19.0,26.0,96620346.01747331,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007858055997974897,5498687.376596358,352677616.2027859,255036473.1358618,81029700.0,16611443.066924034,2440605.819236273,6521379.2644976819,13405510.21200652,12972516.32131175,198928449.0459723,0.0,119554323.28943414,0.0,88696342.73955968,0.0 
 02/07  22:00:00,14897359.90882959,21.0,24.0,19.0,26.0,96509368.39269822,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008650313111406818,5387709.751029015,350442650.0485823,256121582.76277984,75627720.0,18693347.285802459,3667785.2777020509,5662028.5600207769,14746059.051253954,12498769.26951876,199774834.55496825,0.0,120117487.41735564,0.0,88979564.12063295,0.0 
 02/07  23:00:00,13232781.909613455,21.0,24.0,19.0,26.0,96509103.48977705,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007072187708314956,5387444.849685965,339721054.84662136,258284630.66154326,64823759.99999999,16612664.185078128,6575442.35606154,4392166.021760631,12064901.214593767,12497686.499623852,201462011.9160037,0.0,121690594.10232541,0.0,89093634.79669909,0.0 
 02/07  24:00:00,8254833.533574135,21.0,24.0,19.0,26.0,100844718.1433552,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003930812878662378,9723059.50640551,283196135.72477057,262001829.18847824,10803960.0,10390346.536292317,9477327.416355549,832080.9276861594,6702754.815285457,16249006.04628805,204361426.76701305,0.0,122649394.00650478,0.0,91034249.7435292,0.0 
 02/08  01:00:00,4948406.283663331,21.0,24.0,19.0,26.0,57789647.830521028,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003146486850632647,5695710.0165520929,343857806.75525918,326796456.02272227,10803960.0,6257390.732536947,60442408.88137608,0.0,5363645.931261464,14973566.771157958,254901235.6977234,0.0,149350764.57608376,0.0,114872688.1046601,0.0 
 02/08  02:00:00,1647657.0126609309,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43219929.69956227,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6114995.527803886,0.0,4428893.897692893,180584603.7660968,167649111.49806977,10803960.0,2131532.268027047,22504000.138692369,0.0,0.0,9873295.055302017,130766306.96849443,0.0,70474565.96907074,0.0,66406736.523531418,0.0 
 02/08  03:00:00,0.0,15.6,30.0,15.6,30.0,44002896.759356427,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4335193.743821457,212798974.0586634,201923014.05866344,10803960.0,72000.0,34013356.128430757,0.0,0.0,9315665.85669481,157499950.9657575,0.0,86527033.48390728,0.0,77964580.21911597,0.0 
 02/08  04:00:00,1647668.6993085179,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41668766.664525989,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4331617.896147514,153404102.4603727,140468595.58431275,10803960.0,2131546.8760599244,26962774.431005829,0.0,0.0,9294236.597455893,109565504.55576395,0.0,60202097.144598517,0.0,54024515.90267569,0.0 
 02/08  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44407299.56149962,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4739596.545964646,226274304.03285999,215398344.03285999,10803960.0,72000.0,43895460.01251477,0.0,0.0,10855945.608672368,168010708.34563077,0.0,92260626.77614659,0.0,82741744.30675012,0.0 
 02/08  06:00:00,1647648.510597999,21.0,24.0,19.0,26.0,57481908.75170739,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5387970.94088494,334901060.0599688,316563598.4193193,16205939.999999999,2131521.640649615,52066629.189095567,0.0,0.0,13542462.034957113,246919606.767069,0.0,145378019.81045995,0.0,110863803.93962994,0.0 
 02/08  07:00:00,4948174.431200937,21.0,24.0,19.0,26.0,115061543.32511404,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023585327167555266,5939884.6897366209,332058934.35230728,277184013.4298607,48617819.99999999,6257100.922446586,21708681.752280874,0.0,4022732.2610181735,15173494.573097747,216203530.4752913,0.0,128878225.12288562,0.0,96647522.33542595,0.0 
 02/08  08:00:00,16557312.573541213,21.0,24.0,19.0,26.0,104210068.52774385,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009432499449151925,5755209.885292452,357389433.4524132,260993464.62454165,75627720.0,20768248.82787152,7995272.428065829,976453.2994616508,16090906.140411448,14511496.266058317,203574902.4071425,0.0,121142450.5955981,0.0,91754668.79456532,0.0 
 02/08  09:00:00,14896403.034867417,21.0,24.0,19.0,26.0,86209128.02786176,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008646886834359488,5754269.386195974,333955193.6230288,261243242.40703119,54019800.0,18692151.215997649,8043412.672890504,0.0,14750042.409434906,14507416.030554261,203769729.0774843,0.0,120728325.93855973,0.0,92363620.12194577,0.0 
 02/08  10:00:00,13229158.508029139,21.0,24.0,19.0,26.0,86245459.6056726,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007074759791270665,5790600.96557894,322604800.91310808,251976865.89424933,54019800.0,16608135.018858718,7060752.048356492,71185.10709978618,12068218.710422293,14725890.297848862,196541955.3975145,0.0,116785429.68782169,0.0,89078742.69271443,0.0 
 02/08  11:00:00,11570426.817042247,21.0,24.0,19.0,26.0,104217885.71916391,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289179897544182,5763027.079855835,359616296.75490418,226237977.08985729,118843560.0,14534759.665046785,3150153.7090989027,6669416.706816884,10727277.757850629,14555156.284075084,176465622.1300887,0.0,107917083.33134732,0.0,77870755.78176303,0.0 
 02/08  12:00:00,13225903.237191752,21.0,24.0,19.0,26.0,108378226.2844274,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007077231357197906,9923367.644331288,360017017.60320278,197559491.5958429,145853460.00000004,16604066.007359818,0.0,17347482.358812717,12068218.501239004,17450854.87384271,154096403.44475747,0.0,95284793.66559059,0.0,68133826.7621881,0.0 
 02/08  13:00:00,11569959.721322107,21.0,24.0,19.0,26.0,104998377.84882055,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289288801526556,6543519.209512357,318377134.7016314,174195438.89517928,129647519.99999999,14534175.806452126,0.0,28272762.729378396,10727285.924700872,17786812.788243228,135872442.33823986,0.0,83297351.62917912,0.0,61897307.692081589,0.0 
 02/08  14:00:00,9912152.915907493,21.0,24.0,19.0,26.0,104274662.16515798,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005501394449172064,5819803.526637685,292578429.7724148,166674893.23470003,113441580.0,12461956.537714757,0.0,28930157.68625853,9386356.793758393,14890046.525067425,130006416.72306603,0.0,80464460.36898873,0.0,58864173.33709824,0.0 
 02/08  15:00:00,8256993.102679186,21.0,24.0,19.0,26.0,86294518.20194713,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00471584461378881,5839659.564212365,262276015.6174888,176255249.67092926,75627720.0,10393045.946559569,0.0,17443463.97333236,8045474.021816448,15013245.292341313,137479094.74332483,0.0,85322677.36230439,0.0,61478634.36404138,0.0 
 02/08  16:00:00,8257412.669306397,21.0,24.0,19.0,26.0,86247082.71026047,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004717782745191732,5792224.072523791,259015061.96328513,178395751.5683721,70225740.0,10393570.394913013,0.0,12193309.73624947,8045476.102163767,14732420.546733998,139148686.22333027,0.0,87494737.71269533,0.0,60976165.4936567,0.0 
 02/08  17:00:00,9909652.016182345,21.0,24.0,19.0,26.0,85954285.37063638,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004717062723857255,5499426.732900424,273920522.5790521,180431992.10680086,81029700.0,12458830.472251216,0.0,11441817.665801295,8045476.489375475,12975667.426071108,140736953.8433047,0.0,88922930.58333077,0.0,61136240.24299532,0.0 
 02/08  18:00:00,11570555.925005474,21.0,24.0,19.0,26.0,114628821.49607143,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006289126711500555,5507162.856763411,280274091.43543037,173905510.3884853,91833660.00000002,14534921.046945008,0.0,20276742.65039599,10727286.078492824,13019246.32281712,135646298.10301856,0.0,85810724.45563793,0.0,59157790.63040102,0.0 
 02/08  19:00:00,14894391.695608572,21.0,24.0,19.0,26.0,114635937.9617162,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008645537556468573,5514279.320051771,288137335.9927165,177614038.90318675,91833660.00000002,18689637.089529754,0.0,21374103.246238755,14750043.31154912,13059985.502126057,138538950.34448568,0.0,87716108.31741239,0.0,60145059.010094989,0.0 
 02/08  20:00:00,16555641.233993607,21.0,24.0,19.0,26.0,115152488.21014923,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00943387856657951,6030829.567696445,288463353.1435477,175863533.4505524,91833660.00000002,20766159.692995345,0.0,21766287.573215076,16090897.406570552,15268953.689094227,137173556.09143088,0.0,87306213.58782467,0.0,59189559.4866273,0.0 
 02/08  21:00:00,14890699.615948614,21.0,24.0,19.0,26.0,97114837.53961835,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007861954999091512,5993178.898737494,285664243.040524,185949520.9631827,81029700.0,18685022.077341308,0.0,14901849.61906356,13409131.350529088,15101149.448082736,145040626.3512825,0.0,90925400.83264977,0.0,63437442.50165355,0.0 
 02/08  22:00:00,14895769.570162837,21.0,24.0,19.0,26.0,96886991.85680789,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008646061908357204,5765333.215142939,285549790.2919682,191230710.8918581,75627720.0,18691359.400110168,0.0,12284406.106207829,14750044.199920487,14121244.368758092,149159954.49564935,0.0,93314016.35295822,0.0,65168155.125711429,0.0 
 02/08  23:00:00,13228604.738261614,21.0,24.0,19.0,26.0,96513502.60043159,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007075083868154287,5391843.960337609,274735179.99398866,193303977.17423237,64823759.99999999,16607442.819756292,1340045.497977201,9509430.394802716,12068218.70601866,12521372.189098748,150777102.19590125,0.0,94822312.04190836,0.0,65277007.13701369,0.0 
 02/08  24:00:00,6602820.737228181,21.0,24.0,19.0,26.0,100844627.51837866,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003932183000309479,9722968.881427594,219280317.3465261,200150987.70477165,10803960.0,8325369.641754463,4348360.721357654,5635769.580986843,6704565.863697313,16248462.296420549,156117770.40972186,0.0,97006720.43313492,0.0,68433266.95960799,0.0 
 02/09  01:00:00,6601041.526844176,21.0,24.0,19.0,26.0,57787607.45836261,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003143010910716164,5693669.644397159,276458877.1961173,257331771.52523137,10803960.0,8323145.670885945,43326224.763766828,0.0,5364853.127393719,14964713.38241514,200718781.7896805,0.0,120728279.33141928,0.0,89312719.44128169,0.0 
 02/09  02:00:00,1647622.6416960166,15.6,30.0,15.6,30.0,42804003.37349831,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5659917.457380053,0.0,4468045.642052771,122605673.60796184,109670224.30282742,10803960.0,2131489.3051344186,9933320.835997424,0.0,0.0,10103913.152187173,85542774.9562054,0.0,48289276.69418765,0.0,42913415.71599494,0.0 
 02/09  03:00:00,0.0,15.6,30.0,15.6,30.0,44048716.36052853,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4381013.344993561,149011874.86349339,138135914.86349339,10803960.0,72000.0,16947883.086684675,0.0,0.0,9585434.380653814,107746013.59352485,0.0,60352304.118111837,0.0,54385372.21267919,0.0 
 02/09  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41718745.26741487,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4381596.4990363889,106311265.77261549,95435305.77261549,10803960.0,72000.0,14192419.577672882,0.0,0.0,9587677.947381966,74439538.50264007,0.0,41622071.16728337,0.0,37478575.82686754,0.0 
 02/09  05:00:00,1647664.408770939,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44510443.40183952,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4842740.386304544,161554575.40908478,148619073.89609529,10803960.0,2131541.5129895017,23981312.462739566,0.0,0.0,11465542.247318447,115922877.6389543,0.0,64712089.358390677,0.0,58202451.017829339,0.0 
 02/09  06:00:00,0.0,21.0,24.0,19.0,26.0,57485514.43814548,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5391576.627323038,259747985.40222804,243470045.40222804,16205939.999999999,72000.0,37997939.2173884,0.0,0.0,13559231.677114096,189906635.4137379,0.0,114985548.96140915,0.0,84243303.43534987,0.0 
 02/09  07:00:00,4948697.939529873,21.0,24.0,19.0,26.0,115077905.64954731,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00235862816892697,5956247.014169779,258958510.71345235,204082935.41798533,48617819.99999999,6257755.295467028,9927695.725536274,1071808.7978889894,4023633.187337929,15266153.714597973,159184689.62602858,0.0,98129601.18750565,0.0,70377305.42154467,0.0 
 02/09  08:00:00,16558710.858268485,21.0,24.0,19.0,26.0,104249453.2242758,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009434255956077184,5794594.5818226509,277612096.92197039,181214380.27128528,75627720.0,20769996.650685118,470841.618826137,6994649.51671009,16094587.854145011,14736100.672626306,141347216.61160252,0.0,87777081.2275891,0.0,62892352.367034468,0.0 
 02/09  09:00:00,16553133.107023962,21.0,24.0,19.0,26.0,86251429.120838,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008646556278271805,5796570.47917255,249471964.41139687,174689139.8177496,54019800.0,20763024.59364724,606277.3946217408,6193102.370937241,14753371.382515083,14747471.156400294,136257529.0578447,0.0,84850724.5508405,0.0,60729021.490025248,0.0 
 02/09  10:00:00,13224946.139724063,21.0,24.0,19.0,26.0,86291519.02157706,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007077860820845518,5836660.381480297,234691453.55743639,164068783.89925803,54019800.0,16602869.658178397,300423.3827994518,6909158.058736809,12070941.019317337,14987173.30236967,127973651.44142126,0.0,80440193.91353637,0.0,56855674.51090668,0.0 
 02/09  11:00:00,9916668.341721414,21.0,24.0,19.0,26.0,104295170.42915094,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288796328477836,5840311.789843245,266255887.80859018,134944727.09548206,118843560.0,12467600.713108175,0.0,17501578.791805474,10729693.560652594,14918641.470106209,105256887.134476,0.0,70398955.22125796,0.0,44180148.89623838,0.0 
 02/09  12:00:00,13232632.616092349,21.0,24.0,19.0,26.0,108485457.42254824,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007072994620024192,10030598.78245635,262829363.11303754,100363425.5413272,145853460.00000004,16612477.571710322,0.0,31953752.69064948,12070886.791335464,17830496.792593078,78283471.9222352,0.0,55460337.26339677,0.0,32145351.641858374,0.0 
 02/09  13:00:00,11571095.301782193,21.0,24.0,19.0,26.0,105173842.0161823,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289328527329292,6718983.376874074,224497425.35301546,80314310.09786588,129647519.99999999,14535595.255149592,0.0,43379805.19791927,10729696.895316478,18250134.189867699,62645161.87633538,0.0,44329292.5904018,0.0,27638086.268954345,0.0 
 02/09  14:00:00,9913013.62972345,21.0,24.0,19.0,26.0,104461972.09823543,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005503468774912862,6007113.459713069,203004470.2332812,77099857.8236684,113441580.0,12463032.409612783,0.0,43806112.1902108,9388506.730086757,15359682.497000147,60137889.10246136,0.0,43189404.28133853,0.0,26270701.804143575,0.0 
 02/09  15:00:00,9909366.027569872,21.0,24.0,19.0,26.0,86510122.53277779,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004717521606124916,6055263.895041367,171493110.88846208,83406917.8952075,75627720.0,12458472.993254584,0.0,33048229.69042453,8047292.988199537,15474614.07524126,65057395.95826185,0.0,46599969.23683089,0.0,27779643.70445239,0.0 
 02/09  16:00:00,8256618.303760737,21.0,24.0,19.0,26.0,86493921.11218308,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715502013590389,6039062.474448679,162826036.33903707,82207718.88225454,70225740.0,10392577.45678249,0.0,28743710.739532487,8047292.186170502,15218426.573886414,64122020.72815855,0.0,47252779.51463789,0.0,26191458.19654144,0.0 
 02/09  17:00:00,8257046.896476139,21.0,24.0,19.0,26.0,86193755.9537836,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004717395560939931,5738897.316047321,175115733.5733867,83692920.38585417,81029700.0,10393113.187532535,0.0,28570112.69669985,8047293.287572637,13448564.72209885,65280477.90096626,0.0,48398052.133556667,0.0,26204642.750431088,0.0 
 02/09  18:00:00,11569386.585030768,21.0,24.0,19.0,26.0,114837357.99035695,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006289778449600556,5715699.351048278,187627402.3437168,81260282.94406349,91833660.00000002,14533459.39965331,0.0,36552550.055397499,10729670.324049812,13493501.452783073,63383020.69636953,0.0,47293533.24985586,0.0,25411704.429535055,0.0 
 02/09  19:00:00,16551088.0965528,21.0,24.0,19.0,26.0,114832645.60947785,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00864842799431492,5710986.96781053,195984823.17178456,83390694.79282364,91833660.00000002,20760468.378960909,0.0,37662714.21121648,14753370.34161125,13547056.28307338,65044741.93840245,0.0,48603588.04546853,0.0,25763370.87595457,0.0 
 02/09  20:00:00,16557447.766428974,21.0,24.0,19.0,26.0,115341654.30058183,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009432183116620013,6219995.658130741,199071138.13829503,86469060.32251363,91833660.00000002,20768417.815781394,0.0,37362748.57611345,16094552.660406406,15773739.581747253,67445867.05156064,0.0,50217303.32766787,0.0,26550780.706914415,0.0 
 02/09  21:00:00,13234438.551449269,21.0,24.0,19.0,26.0,97282643.01235588,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007862739991263633,6160984.371474239,198616908.75054706,100972473.80238463,81029700.0,16614734.94816244,0.0,29791111.07175675,13412157.239322233,15592988.098544896,78758529.56586,0.0,55690371.61661222,0.0,32390374.932268897,0.0 
 02/09  22:00:00,16552651.524030595,21.0,24.0,19.0,26.0,97040235.62674903,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008647147767710955,5918576.985082995,202637351.9010063,106247209.27470237,75627720.0,20762422.626303946,0.0,27172083.6604488,14753369.597927,14582022.700490594,82872823.23426785,0.0,58023816.50583812,0.0,34171223.7114511,0.0 
 02/09  23:00:00,11571610.668862587,21.0,24.0,19.0,26.0,96629439.99903661,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007077955620365147,5507781.358939767,201761500.15426327,122401500.7024612,64823759.99999999,14536239.451802049,0.0,21202675.008609177,12070937.779920184,12962606.030825999,95473170.54791972,0.0,65414581.23826428,0.0,39380806.29267663,0.0 
 02/09  24:00:00,8253460.503078178,21.0,24.0,19.0,26.0,100908036.88629131,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003926979008123823,9786378.249345435,159274807.28213278,138082217.00146265,10803960.0,10388630.280670135,0.0,12915101.158850033,6706078.701730214,16567760.263927585,107704129.26114087,0.0,71220723.60835885,0.0,45805622.63580311,0.0 
 02/10  01:00:00,6599057.704493241,21.0,24.0,19.0,26.0,57821521.20291595,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00314575733847057,5727583.388947752,210786500.0588784,191661874.1189767,10803960.0,8320665.939901652,26407728.543704124,0.0,5365834.3015868,15134040.096201066,149496261.81280188,0.0,93524760.71522752,0.0,65293718.080596078,0.0 
 02/10  02:00:00,0.0,15.6,30.0,15.6,30.0,37248593.94529872,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4572553.6712332279,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10717212.30247264,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  03:00:00,1647662.6312363365,15.6,30.0,15.6,30.0,43392944.06882058,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6253881.740796398,0.0,4463022.053958694,111791505.39384672,98856006.1027334,10803960.0,2131539.29111332,7367340.620048601,0.0,0.0,10066578.22713047,77107684.76013206,0.0,40320227.52059736,0.0,43041338.97650316,0.0 
 02/10  04:00:00,0.0,15.6,30.0,15.6,30.0,44111665.51857548,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4443962.503040511,130362505.67288277,119486545.67288277,10803960.0,72000.0,13309772.209316086,0.0,0.0,9954826.321665632,93199505.62484856,0.0,52672791.9257175,0.0,47518376.43639634,0.0 
 02/10  05:00:00,1647658.3479277336,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44173771.30649604,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,6836622.538117559,97811983.53437853,84876489.59729958,10803960.0,2131533.9370789469,11527407.478305338,0.0,0.0,20159183.24441532,66203661.885893668,0.0,37303027.51390138,0.0,33561742.863502848,0.0 
 02/10  06:00:00,0.0,21.0,24.0,19.0,26.0,59285443.75093897,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7191505.940116523,240482720.14158739,224204780.14158739,16205939.999999999,72000.0,35182012.174650069,0.0,0.0,21211220.865335797,174879728.51043815,0.0,106731601.25562632,0.0,77470344.23783256,0.0 
 02/10  07:00:00,4948219.376951571,21.0,24.0,19.0,26.0,115923145.60742966,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023592346150609606,6801486.972051532,238028827.56498296,183153850.4614119,48617819.99999999,6257157.103571072,6589781.614376423,2907458.1529065717,4024368.500675627,18910601.63570404,142860003.35990129,0.0,89481708.39930332,0.0,62700511.94361912,0.0 
 02/10  08:00:00,16560786.283212074,21.0,24.0,19.0,26.0,104273772.10473565,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009434253247008104,5818913.462282499,257546718.51964254,161146407.63690043,75627720.0,20772590.882742116,0.0,11430818.898489638,16097477.20978715,14876138.903616906,125694197.95678234,0.0,79643977.44308794,0.0,55372437.49671656,0.0 
 02/10  09:00:00,14896375.318590766,21.0,24.0,19.0,26.0,86305330.75283244,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008649894336210034,5850472.111163662,212031527.98448117,139319611.41317333,54019800.0,18692116.571307839,0.0,13200028.964673398,14756040.426278584,14933131.829470357,108669296.9022752,0.0,69909165.88438516,0.0,48082348.00091018,0.0 
 02/10  10:00:00,13231977.746406483,21.0,24.0,19.0,26.0,86441014.4679452,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00707365672612335,5986155.82785265,187449056.89675013,116817597.89664725,54019800.0,16611659.000102863,0.0,15727473.39948246,12073092.94167598,15319778.569579171,91117726.35938487,0.0,60436328.130588848,0.0,40003615.2118168,0.0 
 02/10  11:00:00,11570538.953682155,21.0,24.0,19.0,26.0,104478935.33235005,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289576713464664,6024076.693041573,225853950.86652667,92475491.03333412,118843560.0,14534899.833192548,0.0,26154526.60032183,10731641.371151302,15277387.92980383,72130883.00600061,0.0,52492548.63836193,0.0,28960551.35065962,0.0 
 02/10  12:00:00,13228760.082721567,21.0,24.0,19.0,26.0,108576032.8919125,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00707518965604255,10121174.25181843,226567048.72801454,64105951.73136006,145853460.00000004,16607636.996654436,0.0,40524480.24471831,12073127.253318984,18082173.838765555,50002642.35046085,0.0,39909443.6807685,0.0,19415415.652713796,0.0 
 02/10  13:00:00,11570109.02197303,21.0,24.0,19.0,26.0,105333882.46531873,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289663781936476,6879023.826010159,184260502.13138018,40078619.70264816,129647519.99999999,14534362.428732038,0.0,51697998.90090966,10731636.081840057,18494467.33905871,31261323.368065567,0.0,27588621.30749759,0.0,12994919.04358936,0.0 
 02/10  14:00:00,9914315.00484821,21.0,24.0,19.0,26.0,104641747.15203262,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005503520667239397,6186888.513510209,158984945.74638988,33078706.648672925,113441580.0,12464659.097716952,0.0,52331402.106172498,9390207.955907554,15631856.837430451,25801391.185964884,0.0,24970521.382687175,0.0,10153086.786298503,0.0 
 02/10  15:00:00,8257001.690469135,21.0,24.0,19.0,26.0,86681335.34732159,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047173995627319089,6226476.709585288,129809302.53473833,43788525.85364457,75627720.0,10393056.681093744,0.0,40208082.41767275,8048750.679506574,15758628.185587142,34155050.165842767,0.0,30427375.08884385,0.0,13049892.060019628,0.0 
 02/10  16:00:00,9909187.088956666,21.0,24.0,19.0,26.0,86655302.36815122,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004718238240970107,6200443.730414083,129151753.59122598,46467764.26700267,70225740.0,12458249.32422331,0.0,34530260.50553561,8048750.777922191,15494743.177113597,36244856.12826209,0.0,32920888.301547357,0.0,12646184.809735295,0.0 
 02/10  17:00:00,8256472.793684281,21.0,24.0,19.0,26.0,86343410.05740349,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00471561027905018,5888551.419668998,143641387.69983296,52219292.127202007,81029700.0,10392395.572630946,0.0,33371091.36118899,8048751.041321864,13725831.740918655,40731047.85921757,0.0,35880797.11975575,0.0,14172467.722482799,0.0 
 02/10  18:00:00,11570799.638866555,21.0,24.0,19.0,26.0,114975501.81894893,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006288975568277114,5853843.179641049,156699474.40668655,50330588.72318353,91833660.00000002,14535225.683502984,0.0,42166121.44363119,10731644.286071834,13741169.502542848,39257859.20408315,0.0,34578301.67280773,0.0,14001774.514296312,0.0 
 02/10  19:00:00,14894619.518743994,21.0,24.0,19.0,26.0,114936652.95920024,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008648808560017207,5814994.317532532,169417437.61486957,58893855.751812789,91833660.00000002,18689921.863056769,0.0,42811094.46680798,14756043.192551787,13732657.35811906,45937207.48641397,0.0,38487963.46115496,0.0,16771461.008279447,0.0 
 02/10  20:00:00,16559464.121657469,21.0,24.0,19.0,26.0,114923431.18592435,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009436157612129312,5801772.543469294,175680155.39117045,63075557.17907779,91833660.00000002,20770938.212092624,0.0,42316011.77489048,16097501.448807953,13737226.816314053,49198934.599680688,0.0,40574170.894707027,0.0,17946980.687994765,0.0 
 02/10  21:00:00,14888282.818555292,21.0,24.0,19.0,26.0,96921422.50422223,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007858765273026449,5799763.863344574,171856179.13945184,72144478.00164989,81029700.0,18682001.13780196,0.0,35260566.71242374,13414585.838562249,13725673.964712576,56272692.84128691,0.0,43771848.79868051,0.0,21823061.025628006,0.0 
 02/10  22:00:00,14896120.501366489,21.0,24.0,19.0,26.0,96786148.80597514,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008650200499670039,5664490.16430604,173475851.91541178,79156333.8596031,75627720.0,18691798.055808668,0.0,32288469.224408147,14756040.180309507,13199397.264966229,61741940.41049044,0.0,46858317.589793208,0.0,24205839.803717529,0.0 
 02/10  23:00:00,13231752.706965283,21.0,24.0,19.0,26.0,96768856.57477629,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007073791315560506,5647197.934683618,168955610.0319031,87520472.32577537,64823759.99999999,16611377.706127739,0.0,27230953.518168764,12073098.164759424,13142766.808446456,68265968.41410479,0.0,50998460.3453109,0.0,26589725.05181542,0.0 
 02/10  24:00:00,8254222.203957044,21.0,24.0,19.0,26.0,101004130.41769152,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003932934195245916,9882471.780739697,118391411.71111712,97197869.32237683,10803960.0,10389582.388740292,0.0,19657788.37110242,6707292.785296841,16756985.932293162,75814338.07145393,0.0,54269875.59339747,0.0,30866679.46107665,0.0 
 02/11  01:00:00,4949298.319406681,21.0,24.0,19.0,26.0,57985647.39305588,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031450109614320589,5891709.579088429,161728094.25988896,144665628.5037861,10803960.0,6258505.756102861,15313116.674751156,17093.993127535578,5366550.382147704,15336390.843943011,112839190.23295316,0.0,74182647.22323908,0.0,47978759.992735337,0.0 
 02/11  02:00:00,1647641.8621246608,15.6,30.0,15.6,30.0,37488212.18682352,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4812171.912758036,12935473.330215302,0.0,10803960.0,2131513.3302153025,0.0,0.0,0.0,11351767.147015639,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  03:00:00,0.0,15.6,30.0,15.6,30.0,37421748.83106653,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4745708.557001039,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10954011.158981696,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  04:00:00,1647658.869377462,15.6,30.0,15.6,30.0,37362449.00607071,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4686408.732005221,12935494.588878766,0.0,10803960.0,2131534.588878765,0.0,0.0,0.0,10739520.614555207,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  05:00:00,0.0,15.6,30.0,15.6,30.0,42347489.00320886,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4532392.739225881,0.0,5139055.989917491,67208768.47044672,56332808.47044672,10803960.0,72000.0,3493937.804733135,0.0,0.0,12654745.627292708,43939590.60694845,0.0,16201335.134275705,0.0,32270648.2089464,0.0 
 02/11  06:00:00,1647526.7871390479,21.0,24.0,19.0,26.0,57618840.31405274,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5524902.5032302909,189217796.85983537,170880487.37062843,16205939.999999999,2131369.489206955,22277828.544941255,0.0,0.0,13918877.63626787,133286780.14909017,0.0,84403489.84664482,0.0,58205507.285466808,0.0 
 02/11  07:00:00,4947802.915923474,21.0,24.0,19.0,26.0,112510952.08472768,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023582813931106799,6055993.449350501,199292786.75532789,144418330.21818484,48617819.99999999,6256636.537143018,3365576.9942888256,6593221.889629165,4024923.0030089279,15586983.352122914,112646297.57018417,0.0,73761243.87614155,0.0,48207270.67706416,0.0 
 02/11  08:00:00,3298618.9272611795,21.0,24.0,19.0,26.0,104354138.25419958,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023583241916892018,5899279.618822344,207347516.83605016,127524601.25079444,75627720.0,4195195.58525571,0.0,15437135.554522708,4024912.855830197,15050334.854606469,99469188.97561968,0.0,66036623.88380723,0.0,42754782.074833359,0.0 
 02/11  09:00:00,4948057.008257285,21.0,24.0,19.0,26.0,86403553.18300249,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023584732228322349,5948694.547625123,178050327.5940094,117773573.44746316,54019800.0,6256954.146546261,0.0,14950813.764518742,4024911.963358282,15095210.811598055,91863387.28902127,0.0,61251049.42272995,0.0,39934554.849311988,0.0 
 02/11  10:00:00,14889383.296322786,21.0,24.0,19.0,26.0,86523335.12775123,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007860454061425378,6068476.486871885,165864976.0210966,93161799.31213209,54019800.0,18683376.708964517,0.0,20620590.362940659,13416416.349147717,15395173.807321195,72666203.46346303,0.0,50682443.60752176,0.0,31305976.838963108,0.0 
 02/11  11:00:00,13226068.11902485,21.0,24.0,19.0,26.0,104576348.64404783,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007077625694740589,6121490.003951322,197594909.89988823,62147077.79413958,118843560.0,16604272.105748659,0.0,32397006.04292887,12074774.581468365,15327185.569916584,48474720.67942887,0.0,40143059.05368472,0.0,17653878.608764996,0.0 
 02/11  12:00:00,13232614.422952682,21.0,24.0,19.0,26.0,108636526.07035274,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007860220190764709,10181667.429473632,192889703.99312968,30423789.162413286,145853460.00000004,16612454.830716342,0.0,46082587.72823114,13416416.457376438,18115133.23469677,23730555.54668236,0.0,26493348.78486325,0.0,6559423.744839919,0.0 
 02/11  13:00:00,14891050.990009016,21.0,24.0,19.0,26.0,105474405.81631628,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007862709322229989,7019547.175434666,159333902.59003506,11000921.303434805,129647519.99999999,18685461.286600263,0.0,51262667.830439,13416416.168461008,18579051.22468181,8580718.616679147,0.0,14482966.619059513,0.0,3419968.9806404605,0.0 
 02/11  14:00:00,13224928.513929934,21.0,24.0,19.0,26.0,104825046.02010626,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007078349648974884,6370187.380009003,136772144.52496109,6727716.898608161,113441580.0,16602847.626352916,0.0,49235672.42131378,12074774.138130919,15858872.560971208,5247619.180914367,0.0,11149867.18329468,0.0,3419968.9806404605,0.0 
 02/11  15:00:00,9916671.83944757,21.0,24.0,19.0,26.0,86948391.40516949,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006289150612040169,6493532.765861444,91707055.18679235,3611730.10160926,75627720.0,12467605.085183083,0.0,39785442.38393624,10733100.59096716,16041070.002741889,2817149.4792552229,0.0,8719397.481635562,0.0,3419968.9806404539,0.0 
 02/11  16:00:00,11571094.15009352,21.0,24.0,19.0,26.0,86872844.47475764,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006289073276411785,6417985.835449679,93407851.19534111,8646517.3797751,70225740.0,14535593.815566013,0.0,39368525.89232957,10733091.606734172,15793464.975139082,6744283.556224577,0.0,12646531.558604856,0.0,3419968.9806404605,0.0 
 02/11  17:00:00,11567186.414898009,21.0,24.0,19.0,26.0,86447341.71043542,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005503198415817884,5992483.071913328,115448104.18497586,19887694.945913469,81029700.0,14530709.239062394,0.0,40452630.62667678,9391471.199999564,13746839.360574082,15512402.057812505,0.0,21414650.060192668,0.0,3419968.980640457,0.0 
 02/11  18:00:00,11569519.014617984,21.0,24.0,19.0,26.0,115004080.87841998,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006290488001652983,5882422.239110602,142934134.62958507,36566849.69608215,91833660.00000002,14533624.933502902,0.0,43351938.57424504,10733098.90071135,13627323.594561056,28522142.76294408,0.0,30869790.68939636,0.0,6974569.056568799,0.0 
 02/11  19:00:00,14893110.409841355,21.0,24.0,19.0,26.0,114933202.82418794,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008645377728516996,5811544.182523678,159506606.0846318,48984910.57198477,91833660.00000002,18688035.51264702,0.0,46461743.57504505,14758055.848379422,13595392.899854478,38208230.246148128,0.0,34871698.97268818,0.0,12658748.256480456,0.0 
 02/11  20:00:00,14894567.22555793,21.0,24.0,19.0,26.0,115416031.4376993,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008648512404026676,6294372.79603189,171691364.807864,61167848.31005208,91833660.00000002,18689856.4978119,0.0,44724305.641056727,14758056.424015433,15837621.971738052,47710921.68184063,0.0,40112420.06995571,0.0,16920718.594905724,0.0 
 02/11  21:00:00,14888976.922767282,21.0,24.0,19.0,26.0,97373776.17737346,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007861645973217346,6252117.536492915,170857819.93944798,71145251.18780956,81029700.0,18682868.751638444,0.0,37459099.06452423,13416416.236220729,15657978.648578108,55493295.926491457,0.0,43643423.52561824,0.0,21172089.383895149,0.0 
 02/11  22:00:00,14893874.605454652,21.0,24.0,19.0,26.0,97156881.02190528,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008648187328864915,6035222.380238175,166519428.47404773,72202717.73497159,75627720.0,18688990.739076176,0.0,35164393.21688493,14758055.243419834,14708290.424341159,56318119.83327782,0.0,44134880.84029424,0.0,21505455.97600408,0.0 
 02/11  23:00:00,11570957.042825409,21.0,24.0,19.0,26.0,96785710.25425539,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006289886024040059,5664051.614946612,158115594.95685555,78756412.52212952,64823759.99999999,14535422.434726011,0.0,30065148.10799838,10733108.81650228,13122029.032319569,61430001.767261039,0.0,47368537.89500967,0.0,23383680.855272935,0.0 
 02/11  24:00:00,8258359.149053946,21.0,24.0,19.0,26.0,101031506.42143518,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0047192947323721839,9909847.78369699,105872351.09712816,84673637.6249326,10803960.0,10394753.472195562,0.0,22982563.66554916,8049848.332305474,16806570.25003692,66045437.347447428,0.0,49151322.549085889,0.0,26216331.781382044,0.0 
 02/12  01:00:00,8253455.536690954,21.0,24.0,19.0,26.0,58089538.04733741,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003928197901863002,5995600.232586771,137909107.66136603,116716523.58856237,10803960.0,10388624.072803652,9917878.365528243,1885148.5882577978,6708824.404329743,15501272.756396588,91038888.39907865,0.0,62697325.73970247,0.0,37663779.6423978,0.0 
 02/12  02:00:00,0.0,15.6,30.0,15.6,30.0,37668134.97896425,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4992094.70489876,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11853357.867161693,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,1647602.1109336068,15.6,30.0,15.6,30.0,37621696.14843988,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4945655.87437439,12935423.642167341,0.0,10803960.0,2131463.6421673416,0.0,0.0,0.0,11574801.885363423,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,0.0,15.6,30.0,15.6,30.0,37571879.30414444,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4895839.030078956,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11354422.616592337,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,1647619.1061350366,15.6,30.0,15.6,30.0,38009197.35707269,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5333157.0830072,12935444.885766875,0.0,10803960.0,2131484.885766875,0.0,0.0,0.0,13277727.277032128,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,0.0,21.0,24.0,19.0,26.0,57737810.67011832,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5643872.859295878,155463694.04858107,139185754.04858107,16205939.999999999,72000.0,14285367.351771888,0.0,0.0,14116350.016426804,108564888.15789323,0.0,70538431.50639439,0.0,47348673.63451962,0.0 
 02/12  07:00:00,4948416.984632868,21.0,24.0,19.0,26.0,112630048.03900433,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002358909237712531,6175089.4036265159,164058412.56530989,109183188.45681429,48617819.99999999,6257404.108495591,163085.87039918858,10458167.19778303,4025286.7204953476,15672788.606803216,85162886.99631517,0.0,59121559.04465919,0.0,35363544.93467662,0.0 
 02/12  08:00:00,4947982.750436968,21.0,24.0,19.0,26.0,104490276.04404217,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023580918602827177,6035417.408665182,172737185.7352876,90852604.40925914,75627720.0,6256861.3260284489,0.0,22148817.909619325,4025287.636685597,15188617.421083717,70865031.43922213,0.0,51206769.41242228,0.0,28980479.00981955,0.0 
 02/12  09:00:00,4948525.10043226,21.0,24.0,19.0,26.0,86516292.98581136,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023584178635600507,6061434.350434036,149446734.109896,89169394.85921012,54019800.0,6257539.250685876,0.0,19479374.1472003,4025282.497355763,15221040.513914068,69552127.99018389,0.0,50205905.62119425,0.0,28668439.35201146,0.0 
 02/12  10:00:00,4948092.711256454,21.0,24.0,19.0,26.0,86567817.51963827,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023585941557756975,6112958.884260773,143516328.08212964,83239529.30767945,54019800.0,6256998.774450182,0.0,20512443.34311071,4025289.3158775658,15421425.709830605,64926832.85998997,0.0,47517726.961853507,0.0,26731322.88115806,0.0 
 02/12  11:00:00,13234837.36016338,21.0,24.0,19.0,26.0,104569926.66790413,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007864059900088446,6115068.02702117,201561019.90652008,66102226.45690426,118843560.0,16615233.44961582,0.0,30170665.42827655,13417648.590869159,15314658.000999542,51559736.63638533,0.0,43621852.30563253,0.0,17260101.313774118,0.0 
 02/12  12:00:00,14887645.091745757,21.0,24.0,19.0,26.0,108604838.31912174,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007859786638618576,10149979.678243068,218213809.38241769,53679145.38803348,145853460.00000004,18681203.99438417,0.0,40908550.36467148,13417648.80943541,18181106.857313388,41869733.40266612,0.0,38360427.43583362,0.0,12831522.949853797,0.0 
 02/12  13:00:00,11570989.856429836,21.0,24.0,19.0,26.0,105295704.84425108,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062898152413096799,6840846.204942357,205018343.53948099,60835360.0885261,129647519.99999999,14535463.450954896,0.0,43890007.42596321,10734089.235816025,18528406.15999721,47451580.869050357,0.0,40414980.633036557,0.0,16358817.21903476,0.0 
 02/12  14:00:00,11570514.079284579,21.0,24.0,19.0,26.0,104515879.75501311,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289812883953316,6061021.115704391,203516730.63008017,75540281.88929585,113441580.0,14534868.740784321,0.0,41206039.1557592,10734093.0588664,15552712.955883507,58921419.87365076,0.0,46698242.13837364,0.0,21545394.718297848,0.0 
 02/12  15:00:00,8256360.0430902489,21.0,24.0,19.0,26.0,86540685.52955553,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004717546228555622,6085826.8918190919,172006389.06632669,85986414.42926964,75627720.0,10392254.637057057,0.0,31202413.40298342,8050588.028468735,15650615.113215546,67069403.25483033,0.0,50542155.62339491,0.0,25849464.614456074,0.0 
 02/12  16:00:00,9908441.574920865,21.0,24.0,19.0,26.0,86532755.77290809,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047197160282548169,6077897.13516949,161723081.8147643,79040024.36544043,70225740.0,12457317.449323863,0.0,28809980.446880416,8050585.770722773,15368686.996520821,61651219.00504353,0.0,47724624.88559501,0.0,23248811.102469509,0.0 
 02/12  17:00:00,8255852.731556201,21.0,24.0,19.0,26.0,86213123.67878044,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715592461572765,5758265.041045962,173901356.681169,82480036.17152214,81029700.0,10391620.50964687,0.0,28061845.34407647,8050587.430920059,13516065.516223686,64334428.21378727,0.0,49440964.19635403,0.0,24215681.000454748,0.0 
 02/12  18:00:00,11569951.756683352,21.0,24.0,19.0,26.0,114864360.26885592,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0062889713552090769,5742701.629548054,185583163.39491938,79215337.54407713,91833660.00000002,14534165.850842199,0.0,33587100.106120448,10734095.067701828,13514476.900073564,61787963.28438017,0.0,49091474.44064486,0.0,22018705.82675627,0.0 
 02/12  19:00:00,13234599.921424309,21.0,24.0,19.0,26.0,114855314.37298516,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007863763430754973,5733655.732102488,182893318.4285407,74444721.77172889,91833660.00000002,16614936.656811832,0.0,39388186.95271486,13417648.625101772,13523511.745895109,58066882.98194853,0.0,45726517.36246465,0.0,21662582.602505477,0.0 
 02/12  20:00:00,14887387.000641985,21.0,24.0,19.0,26.0,115354253.44151116,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00786011305765237,6232594.800632147,190218831.62896426,79704290.24235112,91833660.00000002,18680881.386613117,0.0,39038020.345163527,13417648.598332841,15741119.441660367,62169346.38903387,0.0,48046630.38749612,0.0,23444932.98455904,0.0 
 02/12  21:00:00,11570789.34737765,21.0,24.0,19.0,26.0,97294299.4733327,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006289794780253287,6172640.834024016,189340971.6069641,93776058.78757867,81029700.0,14535212.81938544,0.0,31634090.92640619,10734095.561924784,15550048.221036818,73145325.85431139,0.0,53252825.214272279,0.0,29214717.623058846,0.0 
 02/12  22:00:00,13235565.188521153,21.0,24.0,19.0,26.0,97054530.83367548,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007865276389974537,5932872.192791304,190602836.39725826,98358973.17942192,75627720.0,16616143.217836328,0.0,29308252.615538926,13417648.484773282,14546264.598810036,76719999.0799491,0.0,55327246.22844203,0.0,30714969.83452884,0.0 
 02/12  23:00:00,11570978.666923069,21.0,24.0,19.0,26.0,96676705.31789926,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006289055524677831,5555046.6785913,183525466.70026676,104166257.23593049,64823759.99999999,14535449.464336276,0.0,24728921.683170543,10734084.610631153,12920937.687634958,81249680.64402578,0.0,58352755.14608729,0.0,32219142.480958783,0.0 
 02/12  24:00:00,6601252.215780305,21.0,24.0,19.0,26.0,100927185.99789001,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003142713224791026,9805527.361728417,136739823.3944546,117612454.3673852,10803960.0,8323409.027069386,0.0,16679091.297081752,5367049.848443732,16511921.518225488,91737714.40656047,0.0,63179248.06345608,0.0,37880683.326125409,0.0 
