Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/13  01:00:00,6599654.386230754,21.0,24.0,19.0,26.0,57875510.45456906,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031449227309925098,5781572.640601685,185267936.6154436,166142564.83749268,10803960.0,8321411.777950897,19711391.583396518,0.0,5367312.965719199,15062156.292445422,129591200.57324429,0.0,83416014.56076302,0.0,55497402.995503228,0.0 
 02/13  02:00:00,0.0,15.6,30.0,15.6,30.0,37363105.72428967,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4687065.45022418,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10955152.801405959,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  03:00:00,1647657.3856631662,15.6,30.0,15.6,30.0,37274209.323807347,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4598169.049741854,12935492.734271013,0.0,10803960.0,2131532.7342710129,0.0,0.0,0.0,10487164.11591455,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  04:00:00,0.0,15.6,30.0,15.6,30.0,41881502.376679379,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4544353.608300902,68575997.55982033,57700037.55982033,10803960.0,72000.0,3459743.7375387249,0.0,0.0,10206021.664234616,45006029.29665986,0.0,26322331.47868513,0.0,23344806.309485228,0.0 
 02/13  05:00:00,1647525.305913517,15.6,30.0,15.6,30.0,42366958.5759903,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,5029809.807611823,71736045.66771038,58800718.03000028,10803960.0,2131367.637710099,4327534.977699999,0.0,0.0,12233500.8182466,45864560.06340021,0.0,26752276.223012285,0.0,23773392.33189805,0.0 
 02/13  06:00:00,0.0,21.0,24.0,19.0,26.0,57534015.97546327,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5440078.164640823,196853856.41862024,180575916.41862024,16205939.999999999,72000.0,24771133.319189885,0.0,0.0,13576347.06462526,140849214.8065238,0.0,88532065.32211086,0.0,61639366.46743381,0.0 
 02/13  07:00:00,4947685.793780173,21.0,24.0,19.0,26.0,112472341.48313011,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002359333975132499,6017382.8477518879,196728576.37888045,141854266.24164445,48617819.99999999,6256490.137236014,2786508.2622153686,6795286.800447237,4025472.3921723205,15330408.1101067,110646327.66848266,0.0,72522619.65221143,0.0,47445924.99929277,0.0 
 02/13  08:00:00,16555386.455179129,21.0,24.0,19.0,26.0,104321417.87149939,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009434775277768013,5866559.229045697,218024284.29180063,121630723.06629312,75627720.0,20765841.225507518,0.0,18303460.01344256,16101874.419378516,14817877.671894189,94871963.99170862,0.0,63929367.43695132,0.0,40264813.53777899,0.0 
 02/13  09:00:00,16553120.240032483,21.0,24.0,19.0,26.0,86318031.01160057,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00865114884890775,5863172.3699305229,199940993.92561246,125158185.41540005,54019800.0,20763008.510212438,0.0,15568428.736570768,14760106.279963823,14798365.780193206,97623384.62401204,0.0,65284167.438606608,0.0,41661434.16842595,0.0 
 02/13  10:00:00,11577628.7269567,21.0,24.0,19.0,26.0,86358556.33933988,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007074102279118509,5903697.699246879,195806080.65683247,127242518.77485202,54019800.0,14543761.881980446,0.0,14007277.76713521,12076399.80585511,15040581.74650893,99249164.64438458,0.0,66461242.03046165,0.0,42110139.596944469,0.0 
 02/13  11:00:00,11571686.368019926,21.0,24.0,19.0,26.0,104354387.38644302,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289872015427882,5899528.747134254,247295290.58212025,113915396.50816319,118843560.0,14536334.073957028,0.0,22319296.37385725,10734573.233414608,14946582.029821868,88854009.27636729,0.0,63378756.28526758,0.0,34797469.97412051,0.0 
 02/13  12:00:00,13230087.416421196,21.0,24.0,19.0,26.0,108456412.60512242,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007074357183515314,10001553.965029166,262869430.2791333,100406674.14677046,145853460.00000004,16609296.13236279,0.0,33645896.66341187,12076454.118565357,17740320.46802998,78317205.83448094,0.0,57295108.1318647,0.0,30344314.68563771,0.0 
 02/13  13:00:00,11571275.957742604,21.0,24.0,19.0,26.0,105103167.55336681,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289957520596278,6648308.91405795,235904418.8805197,91721077.80969548,129647519.99999999,14535821.070824223,0.0,41683937.94001405,10734585.864463825,18067039.951061097,71542440.69156249,0.0,51542889.69810574,0.0,29321767.97647862,0.0 
 02/13  14:00:00,9913243.197714638,21.0,24.0,19.0,26.0,104387437.76834813,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005504246357738502,5932579.129825002,219547274.18564529,93642374.82147709,113441580.0,12463319.364168205,0.0,40190448.096844289,9392762.172841642,15206828.552194883,73041052.36075214,0.0,52647399.14830313,0.0,29715870.19547054,0.0 
 02/13  15:00:00,8257857.442920384,21.0,24.0,19.0,26.0,86414135.5673046,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004718584788673463,5959276.92956712,193234734.61053927,107212888.25913596,75627720.0,10394126.351403309,0.0,27490990.123190144,8050966.82951176,15308284.33849258,83626052.84212604,0.0,58974324.95282447,0.0,33973944.87232296,0.0 
 02/13  16:00:00,9910202.108941045,21.0,24.0,19.0,26.0,86369774.80862953,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047167580906573689,5914916.170893893,193954352.304691,111269094.22951132,70225740.0,12459518.075179644,0.0,23058962.038414495,8050967.190418755,15007334.539023355,86789893.49901884,0.0,61111992.162653889,0.0,35000118.31938557,0.0 
 02/13  17:00:00,8257336.597329549,21.0,24.0,19.0,26.0,86062577.07062607,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004716143570888958,5607718.432891026,205602686.42828209,114179511.1215396,81029700.0,10393475.30674247,0.0,22860836.760250108,8050965.094824319,13228771.238804447,89060018.6748009,0.0,62528970.89957754,0.0,35853264.75824464,0.0 
 02/13  18:00:00,11569664.446909765,21.0,24.0,19.0,26.0,112054612.165468,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.006289681824610821,5599653.526159431,213041523.35107694,106674056.63065148,91833660.00000002,14533806.720425446,0.0,32469573.97490012,10734582.2248865,13292373.9437913,83205764.17190816,0.0,58809547.03078896,0.0,33718434.12414016,0.0 
 02/13  19:00:00,14896238.679823785,21.0,24.0,19.0,26.0,114690834.54299906,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0086505187271852,5569175.901329638,227687560.31992168,117161954.54383847,91833660.00000002,18691945.776083165,0.0,32849731.2938459,14760106.271964197,13330848.90847714,91386324.54419402,0.0,63536446.646371278,0.0,37172094.88084291,0.0 
 02/13  20:00:00,18217079.279739459,21.0,24.0,19.0,26.0,115193296.01930054,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009434947031453244,6071637.376846694,244987082.73378585,130310504.80758557,91833660.00000002,22842917.92620024,0.0,31379731.48300677,16101912.272378577,15503932.397227114,101642193.74991676,0.0,69322684.44188577,0.0,41641726.29105174,0.0 
 02/13  21:00:00,13232109.489030997,21.0,24.0,19.0,26.0,97150069.29822387,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00785983449122172,6028410.657345141,237141869.5480398,139500345.87277443,81029700.0,16611823.675265337,0.0,24466649.319857457,13418282.418268336,15304020.37260364,108810269.78076408,0.0,72486010.21277136,0.0,45646476.55101319,0.0 
 02/13  22:00:00,16553087.376419334,21.0,24.0,19.0,26.0,96926380.93399336,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008651587856355604,5804722.292322873,236799409.53811217,140408722.1066383,75627720.0,20762967.431473838,0.0,22312466.989700717,14760106.733154472,14352462.18033056,109518803.24317789,0.0,72916677.64940286,0.0,45924342.576796878,0.0 
 02/13  23:00:00,11577604.008423614,21.0,24.0,19.0,26.0,96557477.75451903,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007074042388272394,5435819.114426096,225968810.0201887,146601319.0357896,64823759.99999999,14543730.984399137,0.0,17485089.771637646,12076399.29548338,12779512.568443936,114349028.84791589,0.0,76083096.50645502,0.0,47588149.324481878,0.0 
 02/13  24:00:00,8253619.024281353,21.0,24.0,19.0,26.0,100873561.95716074,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003930716885401281,9751903.320211124,181150837.88296897,159958049.4545468,10803960.0,10388828.428422122,564234.0281867684,10088015.277256435,6709141.033534387,16422068.929121722,124767278.57454652,0.0,80829771.86842466,0.0,53259723.68914313,0.0 
 02/14  01:00:00,6597948.360875336,21.0,24.0,19.0,26.0,57794241.945143919,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031473539085234297,5700304.131174119,233500593.71718545,214377354.4305495,10803960.0,8319279.286635924,31456752.288533946,0.0,5367326.562420114,15010397.660455227,167214336.4558286,0.0,103301184.50053,0.0,73235368.9383199,0.0 
 02/14  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,42070108.827291969,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4871903.065933864,0.0,4522165.487292612,84919214.96934679,74043254.96934679,10803960.0,72000.0,2775255.240574393,11463.655022660532,0.0,10421693.860288162,57753738.8760905,0.0,34564912.83021535,0.0,28060729.10889914,0.0 
 02/14  03:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,44093054.199970427,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4425351.184435457,125267906.21354163,114391946.21354163,10803960.0,72000.0,9939591.953555191,0.0,0.0,9845177.393972284,89225718.04656247,0.0,51621470.06282355,0.0,44595910.72100471,0.0 
 02/14  04:00:00,1647646.2753658612,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42614095.37553532,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,4421954.361346506,111885692.79121155,98950213.9445492,10803960.0,2131518.846662347,11785666.191702895,0.0,0.0,9825803.820008379,77181166.87674839,0.0,35823362.62907885,0.0,46873904.984340008,0.0 
 02/14  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,45625825.10937234,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6136670.495659143,0.0,6813114.339647703,114638766.28250519,103762806.28250519,10803960.0,72000.0,13999282.648637493,0.0,0.0,20018134.053596189,80934988.90035406,0.0,55335454.12976115,0.0,31736205.262698518,0.0 
 02/14  06:00:00,1647564.0006163459,21.0,24.0,19.0,26.0,59269111.127521369,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7175173.316698918,233046542.00460834,214709185.99943555,16205939.999999999,2131416.0051727846,31446757.60270628,0.0,0.0,21120301.939187908,167473165.0795597,0.0,102341453.61706612,0.0,74453928.44551437,0.0 
 02/14  07:00:00,4948383.107797235,21.0,24.0,19.0,26.0,113231091.47870109,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023593383601244915,6776132.843322856,239143599.17408634,184268417.41083349,48617819.99999999,6257361.763252867,6741402.271819001,3234279.2815172749,4025482.2996527517,18762180.54164739,143729365.58045013,0.0,90188735.2440352,0.0,62862847.31943639,0.0 
 02/14  08:00:00,16558105.9334081,21.0,24.0,19.0,26.0,104236111.04498519,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009433894564201875,5781252.402532409,262735010.08060128,166338049.57167388,75627720.0,20769240.508927384,0.0,10690566.161179355,16101954.274044302,14659257.946459648,129743678.66590563,0.0,82363274.90954757,0.0,56702620.739379178,0.0 
 02/14  09:00:00,14894004.19137853,21.0,24.0,19.0,26.0,86225531.38090182,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008648578534621487,5770672.73923434,237313212.711303,164604259.99288915,54019800.0,18689152.718413898,164743.87267552303,8605960.493378902,14760146.365301524,14598324.11799637,128391322.79445352,0.0,81685242.77901724,0.0,56028296.99845739,0.0 
 02/14  10:00:00,13229924.573130209,21.0,24.0,19.0,26.0,86255112.11597784,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007075254374011783,5800253.475883696,235046578.2979083,164417685.71580497,54019800.0,16609092.582103339,894760.919724348,8222827.416817232,12076484.102151497,14777510.331660308,128245794.85832788,0.0,81843974.03068432,0.0,55724037.81066432,0.0 
 02/14  11:00:00,11571132.067294715,21.0,24.0,19.0,26.0,104232599.11194843,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289964130909412,5777740.472639583,284133031.7162068,150753830.50503678,118843560.0,14535641.211170052,0.0,15512445.222036342,10734619.119907573,14639017.282832578,117587987.79392869,0.0,78635870.56851796,0.0,48274334.20843133,0.0 
 02/14  12:00:00,13226760.04761166,21.0,24.0,19.0,26.0,108391139.74408099,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007077373555428056,9936281.10398472,296287473.60275849,133828876.60265327,145853460.00000004,16605137.000105164,0.0,27220639.651075536,12076485.316569902,17528335.6317633,104386523.75006956,0.0,71136222.68561986,0.0,42572518.04747079,0.0 
 02/14  13:00:00,11570744.8782716,21.0,24.0,19.0,26.0,105006947.19424069,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062900298120503509,6552088.554931767,267566694.4967234,123384017.26266805,129647519.99999999,14535157.2340554,0.0,35359299.78898987,10734628.745309398,17842671.35806137,96239533.46488109,0.0,64748930.115677449,0.0,40812820.33222455,0.0 
 02/14  14:00:00,9912853.572871564,21.0,24.0,19.0,26.0,104286856.84955707,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0055026177707794489,5831998.211035559,251496122.4024563,125591710.06012003,113441580.0,12462832.342336253,0.0,33665806.13133372,9392801.58472883,14960248.923292367,97961533.84689364,0.0,66106008.86084844,0.0,41177741.969065848,0.0 
 02/14  15:00:00,8257596.076204948,21.0,24.0,19.0,26.0,86313569.85947728,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004716849147186977,5858711.221741541,236162955.97561718,150141436.32642193,75627720.0,10393799.649195211,0.0,19118735.328160857,8050988.369575411,15122938.957357793,117110320.33460912,0.0,77318820.34703434,0.0,49113716.970596197,0.0 
 02/14  16:00:00,8258035.311238951,21.0,24.0,19.0,26.0,86266690.2412066,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047193871952953699,5811831.603468308,242468523.99558643,161848435.3129948,70225740.0,10394348.682591619,337954.7144399105,13038094.137228147,8050988.672859453,14844169.352200412,126241779.54413596,0.0,83089575.7365784,0.0,52474420.7905789,0.0 
 02/14  17:00:00,9910409.221613145,21.0,24.0,19.0,26.0,85965122.15095634,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004716405329332754,5510263.513221039,258571786.97510583,165082310.0139881,81029700.0,12459776.961117696,338319.2529852895,12967362.345434882,8050989.083740164,13036879.781798605,128764201.81091073,0.0,84400062.06958843,0.0,53686356.72434274,0.0 
 02/14  18:00:00,11569138.046427,21.0,24.0,19.0,26.0,111973579.46981338,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.006289341822506589,5518620.830505137,262651065.1893608,156284256.45707963,91833660.00000002,14533148.73228117,0.0,23063969.17726294,10734608.448113362,13084994.738492564,121901720.03652209,0.0,79748957.10128103,0.0,51474979.91826227,0.0 
 02/14  19:00:00,14895691.942050284,21.0,24.0,19.0,26.0,114649654.2866045,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008647598981008267,5527995.644938009,269461993.76122596,158937071.39441908,91833660.00000002,18691262.366806829,0.0,24761645.4521261,14760141.279440742,13138964.601206039,123970915.68764687,0.0,81056201.29018507,0.0,52236931.38048227,0.0 
 02/14  20:00:00,16557155.570694922,21.0,24.0,19.0,26.0,114653886.06299104,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009435716226523377,5532227.4205364179,276451780.9022409,163850068.32421119,91833660.00000002,20768052.5780297,0.0,24507667.945333668,16101951.447351857,13163331.879020643,127803053.29288474,0.0,83338529.91280508,0.0,53786740.363101478,0.0 
 02/14  21:00:00,14889186.29812368,21.0,24.0,19.0,26.0,96644954.19522052,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007861439488369772,5523295.554340186,273921695.57670739,174208865.110829,81029700.0,18683130.46587831,0.0,17669394.611975608,13418316.834525709,13111907.337795284,135882914.78644664,0.0,86989578.89659035,0.0,58215552.87287806,0.0 
 02/14  22:00:00,14894102.337396,21.0,24.0,19.0,26.0,96529029.84894748,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00864863674699139,5407371.207279954,271341127.8146069,177024132.41599409,75627720.0,18689275.39861275,0.0,15489130.416086236,14760146.545538526,12612515.726682049,138078823.28447543,0.0,88216968.91681803,0.0,59184071.35067735,0.0 
 02/14  23:00:00,13230010.516633619,21.0,24.0,19.0,26.0,96525776.73141968,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007075204811994752,5404118.091325583,268256323.73509873,186823363.72565026,64823759.99999999,16609200.009448434,992247.046911966,11317578.96403633,12076483.430051592,12593422.196126942,145722223.7060072,0.0,92919916.71457838,0.0,62124523.97444905,0.0 
 02/14  24:00:00,8254694.516018133,21.0,24.0,19.0,26.0,100847183.24841094,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003934634901499441,9725524.61145741,219822187.97020365,198628055.2025659,10803960.0,10390172.76763767,4382921.021771691,6978075.868730893,6709158.267959093,16263796.676599445,154929883.05800144,0.0,97107470.04330237,0.0,67144629.99772024,0.0 
 02/15  01:00:00,4951167.788017831,21.0,24.0,19.0,26.0,57786559.32421845,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031423926171560638,5692621.510253615,277612645.5741528,260547843.02653385,10803960.0,6260842.5476190219,43277307.667374659,0.0,5367080.982889904,14960222.587282179,203227317.56069637,0.0,122709088.53153011,0.0,89840446.01218668,0.0 
 02/15  02:00:00,1647660.835057405,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42803529.03388253,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5659917.457380053,0.0,4467571.302436981,131196632.97506488,118261135.9291327,10803960.0,2131537.045932169,11307043.720293588,0.0,0.0,10100879.753788388,92243686.0247235,0.0,52348186.52398559,0.0,45555416.95471457,0.0 
 02/15  03:00:00,0.0,15.6,30.0,15.6,30.0,44039465.43047282,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4371762.414937845,172469356.47874228,161593396.47874228,10803960.0,72000.0,21552177.14294564,0.0,0.0,9531752.496781912,126042849.25341898,0.0,70610758.43816823,0.0,62423753.552515838,0.0 
 02/15  04:00:00,1647656.5990947157,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41696563.306341219,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4359414.537962742,136129013.03118355,123193521.28010449,10803960.0,2131531.7510790668,20360049.162323849,0.0,0.0,9458984.190996089,96090946.5984815,0.0,53581937.66795269,0.0,47170117.422039348,0.0 
 02/15  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44430449.6458982,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4762746.63036323,213705413.86347497,202829453.863475,10803960.0,72000.0,38374634.096884999,0.0,0.0,10993939.350630312,158206974.01351054,0.0,87997027.44663237,0.0,77201609.30414388,0.0 
 02/15  06:00:00,0.0,21.0,24.0,19.0,26.0,57481623.32737525,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5387685.516552805,328632276.55554839,312354336.55554839,16205939.999999999,72000.0,48234777.472717549,0.0,0.0,13541236.332309116,243636382.51332773,0.0,144633718.36891485,0.0,108324881.12743363,0.0 
 02/15  07:00:00,4948251.668599992,21.0,24.0,19.0,26.0,112394482.6772393,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002357066747734797,5939524.041863358,330374086.5796651,275499069.11229786,48617819.99999999,6257197.467367301,19201917.72996228,0.0,4025318.5855166676,15171926.600900269,214889273.90759234,0.0,128819057.37650992,0.0,95392433.51410322,0.0 
 02/15  08:00:00,18216308.15308328,21.0,24.0,19.0,26.0,104208993.96182573,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009435848000699046,5754135.319370998,347612368.94323387,249142694.9071023,75627720.0,22841954.036131547,5270125.277706283,2876655.682624414,16101294.915452525,14506823.552194944,194331302.0275398,0.0,116448072.43511117,0.0,87205446.57544947,0.0 
 02/15  09:00:00,14893324.832460607,21.0,24.0,19.0,26.0,86208127.54258396,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008645604270335934,5753268.900919469,313843769.3277935,241135665.79194749,54019800.0,18688303.535845996,4473793.435215008,2270757.846396045,14759526.51243132,14503029.530114416,188085819.31771905,0.0,112405408.62725204,0.0,85002627.67348802,0.0 
 02/15  10:00:00,13226510.420858816,21.0,24.0,19.0,26.0,86244364.6553388,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070771228140397179,5789506.015242789,297237992.1556804,226613367.183108,54019800.0,16604824.972572435,3526701.6094136277,2890990.096931737,12075977.460895049,14721111.007177715,176758426.40282426,0.0,106223730.71488944,0.0,79856912.67095697,0.0 
 02/15  11:00:00,11570527.995712839,21.0,24.0,19.0,26.0,104210777.92364832,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289987049978745,5755919.284339434,336410556.5866913,203032110.45070107,118843560.0,14534886.135990264,758182.4041797422,9766553.806239168,10734183.720587086,14514823.460802816,158365046.15154685,0.0,98755587.72366561,0.0,68931675.4109025,0.0 
 02/15  12:00:00,11574986.21915672,21.0,24.0,19.0,26.0,108370102.02846132,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007076460127660937,9915243.38836598,340248799.09058889,179854880.28081379,145853460.00000004,14540458.80977503,0.0,22301890.056923488,12075944.664595206,17402109.338050866,140286806.61903478,0.0,88441971.53935541,0.0,61167052.062699969,0.0 
 02/15  13:00:00,11570191.91341616,21.0,24.0,19.0,26.0,104988784.81659627,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289168974185815,6533926.177288204,302440225.18860808,158258239.14753405,129647519.99999999,14534466.041074027,0.0,32902498.103643098,10734164.672118593,17732581.710637146,123441426.53507655,0.0,77234482.0394846,0.0,55529161.47861333,0.0 
 02/15  14:00:00,9914287.432715446,21.0,24.0,19.0,26.0,104258351.90705247,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005504354235611356,5803493.268529225,279956039.2226157,154049834.58941219,113441580.0,12464624.633203593,0.0,33175212.986624596,9392425.770025868,14796107.870644913,120158870.97974152,0.0,75755301.61612472,0.0,53725786.34663765,0.0 
 02/15  15:00:00,9910633.30292538,21.0,24.0,19.0,26.0,86284871.25577115,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715914540139383,5830012.618036344,257760929.4030665,169673152.34561218,75627720.0,12460057.05745429,0.0,20969333.92575953,8050651.150199014,14959742.583261453,132345058.82957748,0.0,83005512.42446932,0.0,58661763.38812947,0.0 
 02/15  16:00:00,8257698.603288919,21.0,24.0,19.0,26.0,86244921.03904367,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047162293778662,5790062.401308544,257720179.92328096,177100512.11765749,70225740.0,10393927.805623498,0.0,15178359.963700165,8050651.163145516,14723134.312731166,138138399.45177285,0.0,87247631.35903424,0.0,60212985.07575973,0.0 
 02/15  17:00:00,8258137.655022567,21.0,24.0,19.0,26.0,85952076.0479088,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00471951517842514,5497217.410170393,276777743.56464299,185353566.95474417,81029700.0,10394476.609898799,0.0,13713516.43283438,8050650.569583683,12966191.96601652,144575782.22470046,0.0,91245255.0007957,0.0,62652744.20692606,0.0 
 02/15  18:00:00,11570920.379977389,21.0,24.0,19.0,26.0,111953490.70297015,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00628966145003353,5498532.063661573,294738461.4689876,188369424.8619538,91833660.00000002,14535376.607033749,0.0,20986382.349180718,10734158.534178682,12971675.038589908,146928151.39232395,0.0,92301736.37685703,0.0,63948631.9984888,0.0 
 02/15  19:00:00,16553295.958752502,21.0,24.0,19.0,26.0,114621320.7543009,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008646918467651623,5499662.112635106,305512945.6308225,192916057.47636909,91833660.00000002,20763228.154453439,0.0,21441498.687974924,14759527.361023285,12976336.040525133,150474524.83156786,0.0,94645681.93821979,0.0,65151059.87636947,0.0 
 02/15  20:00:00,16559723.03536142,21.0,24.0,19.0,26.0,115136604.3071438,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009433754510957279,6014945.664691156,312897897.8898523,200292976.04175786,91833660.00000002,20771261.848094427,0.0,20260599.88777812,16101302.398701219,15177482.743375414,156228521.3125711,0.0,98041027.0703594,0.0,67509711.22523287,0.0 
 02/15  21:00:00,14891128.300808762,21.0,24.0,19.0,26.0,97102196.6060166,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007865428091432883,5980537.965132283,317170530.87134936,217455272.94807924,81029700.0,18685557.923270104,0.0,12091014.635301583,13417752.763874202,15030001.404399865,169615112.8995018,0.0,104576998.77160315,0.0,74360331.11091988,0.0 
 02/15  22:00:00,14893301.19276797,21.0,24.0,19.0,26.0,96879636.58659756,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008645270783493448,5757977.944933402,320575589.2954457,226259595.30865599,75627720.0,18688273.98678972,752868.0826102536,9533551.129590262,14759526.439733502,14079623.834902462,176482484.34075166,0.0,108346403.72946173,0.0,77458297.59431154,0.0 
 02/15  23:00:00,13226490.984178683,21.0,24.0,19.0,26.0,96508985.14465262,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007077133536329311,5387326.5045566069,319723463.1623979,238294902.48521558,64823759.99999999,16604800.677182308,4369343.818880413,7484037.522017813,12075977.455035434,12497057.43370836,185870023.9384682,0.0,113960836.01946014,0.0,81231404.90202928,0.0 
 02/15  24:00:00,6601772.173159974,21.0,24.0,19.0,26.0,100844677.16232425,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003929704723367206,9723018.525375663,276524996.27723529,257396977.315748,10803960.0,8324058.961487289,8379826.892392649,2630492.5206822559,6708876.493169944,16248760.160108958,200769642.30628348,0.0,121212166.57234912,0.0,88879692.71695502,0.0 
 02/16  01:00:00,6600019.858228245,21.0,24.0,19.0,26.0,57788498.59665467,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003144582596342249,5694560.782687641,348568684.57215777,329442855.9628602,10803960.0,8321868.609297536,59211432.94757067,0.0,5366635.1073980419,14968632.962593774,256965427.65103103,0.0,150915881.61103738,0.0,115371763.02301395,0.0 
 02/16  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43222100.609240848,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6114995.527803886,0.0,4431064.807371469,183268876.92434404,172392916.92434404,10803960.0,72000.0,22384657.732335643,0.0,0.0,9886686.679968998,134466475.20098836,0.0,72855300.71531946,0.0,67726170.00977665,0.0 
 02/16  03:00:00,1647660.5945290637,15.6,30.0,15.6,30.0,43998890.1606106,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4331187.1450756299,229245300.10734473,216309803.36206726,10803960.0,2131536.7452774357,36136445.49517314,0.0,0.0,9292741.081418151,168721646.62241248,0.0,92893450.95649067,0.0,82819858.40318798,0.0 
 02/16  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41657921.93401585,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4320773.16563737,163795811.82127429,152919851.82127429,10803960.0,72000.0,29371934.94135062,0.0,0.0,9230736.933334278,119277484.42059393,0.0,65642481.45585771,0.0,58296111.456246349,0.0 
 02/16  05:00:00,1647656.35275201,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44388456.183124508,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4720753.167589536,244457362.3264749,231521870.88331843,10803960.0,2131531.4431565154,47242015.07782955,0.0,0.0,10744723.241510917,180587059.28898836,0.0,99335111.80959511,0.0,88243610.2166587,0.0 
 02/16  06:00:00,0.0,21.0,24.0,19.0,26.0,57481348.126295749,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5387410.315473301,355766657.7783802,339488717.7783802,16205939.999999999,72000.0,54818127.9700441,0.0,0.0,13540067.625208313,264801199.86713655,0.0,155449777.71994782,0.0,118673639.13020888,0.0 
 02/16  07:00:00,4947952.275234822,21.0,24.0,19.0,26.0,112394494.44215173,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002359149437317732,5939535.806773677,348530653.3104403,293656010.0776932,48617819.99999999,6256823.232747072,23288373.584287693,0.0,4024968.970239052,15172014.103214995,229051687.8606007,0.0,135979787.2997955,0.0,102394117.54382593,0.0 
 02/16  08:00:00,16556260.956166074,21.0,24.0,19.0,26.0,104210170.26023996,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009434637961828153,5755311.617786423,353398959.4198884,257004305.08884544,75627720.0,20766934.33104295,7276759.278304185,1580646.1605425836,16099856.95753199,14511914.329445638,200463357.96929948,0.0,119531919.98637608,0.0,90253654.96594414,0.0 
 02/16  09:00:00,16550783.491474089,21.0,24.0,19.0,26.0,86209736.03060356,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008649927467698047,5754877.388934734,312878478.78737327,238098591.15755115,54019800.0,20760087.6298221,5578458.010634304,1259820.3658027,14758246.175709039,14509953.532536108,185716901.1028899,0.0,111106666.93852693,0.0,83932451.14738444,0.0 
 02/16  10:00:00,11575598.385676936,21.0,24.0,19.0,26.0,86245381.36185423,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007075450047494377,5790522.721759882,290211621.4273536,221650597.42391748,54019800.0,14541224.00343615,3691071.403923366,2145123.1517552027,12074899.883852156,14725479.953566745,172887465.9906556,0.0,103824703.81755099,0.0,78384979.15612641,0.0 
 02/16  11:00:00,11569933.465477072,21.0,24.0,19.0,26.0,104211666.91690824,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062892627467286059,5756808.2776000839,333106721.5715563,199729018.58428908,118843560.0,14534142.987267277,698934.0419041764,8967637.398737463,10733228.579628559,14519648.890435068,155788634.49574549,0.0,96890612.67845324,0.0,68220238.80031301,0.0 
 02/16  12:00:00,13230788.238576543,21.0,24.0,19.0,26.0,108368843.44033416,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00707397637004523,9913984.800241294,334124143.72354987,171660511.58008037,145853460.00000004,16610172.14346947,0.0,22437157.849746556,12074931.091304226,17394557.809302749,133895199.03246269,0.0,84620515.98036355,0.0,58596900.03512008,0.0 
 02/16  13:00:00,11569520.073555943,21.0,24.0,19.0,26.0,104983947.8569468,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062897951584046239,6529089.21763811,295398514.791387,151217368.53423677,129647519.99999999,14533626.257150287,0.0,33305763.847112825,10733225.50263825,17704217.5654827,117949547.45670468,0.0,73944344.36685209,0.0,53327420.07287357,0.0 
 02/16  14:00:00,9911689.845577253,21.0,24.0,19.0,26.0,104257616.79818672,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005504038250962867,5802758.159663795,275036678.39631447,149133720.68555225,113441580.0,12461377.7107622,0.0,33694332.78747451,9391573.71412148,14791875.448882014,116324302.13473074,0.0,73354613.77219397,0.0,52291905.345557797,0.0 
 02/16  15:00:00,8258294.48520635,21.0,24.0,19.0,26.0,86285247.75267685,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004719264942013717,5830389.114938689,246601048.1230247,160578655.4791081,75627720.0,10394672.643916572,0.0,22260059.909072,8049952.690092566,14961749.72510581,125251351.27370432,0.0,78924549.14424476,0.0,55649019.11248079,0.0 
 02/16  16:00:00,9910708.941139942,21.0,24.0,19.0,26.0,86244819.41161937,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715767237137262,5789960.773884704,248020886.47353829,165334994.87010605,70225740.0,12460151.603432239,0.0,17040327.538660647,8049953.37670367,14722676.818563475,128961295.99868272,0.0,82096429.51870458,0.0,56187083.46299945,0.0 
 02/16  17:00:00,8257759.135224123,21.0,24.0,19.0,26.0,85951772.25035502,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004716171681394392,5496913.612619951,263919914.36391688,172496210.8948071,81029700.0,10394003.469109795,0.0,16019950.539135933,8049953.385531849,12964866.082321976,134547044.49794955,0.0,85574232.7906461,0.0,58295028.690324548,0.0 
 02/16  18:00:00,11570245.207712939,21.0,24.0,19.0,26.0,111953525.05377531,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0062897125374421799,5498566.414466709,282143929.95824727,175775737.30056364,91833660.00000002,14534532.657683596,0.0,23265562.02239912,10733239.87661509,12971792.989175249,137105075.09443964,0.0,86746710.03397812,0.0,59680582.04348227,0.0 
 02/16  19:00:00,14896971.103751881,21.0,24.0,19.0,26.0,114622029.90054783,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00865088187410239,5500371.258878047,295141419.35811457,184614898.0694567,91833660.00000002,18692861.288657808,0.0,23128428.025599705,14758246.874572706,12980176.698845886,143999620.49417625,0.0,90863083.87240288,0.0,62458753.60479432,0.0 
 02/16  20:00:00,18214469.80199173,21.0,24.0,19.0,26.0,115142460.419718,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009433235707210504,6020801.777265875,309013862.37238088,194340546.23160244,91833660.00000002,22839656.14077837,0.0,21652309.212887806,16099863.040589055,15211205.517475393,151585626.06064988,0.0,95198082.67856285,0.0,65709760.365107599,0.0 
 02/16  21:00:00,13232758.88002717,21.0,24.0,19.0,26.0,97105772.18088578,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007860649105817032,5984113.540006227,312629364.7645151,214987029.36587478,81029700.0,16612635.398640352,0.0,12838007.596375499,13416590.088794277,15049224.5570795,167689882.90538235,0.0,103229522.53515974,0.0,73782577.35324374,0.0 
 02/16  22:00:00,16550677.319017217,21.0,24.0,19.0,26.0,96880116.65556327,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008650345996942762,5758458.013894037,315272550.3226674,218884875.40590347,75627720.0,20759954.91676397,0.0,10030011.412613824,14758246.533572205,14081666.933711932,170730202.8166047,0.0,104949572.37350296,0.0,75102847.42612353,0.0 
 02/16  23:00:00,11575521.357890897,21.0,24.0,19.0,26.0,96509415.49401513,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007075262753932219,5387756.8539209649,309415656.98906406,230050769.2685373,64823759.99999999,14541127.720526748,3421236.773739411,7775927.871647811,12074899.375451139,12498880.479145306,179439600.02945913,0.0,110228951.76742292,0.0,78532865.24505803,0.0 
 02/16  24:00:00,8254014.120531749,21.0,24.0,19.0,26.0,100844672.64357549,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003929558068042606,9723014.006627042,272969718.2794558,251776435.990072,10803960.0,10389322.289383728,7703186.299572154,2787216.4156993117,6708294.77697608,16248733.047617237,196385620.07225619,0.0,118631273.76261157,0.0,87076563.29266535,0.0 
 02/17  01:00:00,6598263.993357487,21.0,24.0,19.0,26.0,57788513.960932407,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031467983120293024,5694576.146963158,333389027.0843086,314265393.2645407,10803960.0,8319673.819768022,55627692.414423439,0.0,5365931.3636038689,14968680.316538077,245127006.7463417,0.0,144410578.58869497,0.0,110038645.14066784,0.0 
 02/17  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43113277.0648165,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4444383.012348596,160481441.67322893,149605481.67322893,10803960.0,72000.0,17666660.723552579,0.0,0.0,9964971.353003208,116692275.70511855,0.0,65031254.98792607,0.0,57653874.49199147,0.0 
 02/17  03:00:00,0.0,15.6,30.0,15.6,30.0,44021464.21097444,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4353761.195439468,187907648.0688724,177031688.0688724,10803960.0,72000.0,26717495.486311966,0.0,0.0,9425969.407207618,138084716.6937205,0.0,76464608.84000528,0.0,68611770.5909808,0.0 
 02/17  04:00:00,1647664.466529336,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41686191.17758965,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4349042.409211169,132494928.54526621,119559426.96008009,10803960.0,2131541.585186131,20117086.759191924,0.0,0.0,9398190.858505056,93256353.02886248,0.0,51650697.74738778,0.0,46266763.77298533,0.0 
 02/17  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46334561.16073526,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6666858.145200285,196445689.76258938,185569729.7625894,10803960.0,72000.0,34686747.579154659,0.0,0.0,19140596.886911684,144744389.21481974,0.0,80079195.16344622,0.0,71656856.78863941,0.0 
 02/17  06:00:00,1647638.9818405845,21.0,24.0,19.0,26.0,59290729.57094224,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7196791.760119795,305283234.26601007,286945784.5360817,16205939.999999999,2131509.729928379,45480531.78676796,0.0,0.0,21265940.443512866,223817711.93814374,0.0,133166809.00327617,0.0,99973119.91788928,0.0 
 02/17  07:00:00,4947638.710578788,21.0,24.0,19.0,26.0,113217736.43749342,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023592340290213315,6762777.802115285,302038407.87218919,247164156.58784054,48617819.99999999,6256431.284348679,15600295.759919536,0.0,4024437.2089448759,18687116.92599692,192788042.13851566,0.0,116311481.5988686,0.0,85798777.52266816,0.0 
 02/17  08:00:00,16558843.405008886,21.0,24.0,19.0,26.0,104213054.09681329,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009433679730733644,5758195.454360718,315922509.70618477,219524627.37521137,75627720.0,20770162.330973414,3830815.026105127,4034267.7189195344,16097789.587085199,14527212.029440903,171229209.35266484,0.0,104012968.61876479,0.0,76538457.71692106,0.0 
 02/17  09:00:00,14894637.340065897,21.0,24.0,19.0,26.0,86212613.79875478,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00864863200069048,5757755.157087246,280210277.6244276,207500533.48514027,54019800.0,18689944.139287339,3923806.7765694374,3745865.5569119316,14756310.379147396,14524531.457566709,161850416.1184094,0.0,98872772.77019403,0.0,72299860.33123628,0.0 
 02/17  10:00:00,13230457.84327273,21.0,24.0,19.0,26.0,86250610.91037533,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007074583296782826,5795752.27028186,262755977.40612648,192126418.24896679,54019800.0,16609759.157159713,3914804.0701036795,4512781.413949707,12073339.192927139,14751652.438608768,149858606.2341941,0.0,92849830.10156663,0.0,66330993.11564924,0.0 
 02/17  11:00:00,11569256.374355924,21.0,24.0,19.0,26.0,104241232.73830815,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289647068156697,5786374.098999616,291217794.5463324,157840937.90694077,118843560.0,14533296.639391665,373486.14549272318,12336590.754268583,10731810.776301623,14688746.04568566,123115931.56741378,0.0,80558911.15103084,0.0,51879237.39940429,0.0 
 02/17  12:00:00,13227264.917464659,21.0,24.0,19.0,26.0,108420519.59991668,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00707657038325207,9965660.959821225,284091080.6436564,121631852.5681845,145853460.00000004,16605768.075471828,0.0,26455967.839030975,12073345.89332393,17614151.536782329,94872845.0031839,0.0,64919674.780627358,0.0,39275387.20557643,0.0 
 02/17  13:00:00,11571164.541658132,21.0,24.0,19.0,26.0,105086004.71092169,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289727533360717,6631146.07161307,244026137.76973338,99842935.9663777,129647519.99999999,14535681.803355704,0.0,36724586.50690682,10731822.418855494,18001103.80977954,77877490.05377461,0.0,53695662.78710188,0.0,33504044.249693898,0.0 
 02/17  14:00:00,9913199.868443087,21.0,24.0,19.0,26.0,104375862.60720936,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00550264194504741,5921003.968687816,222460926.91168089,96556081.7080766,113441580.0,12463265.203604309,0.0,35713938.79337074,9390368.764923811,15079036.345319499,75313743.73229975,0.0,53059177.63109037,0.0,31576783.084230368,0.0 
 02/17  15:00:00,8257874.795225552,21.0,24.0,19.0,26.0,86427090.0526318,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00471680983909482,5972231.414896083,190475568.78071184,104453700.73933776,75627720.0,10394148.041374065,0.0,23729494.50730745,8048896.689590076,15211689.438519992,81473886.57668346,0.0,57357692.48183549,0.0,33438411.07786981,0.0 
 02/17  16:00:00,8258304.899795151,21.0,24.0,19.0,26.0,86383519.96044591,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004719590504333915,5928661.322707434,192035489.61768089,111415063.95577482,70225740.0,10394685.661906073,0.0,17637068.91492092,8048895.858482994,14932410.061782333,86903749.88550437,0.0,61508880.82579649,0.0,34717086.04272885,0.0 
 02/17  17:00:00,9910714.668818297,21.0,24.0,19.0,26.0,86072093.21882963,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047156315786164308,5617234.5810951129,209487431.95151318,115997573.18861851,81029700.0,12460158.762894614,0.0,17819608.997901665,8048896.611894994,13178409.176434566,90478107.08712246,0.0,63329406.50908155,0.0,36470917.561061,0.0 
 02/17  18:00:00,11569480.427320008,21.0,24.0,19.0,26.0,112068226.91361919,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.006288821494061941,5613268.274311468,212857993.49122206,106490756.79092828,91833660.00000002,14533576.70029374,0.0,28832308.7106259,10731828.473812465,13260723.472914136,83062790.29692406,0.0,58287118.75623387,0.0,34097888.52371158,0.0 
 02/17  19:00:00,14896105.174808732,21.0,24.0,19.0,26.0,114725734.01233475,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008647510974666673,5604075.370668348,219285995.77705733,108760556.87908308,91833660.00000002,18691778.89797423,0.0,30826800.56453198,14756304.731055452,13317824.868962363,84833234.3656848,0.0,59495268.83502371,0.0,34660182.51368214,0.0 
 02/17  20:00:00,16557575.216801964,21.0,24.0,19.0,26.0,114712736.2635369,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009435420694911653,5591077.621082599,225975782.0117814,113373544.88605035,91833660.00000002,20768577.12573105,0.0,30834306.442311378,16097773.437120837,13348140.067126174,88431365.01111928,0.0,61720087.29805427,0.0,36033494.69608529,0.0 
 02/17  21:00:00,14889529.558428096,21.0,24.0,19.0,26.0,96702991.33792408,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00786065496956902,5581332.697044525,223086825.4196491,123373565.88651479,81029700.0,18683559.533134328,0.0,24301114.794473225,13414828.528314373,13328720.909854643,96231381.39148154,0.0,65252993.77039674,0.0,40300604.604106139,0.0 
 02/17  22:00:00,14894420.443443923,21.0,24.0,19.0,26.0,96597208.05622122,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008648542154924029,5475549.414553764,217017775.3696434,122700382.3459999,75627720.0,18689673.023643517,0.0,22767716.05498203,14756310.115052544,12830736.572190106,95706298.22987993,0.0,65051821.05591815,0.0,39976694.15698164,0.0 
 02/17  23:00:00,13230267.705024943,21.0,24.0,19.0,26.0,96603854.0399067,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007074694708126081,5482195.399813112,207839936.21180839,126406654.72295806,64823759.99999999,16609521.488850289,0.0,18651043.525169247,12073341.329685322,12832355.710886224,98597190.6839073,0.0,67188336.37839663,0.0,40731071.28853173,0.0 
 02/17  24:00:00,8254844.699974142,21.0,24.0,19.0,26.0,100908037.46904354,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00393427797506159,9786378.832090375,156797982.99996818,135603662.5059401,10803960.0,10390360.494028032,0.0,11498723.88900855,6707414.33327287,16516798.56039723,105770856.75463331,0.0,70283113.57444878,0.0,44809960.16320552,0.0 
 02/18  01:00:00,4951253.301413969,21.0,24.0,19.0,26.0,57857859.607039507,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031424793920741998,5763921.793074584,200283511.44601024,183218602.00867004,10803960.0,6260949.437340209,25644078.341066109,0.0,5364971.300953517,15161568.405038841,142910509.56676264,0.0,90134970.56148832,0.0,62097755.98829529,0.0 
 02/18  02:00:00,1647604.1287619144,15.6,30.0,15.6,30.0,37301777.41286124,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4625737.138795754,12935426.164404966,0.0,10803960.0,2131466.1644049666,0.0,0.0,0.0,10811161.081210116,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  03:00:00,0.0,15.6,30.0,15.6,30.0,41880313.087757918,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4543164.319379437,71740319.52345729,60864359.52345728,10803960.0,72000.0,3848114.878806172,0.0,0.0,10319557.587300292,47474200.42829668,0.0,27675674.19195914,0.0,24459634.72784815,0.0 
 02/18  04:00:00,1647645.9457644274,15.599999999999998,30.0,15.599999999999998,30.0,42669561.045056227,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,4477420.030867412,96597718.77599819,83662240.34132985,10803960.0,2131518.4346683567,8483060.802458846,0.0,0.0,10068222.241125649,65256547.46623727,0.0,30008124.422597793,0.0,40764523.780310187,0.0 
 02/18  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,44639008.97250259,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4971305.956967623,127505603.38240107,116629643.38240107,10803960.0,72000.0,14641637.23732686,0.0,0.0,12227510.198281436,90971121.83827283,0.0,50676141.60038509,0.0,47286642.975153658,0.0 
 02/18  06:00:00,0.0,21.0,24.0,19.0,26.0,57511722.74245034,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5417784.931627905,226478021.63789267,210200081.63789267,16205939.999999999,72000.0,30154532.66799703,0.0,0.0,13711503.964193296,163956063.67755629,0.0,101215725.09149575,0.0,72062555.56908095,0.0 
 02/18  07:00:00,4948331.765990664,21.0,24.0,19.0,26.0,112448920.93240059,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023565899375899148,5993962.2970250979,224658885.32024814,169783767.73303826,48617819.99999999,6257297.587209844,6452499.043448868,3921577.776784758,4023734.0416823516,15487119.96660352,132431338.83176983,0.0,84371636.0398438,0.0,57381919.77494674,0.0 
 02/18  08:00:00,4947899.318906237,21.0,24.0,19.0,26.0,104294141.95485367,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002358470147458298,5839283.319476312,234850700.17771758,152966223.13912786,75627720.0,6256757.038589746,0.0,9374026.458190456,4023726.251414803,14993443.698710423,119313654.04851973,0.0,76614822.41889914,0.0,52021048.6126409,0.0 
 02/18  09:00:00,4948437.585269354,21.0,24.0,19.0,26.0,86293631.35657032,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002357964920546159,5838772.721193455,212713570.30902846,152436340.45022486,54019800.0,6257429.858803608,397357.3437594437,7700509.618158762,4023732.3342196356,14990500.140934844,118900345.55117539,0.0,75995850.07599968,0.0,52226712.458196509,0.0 
 02/18  10:00:00,14890494.760580032,21.0,24.0,19.0,26.0,86369454.37606897,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007861850194983268,5914595.7351882229,207099668.62470896,134395102.6117297,54019800.0,18684766.012979229,0.0,12872810.306110856,13412468.980098498,15228085.71695625,104828180.03714919,0.0,67949268.03137034,0.0,46201128.98880035,0.0 
