Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/18  11:00:00,11571482.050898068,21.0,24.0,19.0,26.0,104444152.20651169,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007077622091629005,5989293.566415169,233212713.93015135,99833075.24776072,118843560.0,14536078.682390608,0.0,24365133.768181884,12071211.872032337,15194480.170640963,77869798.69325337,0.0,56254121.92876965,0.0,30937893.747504809,0.0 
 02/18  12:00:00,14888584.488458237,21.0,24.0,19.0,26.0,108557620.88248259,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007857658692114534,10102762.241606038,232459408.05932153,67923569.84128098,145853460.00000004,18682378.218040527,0.0,37426875.13144243,13412469.728708458,17971701.777491213,52980384.476199168,0.0,42962031.602055188,0.0,19340569.857165468,0.0 
 02/18  13:00:00,14892074.128261008,21.0,24.0,19.0,26.0,105271206.3625134,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007864442814176925,6816347.721630049,200149566.4544502,51815306.26925123,129647519.99999999,18686740.185198964,0.0,44843621.151270318,13412469.4003487,18210577.12623234,40415938.89001595,0.0,35243667.493252579,0.0,14494488.379784033,0.0 
 02/18  14:00:00,11575692.730493471,21.0,24.0,19.0,26.0,104546829.05957309,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007074901286503526,6091970.419479281,180446167.27534715,52463245.34312334,113441580.0,14541341.932223807,0.0,43052561.62575258,12071198.600799045,15263795.54067067,40921331.367636207,0.0,36427839.09360768,0.0,13815709.257049406,0.0 
 02/18  15:00:00,11570009.514927764,21.0,24.0,19.0,26.0,86571711.2951749,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006288807950535136,6116852.655867185,151359565.97403468,61197607.926754008,75627720.0,14534238.047280655,0.0,33695604.55905567,10729933.916768458,15342567.386555596,47734134.18286813,0.0,39683377.896651428,0.0,17372973.2692373,0.0 
 02/18  16:00:00,11569517.474380758,21.0,24.0,19.0,26.0,86517183.36758061,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006289016637646612,6062324.728272695,149565796.0761444,64806433.06790156,70225740.0,14533623.008242825,0.0,31862357.45907718,10729923.528173887,15049101.744429306,50549017.79296322,0.0,40587945.34025796,0.0,19283289.435726204,0.0 
 02/18  17:00:00,9913693.16398044,21.0,24.0,19.0,26.0,86191448.69016801,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005503516352382701,5736590.05164559,168496941.39912463,75003359.58777426,81029700.0,12463881.811350367,0.0,29973751.648316023,9388728.181266433,13281185.894491183,58502620.47846392,0.0,45359529.746432829,0.0,22465307.71505183,0.0 
 02/18  18:00:00,11570333.999027238,21.0,24.0,19.0,26.0,112123297.15283716,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00628926147804553,5668338.513529007,197084173.8567474,90715870.21202247,91833660.00000002,14534643.644724897,0.0,32110305.045698756,10729930.276722262,13311254.700151965,70758378.76537752,0.0,53353999.9430183,0.0,26726595.805380625,0.0 
 02/18  19:00:00,16552423.4573569,21.0,24.0,19.0,26.0,114736167.6286865,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008647125328524758,5614508.9870204939,213567690.15088887,100971892.60252898,91833660.00000002,20762137.548359857,0.0,35698530.3159474,14753713.781684503,13341217.499399793,78758076.2299726,0.0,56487256.515432748,0.0,31593036.697560587,0.0 
 02/18  20:00:00,14895554.15535817,21.0,24.0,19.0,26.0,115258951.87177238,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008646383060077486,6137293.230107116,211667402.96889476,101142652.83219181,91833660.00000002,18691090.13670291,0.0,35848994.301589589,14753712.47343741,15593421.13401631,78891269.20910962,0.0,56698856.10385693,0.0,31514630.088273728,0.0 
 02/18  21:00:00,14889695.36750139,21.0,24.0,19.0,26.0,97216967.97483254,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00786378299655955,6095309.333949864,211148638.4516009,111435171.66104944,81029700.0,18683766.79055147,0.0,28821923.877156464,13412469.100176942,15430013.346752748,86919433.89561856,0.0,60426513.40390065,0.0,35815137.474738109,0.0 
 02/18  22:00:00,14894781.931040755,21.0,24.0,19.0,26.0,96954957.63900367,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008645477684123224,5833298.99733931,218192308.3387522,123874463.46416852,75627720.0,18690124.87458364,0.0,25208446.34819611,14753712.637823727,14437939.12778109,96622081.50205146,0.0,65811107.78833467,0.0,40133190.6967368,0.0 
 02/18  23:00:00,11571531.59335792,21.0,24.0,19.0,26.0,96566650.4416473,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006289180970229008,5444991.802339232,217514030.0386053,138154129.42931248,64823759.99999999,14536140.609292822,0.0,19284970.630812464,10729924.12647463,12833357.864719257,107760220.95486376,0.0,72319801.9723991,0.0,44762635.96548639,0.0 
 02/18  24:00:00,8257073.591833016,21.0,24.0,19.0,26.0,100878024.28891187,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004717850192731468,9756365.65117512,181172578.2395175,159975471.68342073,10803960.0,10393146.556096789,250478.63936190844,10617028.095842725,8047480.62344995,16448842.914905705,124780867.91306816,0.0,80780901.27191201,0.0,53322183.62417724,0.0 
 02/19  01:00:00,8253704.6316387359,21.0,24.0,19.0,26.0,57796099.17125653,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00393048697891731,5702161.356503597,240489861.42185224,219296965.98625959,10803960.0,10388935.43559264,31942867.432261826,0.0,6704756.599777526,15024557.538183574,171051633.4692825,0.0,105371216.36398953,0.0,75002634.08831424,0.0 
 02/19  02:00:00,0.0,15.6,30.0,15.6,30.0,42190377.01876269,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4994044.815335341,0.0,4520291.929361867,90747832.52569577,79871872.52569577,10803960.0,72000.0,2912676.7384665806,384875.1931850449,0.0,10409528.553106908,62300060.57004269,0.0,35696251.14426802,0.0,31597854.2381073,0.0 
 02/19  03:00:00,1647647.871608588,15.600000000000002,30.0,15.600000000000002,30.0,44114827.392122227,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4447124.376587249,132969000.20146559,120033519.35953762,10803960.0,2131520.841927975,10866323.166699924,0.0,0.0,9974156.955731815,93626145.10043934,0.0,53203141.73305171,0.0,47414666.104653339,0.0 
 02/19  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,41788100.14311678,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4450951.374738305,87691466.04168028,76815506.04168028,10803960.0,72000.0,8561894.590227658,0.0,0.0,9996357.958729975,59916094.712510619,0.0,34109182.627085078,0.0,30468020.576935807,0.0 
 02/19  05:00:00,1647664.8358548526,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44612555.079747129,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4944852.064212162,124036517.32347055,111101015.27663626,10803960.0,2131542.0468342856,12778479.77906119,0.0,0.0,12069215.85882832,86658791.91577628,0.0,49387727.88013542,0.0,44262726.772906739,0.0 
 02/19  06:00:00,0.0,21.0,24.0,19.0,26.0,57511478.196177419,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5417540.385354973,214568929.93921609,198290989.93921609,16205939.999999999,72000.0,28263615.9504449,0.0,0.0,13710044.476519682,154666972.15258859,0.0,96051222.30121087,0.0,67937966.83439863,0.0 
 02/19  07:00:00,4947647.388716953,21.0,24.0,19.0,26.0,112435211.63813569,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023585509848968774,5980253.002758244,215902328.52747596,161028066.39565999,48617819.99999999,6256442.131815985,5667147.892853699,4603931.888005908,4022841.105487583,15406641.758712188,125601891.7886148,0.0,80707074.5906143,0.0,54217034.18102214,0.0 
 02/19  08:00:00,4948183.555054178,21.0,24.0,19.0,26.0,104273961.92735139,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023582624290353836,5819103.291974228,227631304.54407946,145746472.21703226,75627720.0,6257112.327047188,0.0,10882068.158823077,4022847.4611695755,14877229.870961622,113682248.32928518,0.0,73684064.69062779,0.0,49320400.62167805,0.0 
 02/19  09:00:00,4947746.092197842,21.0,24.0,19.0,26.0,86274193.14288526,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002358612373802373,5819334.50750775,209899325.35082824,149622959.84199734,54019800.0,6256565.50883092,128046.59130838336,8017169.469074747,4022845.6775061439,14878558.29008339,116705908.67675792,0.0,75151981.23905501,0.0,50876144.420723538,0.0 
 02/19  10:00:00,4948281.723408339,21.0,24.0,19.0,26.0,86309314.23595128,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023589678532697077,5854455.60057343,208791533.59564898,148514498.56048257,54019800.0,6257235.035166378,0.0,8745478.820778557,4022843.4249055155,15089648.59043948,115841308.87717642,0.0,74473705.22684907,0.0,50689820.633349228,0.0 
 02/19  11:00:00,13232639.830655078,21.0,24.0,19.0,26.0,104284059.96526617,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007860271139054099,5829201.324387006,276223629.79870399,140767583.20896105,118843560.0,16612486.589742974,0.0,17266238.832971306,13409513.411617089,14935365.354087487,109798714.9029896,0.0,74487710.77073647,0.0,44633221.1152743,0.0 
 02/19  12:00:00,14891022.780677796,21.0,24.0,19.0,26.0,108430542.24275998,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007861948633550584,9975683.601879148,297150780.04980298,132611894.02419901,145853460.00000004,18685426.025603918,0.0,27206799.86721658,13409513.122924615,17764750.61912987,103437277.33887524,0.0,71224190.98741363,0.0,41535303.33448291,0.0 
 02/19  13:00:00,11571358.460480156,21.0,24.0,19.0,26.0,105051247.05155906,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062889373594184759,6596388.412251227,268834338.4544705,124650894.25717707,129647519.99999999,14535924.197293437,0.0,32572951.972070908,10727563.867107237,18099795.600430937,97227697.52059812,0.0,66776011.890003267,0.0,39773902.61361636,0.0 
 02/19  14:00:00,11570844.4049331,21.0,24.0,19.0,26.0,104324482.16455467,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006289493213227973,5869623.525246283,256161273.9663819,128184412.32635531,113441580.0,14535281.640026614,0.0,30619490.638681435,10727579.789839164,15176927.633232568,99983841.61455713,0.0,68784491.56752777,0.0,40521567.030050028,0.0 
 02/19  15:00:00,8256690.304445375,21.0,24.0,19.0,26.0,86341945.6652984,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715644548823412,5887087.027563862,233675680.60143749,147655293.14550338,75627720.0,10392667.455934128,0.0,19159882.62367986,8045704.817236921,15286350.1261946,115171128.65349262,0.0,76666983.341001,0.0,47826362.295511808,0.0 
 02/19  16:00:00,8257111.829518115,21.0,24.0,19.0,26.0,86297923.99342571,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004717327824591602,5843065.355689484,237649101.75821457,157030167.40591643,70225740.0,10393194.35229813,0.0,15432693.016236395,8045706.4631343199,15024035.753526418,122483530.57661481,0.0,80365002.33538069,0.0,51440745.22425484,0.0 
 02/19  17:00:00,9909300.700739168,21.0,24.0,19.0,26.0,86005256.66389162,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047176941173502789,5550398.026155035,252771342.30320076,159283250.96693833,81029700.0,12458391.336262402,0.0,14906009.302180618,8045706.733836167,13268002.284127715,124240935.7542119,0.0,81548176.8252149,0.0,52014975.912017587,0.0 
 02/19  18:00:00,11570145.392926155,21.0,24.0,19.0,26.0,112009400.47081384,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.006289414203029399,5554441.831505526,261484729.83536155,155116661.94379894,91833660.00000002,14534407.891562596,0.0,20627488.42637278,10727584.877916988,13291277.098049432,120990996.31616317,0.0,80744770.61973422,0.0,49568442.679449368,0.0 
 02/19  19:00:00,13232024.46470971,21.0,24.0,19.0,26.0,114671047.94920109,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007858907979985942,5549389.3083232869,279031746.2161137,170586368.81923754,91833660.00000002,16611717.396876134,0.0,23651752.65094914,13409513.433296053,13262168.09967272,133057367.67900528,0.0,85928810.2080047,0.0,56450774.4540221,0.0 
 02/19  20:00:00,14890358.430871759,21.0,24.0,19.0,26.0,115168791.69655675,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007862788310799807,6047133.055675064,297136961.38224056,186618705.7781699,91833660.00000002,18684595.604070628,0.0,21773245.713057665,13409513.202646852,15362835.051765886,145562590.5069725,0.0,92763314.61942801,0.0,62121492.870566148,0.0 
 02/19  21:00:00,11570842.162811015,21.0,24.0,19.0,26.0,97125638.7975613,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006288892522285587,6003980.158253517,286053212.9537082,190488234.11628104,81029700.0,14535278.837427076,0.0,15705434.482856512,10727584.24336037,15163347.960162241,148580822.6106992,0.0,93592276.50758395,0.0,64310763.0861353,0.0 
 02/19  22:00:00,13232833.976789749,21.0,24.0,19.0,26.0,96903434.1687791,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007860157258656298,5781775.5279000489,281422784.8761176,189182335.6083015,75627720.0,16612729.267816138,0.0,14025003.82475175,13409513.40227513,14217764.296822451,147562221.77447517,0.0,93130500.7068164,0.0,63753938.05067992,0.0 
 02/19  23:00:00,11570981.34341834,21.0,24.0,19.0,26.0,96532134.04372615,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006289305373413996,5410475.404417947,270724596.2315042,191365383.42161218,64823759.99999999,14535452.809892014,1033010.5013535416,10872371.628196069,10727585.390552922,12630742.900909372,149264999.0688575,0.0,94602234.8102637,0.0,63984981.24161479,0.0 
 02/19  24:00:00,6599887.96780234,21.0,24.0,19.0,26.0,100853083.91758579,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003143756322632527,9731425.281423156,217622174.54679493,198496510.7974081,10803960.0,8321703.749386823,4009085.46907626,6766383.506949979,5363805.373552868,16299200.696393906,154827278.42197833,0.0,96766710.78737688,0.0,67382784.61762285,0.0 
 02/20  01:00:00,6602856.463441798,21.0,24.0,19.0,26.0,57783540.88417488,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0039321634537367749,5689603.0694202729,274737929.2953234,255608554.99664746,10803960.0,8325414.298675895,41820719.0731828,0.0,6702980.344659332,14948108.28929339,199374672.89738507,0.0,120527753.85279295,0.0,88169136.02761328,0.0 
 02/20  02:00:00,1647655.6864340984,15.6,30.0,15.6,30.0,42821187.97487553,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5659917.457380053,0.0,4485230.2434299909,124239800.49288027,111304309.88260538,10803960.0,2131530.6102748967,9508598.982958829,0.0,0.0,10203968.389233543,86817361.7084322,0.0,49322228.21759194,0.0,43155050.94481745,0.0 
 02/20  03:00:00,0.0,15.6,30.0,15.6,30.0,44059892.58612768,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4392189.570592715,155930445.3083201,145054485.3083201,10803960.0,72000.0,17643148.369978578,0.0,0.0,9650208.189460243,113142498.54048968,0.0,63644242.260588157,0.0,56489919.01716727,0.0 
 02/20  04:00:00,1647623.0174295773,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41720339.42736063,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4383190.658982156,114124922.87579271,101189473.10100022,10803960.0,2131489.7747924758,15018947.520308856,0.0,0.0,9596998.937818982,78927789.01878017,0.0,44324845.994515437,0.0,39264051.51577498,0.0 
 02/20  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44490970.68685867,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4823267.671323698,174614711.8888255,163738751.8888255,10803960.0,72000.0,26827489.393296675,0.0,0.0,11351028.487036517,127716226.47328392,0.0,71486312.40300519,0.0,63221576.80754414,0.0 
 02/20  06:00:00,1647540.670977658,21.0,24.0,19.0,26.0,57482382.007197599,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5388444.19637515,301799330.7841656,283462003.94048908,16205939.999999999,2131386.8436766054,42899529.194028798,0.0,0.0,13543514.986403432,221100363.07358147,0.0,132424072.56990972,0.0,97998507.4866933,0.0 
 02/20  07:00:00,4947840.58024408,21.0,24.0,19.0,26.0,112395561.42616956,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023587772192681475,5940602.790791883,317513120.18362799,262638616.56697566,48617819.99999999,6256683.616652313,17001415.651504164,0.0,4021781.6719850108,15176505.378522734,204858120.922241,0.0,123629996.24736351,0.0,90550341.65789858,0.0 
 02/20  08:00:00,3298639.3814138628,21.0,24.0,19.0,26.0,104213734.38157796,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023580984280193279,5758875.7462009689,315334364.4818875,235511423.3294251,75627720.0,4195221.152462443,5139509.1098616649,2963391.364996292,4021776.998620255,14531081.493489448,183698910.1969516,0.0,110735499.47073664,0.0,82285627.70923576,0.0 
 02/20  09:00:00,4948080.748178738,21.0,24.0,19.0,26.0,86215904.29652117,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023580995078094685,5761045.66114418,275268800.54010668,214992016.71922047,54019800.0,6256983.820886187,3542695.696718904,2820130.7663032298,4021775.419499057,14542906.653776348,167693773.04099197,0.0,101335639.64319813,0.0,75680350.38081494,0.0 
 02/20  10:00:00,4948614.093060717,21.0,24.0,19.0,26.0,86256931.53044132,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002358129261212781,5802072.89506429,249777727.638736,189500277.14937089,54019800.0,6257650.489365115,434853.3230614397,4630866.611177214,4021775.288580483,14788001.787074954,147810216.1765093,0.0,90005697.39513558,0.0,67126735.764395,0.0 
 02/20  11:00:00,14890966.34117285,21.0,24.0,19.0,26.0,104249477.66964013,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007860360892341257,5794619.028760862,296950073.76784107,159421158.2902825,118843560.0,18685355.47755858,0.0,15365509.919767999,13405959.967299484,14736224.406741312,124348503.46642035,0.0,80861991.36418966,0.0,52808729.085251148,0.0 
 02/20  12:00:00,13233963.204476417,21.0,24.0,19.0,26.0,108412477.27794811,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007861063115303206,9957618.637068155,299440862.0185367,136973261.24283947,145853460.00000004,16614140.775697187,0.0,26425627.789160059,13405960.733603398,17656360.83026391,106839143.76941477,0.0,72337628.40982193,0.0,43823732.3426133,0.0 
 02/20  13:00:00,11569570.175282689,21.0,24.0,19.0,26.0,105035606.9600885,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062888860717528458,6580748.320780729,269050711.8829981,124869502.99987524,129647519.99999999,14533688.88312288,0.0,32277479.706628559,10724714.373048908,18002212.69731684,97398212.33990267,0.0,66544815.06163708,0.0,40175614.26128605,0.0 
 02/20  14:00:00,11571404.523147377,21.0,24.0,19.0,26.0,104301420.28993123,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288293493262595,5846561.65062404,252453682.77302618,124476120.99848895,113441580.0,14535981.774537223,0.0,31273685.40373532,10724727.94603167,15044120.44177076,97091374.37882139,0.0,66848602.413598749,0.0,39564988.948243428,0.0 
 02/20  15:00:00,9908500.251081577,21.0,24.0,19.0,26.0,86315544.08078273,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004718088786642192,5860685.443045747,229771781.95162235,141686671.1584864,75627720.0,12457390.793135969,0.0,19937482.101728806,8043573.405383069,15134308.558968801,110515603.50361939,0.0,73942053.75808794,0.0,45895766.72855283,0.0 
 02/20  16:00:00,8255875.652625927,21.0,24.0,19.0,26.0,86280626.52506171,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004714857800562543,5825767.887327954,234861298.07437826,154243908.91393674,70225740.0,10391649.160441516,0.0,16001152.059578238,8043574.774730262,14924424.704829904,120310248.95287065,0.0,78900584.25212047,0.0,50731881.68377112,0.0 
 02/20  17:00:00,8256291.473047849,21.0,24.0,19.0,26.0,85988808.38523652,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047157974103167869,5533949.747501823,254295745.6365889,162873876.71046186,81029700.0,10392168.926127017,0.0,14504446.525704109,8043574.610411636,13173281.456776008,127041623.83416027,0.0,82844098.41912784,0.0,53519742.39805313,0.0 
 02/20  18:00:00,11570668.395753185,21.0,24.0,19.0,26.0,111995331.02649433,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.006288892643724622,5540372.387186541,266888429.1107673,160519707.47804965,91833660.00000002,14535061.632717617,0.0,19894366.765223855,10724743.732766483,13210256.585586247,125205371.83287874,0.0,82825681.32131663,0.0,51701907.49458243,0.0 
 02/20  19:00:00,14890156.448038307,21.0,24.0,19.0,26.0,114663201.59813036,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007862098910973857,5541542.957249362,268930920.5786117,158412917.44830219,91833660.00000002,18684343.13030947,0.0,25261291.606746109,13405960.322308444,13216983.149662715,123562075.6096757,0.0,80582678.47788066,0.0,52301614.11481574,0.0 
 02/20  20:00:00,13233224.755163942,21.0,24.0,19.0,26.0,115179211.90751258,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007859750127488673,6057553.266633935,268803775.0247687,160356897.293234,91833660.00000002,16613217.731534686,0.0,25226683.33272188,13405960.789882543,15422839.99527287,125078379.88872253,0.0,81505230.13759309,0.0,52895366.7341499,0.0 
 02/20  21:00:00,11571299.979458258,21.0,24.0,19.0,26.0,97135790.73867093,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006289002765317977,6014132.099363042,264482875.1301377,168917324.0327375,81029700.0,14535851.097400232,0.0,18528889.880188914,10724732.24271698,15221805.594209614,131755512.74553526,0.0,84372501.50799927,0.0,56705228.22055724,0.0 
 02/20  22:00:00,14890954.214693912,21.0,24.0,19.0,26.0,96905193.95302058,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007860905469277473,5783535.312140783,269219511.95500597,174906451.63525898,75627720.0,18685340.319746924,0.0,15927606.814093272,13405959.966714194,14228092.863392381,136427032.27550204,0.0,87060867.75973545,0.0,58688381.49878741,0.0 
 02/20  23:00:00,11571291.17174714,21.0,24.0,19.0,26.0,96529210.7744053,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0062886335674305188,5407552.135097776,265926541.69602997,186566941.60806019,64823759.99999999,14535840.087969803,627790.1319921664,11176659.636740383,10724724.15768972,12613581.280187663,145522214.45428694,0.0,92568639.08507024,0.0,62275792.35223803,0.0 
 02/20  24:00:00,4949432.596524001,21.0,24.0,19.0,26.0,100848132.27987422,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003146154601805105,9726473.643709189,222319552.0762108,205256918.47688944,10803960.0,6258673.599321355,4443919.56170734,6418057.3626511939,5362370.941289262,16269490.870110115,160100396.41197375,0.0,99607998.98084033,0.0,69814614.41415458,0.0 
 02/21  01:00:00,6601175.6663407259,21.0,24.0,19.0,26.0,57783772.57780342,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031414766852370156,5689834.763839498,291952949.30784896,272825675.96576729,10803960.0,8323313.342081732,45544672.55504228,0.0,5360722.253043726,14948344.693832167,212804027.25329847,0.0,127571736.2780962,0.0,94554507.95822391,0.0 
 02/21  02:00:00,1647656.0425223094,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42917354.458970088,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4459254.978123058,149846893.188877,136911402.13350023,10803960.0,2131531.055376732,14480342.71121312,0.0,0.0,10051177.457620457,106790893.66413018,0.0,58428009.61518231,0.0,54144943.25223362,0.0 
 02/21  03:00:00,0.0,15.6,30.0,15.6,30.0,44031632.15075824,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4363929.135223262,196070757.2666022,185194797.2666022,10803960.0,72000.0,27676163.01830985,0.0,0.0,9484516.109194123,144451941.86794973,0.0,80310507.82565782,0.0,71133096.77955774,0.0 
 02/21  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41690849.43146072,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4353700.663082248,139342482.00495953,128466522.00495956,10803960.0,72000.0,21682375.604699229,0.0,0.0,9423794.962980338,100203887.16386844,0.0,55623270.4833342,0.0,49241725.172044727,0.0 
 02/21  05:00:00,1647635.8280565027,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46320801.73472237,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6653098.719187397,225128131.34751643,212192665.55974347,10803960.0,2131505.787772923,40706729.76682241,0.0,0.0,19058040.330834357,165510279.13659994,0.0,91564922.02026047,0.0,80937019.85360506,0.0 
 02/21  06:00:00,0.0,21.0,24.0,19.0,26.0,59290905.20924638,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7196967.398423944,336412424.3918208,320134484.3918208,16205939.999999999,72000.0,49998145.38070941,0.0,0.0,21266687.111173624,249704897.82562027,0.0,147502304.905266,0.0,111524809.90337533,0.0 
 02/21  07:00:00,4947816.663363071,21.0,24.0,19.0,26.0,113218287.78973362,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023580290883049804,6763329.15435669,316675204.1672813,261800730.4461642,48617819.99999999,6256653.721117132,17884579.34275168,0.0,4020529.8553510254,18689472.767470339,204204569.7480081,0.0,122853884.15797164,0.0,90672902.57305798,0.0 
 02/21  08:00:00,16558926.370708026,21.0,24.0,19.0,26.0,104221973.41998789,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00943300893138481,5767114.777535987,318759143.20811238,222361157.17197866,75627720.0,20770266.03613365,4649329.796829701,3994636.86518303,16082174.511669936,14577928.410086297,173441702.5941434,0.0,105560068.91565459,0.0,77203850.66151069,0.0 
 02/21  09:00:00,16553247.400753208,21.0,24.0,19.0,26.0,86225414.74833806,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008645072437781865,5770556.106674089,281862117.395023,207079149.9369194,54019800.0,20763167.45810362,3536042.3574950236,3801423.421478756,14741993.415383736,14597670.139324278,161521736.95079715,0.0,98548700.88054404,0.0,72295253.05327443,0.0 
 02/21  10:00:00,13224978.586146452,21.0,24.0,19.0,26.0,86266452.96414547,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007076813301238835,5811594.324049756,256641328.2247324,186018618.009294,54019800.0,16602910.215438422,1527566.7466740765,4930876.5435779639,12061631.080227729,14842830.339227733,145094522.04724933,0.0,89414322.0983371,0.0,65002416.931932289,0.0 
 02/21  11:00:00,9916651.580830083,21.0,24.0,19.0,26.0,104257425.3640613,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006287907744557748,5802566.7247544829,287482054.7035213,156170914.9411306,118843560.0,12467579.762390718,0.0,14179562.656733223,10721418.482715456,14781993.801893309,121813313.65408188,0.0,79317288.37715598,0.0,51818242.259946968,0.0 
 02/21  12:00:00,13232548.284897175,21.0,24.0,19.0,26.0,108408962.36850283,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070719242353938379,9954103.728412005,294175975.258852,131710143.09913966,145853460.00000004,16612372.159712358,0.0,26892998.321674829,12061577.539496188,17635271.378327006,102733911.61732894,0.0,69061344.72920305,0.0,42994783.871147129,0.0 
 02/21  13:00:00,11570976.058789745,21.0,24.0,19.0,26.0,105025136.32221878,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288377811079935,6570277.682911523,260011860.05263163,115828893.8484003,129647519.99999999,14535446.204231352,0.0,35524076.23573472,10721424.86221714,17942208.583234636,90346537.20175225,0.0,60935880.44148901,0.0,38732873.74328401,0.0 
 02/21  14:00:00,9912877.651437575,21.0,24.0,19.0,26.0,104326312.09046194,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005502651199617954,5871453.451940381,234261851.270765,108357408.83079115,113441580.0,12462862.439973858,0.0,35306442.94229633,9381263.034508385,15052943.120292534,84518778.88801709,0.0,58350610.50659462,0.0,35490385.36444347,0.0 
 02/21  15:00:00,9909200.830953943,21.0,24.0,19.0,26.0,86375638.74175339,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004717074629901351,5920780.1040174229,204680246.89558099,116594260.39418635,75627720.0,12458266.501394652,0.0,23644758.081742836,8041087.008179791,15191769.633846855,90943523.10746536,0.0,62450515.730413828,0.0,37815224.36007251,0.0 
 02/21  16:00:00,8256453.401080805,21.0,24.0,19.0,26.0,86345130.92571044,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004714778264477457,5890272.287976765,198429373.26143003,117811261.92909442,70225740.0,10392371.332335597,0.0,19098232.859086276,8041087.360646524,14902109.767735202,91892784.30469366,0.0,63710805.705247718,0.0,37504195.58246787,0.0 
 02/21  17:00:00,8256857.995523959,21.0,24.0,19.0,26.0,86052384.65816453,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004716426701962457,5597526.0204292139,206405164.50443609,114982587.43862275,81029700.0,10392877.065813339,0.0,20040672.94926426,8041087.161005046,13108934.832911924,89686418.20212575,0.0,62569058.06698537,0.0,36439577.11816196,0.0 
 02/21  18:00:00,11571434.18705592,21.0,24.0,19.0,26.0,112053881.29074924,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.006288754067188153,5598922.651441589,210710823.16315747,104341144.30943665,91833660.00000002,14536018.853720796,0.0,30444637.258548805,10721408.068879826,13178107.795924992,81386092.56136057,0.0,57461742.296184059,0.0,33246567.24819729,0.0 
 02/21  19:00:00,16550536.340376763,21.0,24.0,19.0,26.0,114702939.82340108,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008647901939197699,5581281.181734275,222944948.48666729,110351509.7898671,91833660.00000002,20759778.696800177,0.0,31605910.038891354,14741989.776654836,13247701.616007902,86074177.63609636,0.0,60360275.725654099,0.0,35036118.89346339,0.0 
 02/21  20:00:00,16556787.720309724,21.0,24.0,19.0,26.0,114694579.68910378,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009430646634242153,5572921.046654235,226532797.63845144,113931544.86469665,91833660.00000002,20767592.773754725,0.0,31595191.268881374,16082124.892794138,13280265.806640562,88866604.99446339,0.0,62162606.75920061,0.0,36026215.2182841,0.0 
 02/21  21:00:00,13233841.16809376,21.0,24.0,19.0,26.0,96693323.08123835,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007860728765043249,5571664.440358726,219972190.54930917,122328502.31620185,81029700.0,16613988.233107305,0.0,25067521.541370647,13401812.947528005,13273041.844804215,95416231.80663744,0.0,65038586.064296778,0.0,39699862.72536215,0.0 
 02/21  22:00:00,16551841.225508258,21.0,24.0,19.0,26.0,96575760.15145915,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008646900501646555,5454101.509793341,221448475.2406112,125059345.46828148,75627720.0,20761409.772329689,0.0,22943626.195044318,14741992.857682474,12767159.02452541,97546289.46525955,0.0,66281049.48642683,0.0,40587456.96185351,0.0 
 02/21  23:00:00,11573631.448511383,21.0,24.0,19.0,26.0,96583940.46057615,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007075728287770299,5462281.820481523,207032457.58047164,127669932.2019377,64823759.99999999,14538765.378533936,0.0,18841868.34592463,12061604.342028894,12752853.476681818,99582547.11751142,0.0,67958107.97616951,0.0,40946656.12436277,0.0 
 02/21  24:00:00,8252990.96155954,21.0,24.0,19.0,26.0,100894346.47969488,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003927296027076087,9772687.842748693,156276137.58558245,135084134.22069717,10803960.0,10388043.364885245,0.0,11814922.109702152,6700906.363837992,16434652.624347136,105365624.6921438,0.0,70269592.42465651,0.0,44418249.2505077,0.0 
 02/22  01:00:00,6598655.798589329,21.0,24.0,19.0,26.0,57841692.15275566,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003145518539298478,5747754.338787705,201649920.83210255,182525797.26506824,10803960.0,8320163.567034327,25192258.326223628,0.0,5358828.41093108,15065084.782990544,142370121.86675323,0.0,89979713.20031207,0.0,61712625.649461928,0.0 
 02/22  02:00:00,0.0,15.6,30.0,15.6,30.0,37288446.99531494,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4612406.721249456,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10733286.621898018,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  03:00:00,1647566.5466394106,15.6,30.0,15.6,30.0,41864492.82056551,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4527344.052187034,73829803.9092919,60894424.721650559,10803960.0,2131419.1876413545,3951247.9534699425,0.0,0.0,10225907.276233552,47497651.28288743,0.0,27581604.959248496,0.0,24577154.815149424,0.0 
 02/22  04:00:00,0.0,15.6,30.0,15.6,30.0,41835559.13062955,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4498410.3622510679,73391929.42263304,62515969.42263304,10803960.0,72000.0,5225881.530742624,0.0,0.0,10056462.500630964,48762456.14965378,0.0,28223022.734298164,0.0,25200541.90686608,0.0 
 02/22  05:00:00,0.0,15.6,30.0,15.6,30.0,44662531.922122288,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4994828.906587319,106386775.71045396,95510815.71045396,10803960.0,72000.0,9245019.038812619,0.0,0.0,12144537.752361559,74498436.25415409,0.0,43027086.43826068,0.0,38463012.55315906,0.0 
 02/22  06:00:00,1647668.6078128117,21.0,24.0,19.0,26.0,57549188.54430303,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5455250.733480598,203591737.7163458,185254250.95465333,16205939.999999999,2131546.761692457,26898751.559294873,0.0,0.0,13711876.725205813,144498315.74462963,0.0,90672518.75776769,0.0,63148013.96988294,0.0 
 02/22  07:00:00,4947911.8335669529,21.0,24.0,19.0,26.0,109796532.03322459,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002358661424434286,6008273.397847017,206963252.255463,152088659.57384358,48617819.99999999,6256772.681619435,4302742.265990691,4985373.772086294,4019113.12333936,15414059.416484807,118629154.46759798,0.0,76539557.53328112,0.0,51411813.91733767,0.0 
 02/22  08:00:00,16559575.551516517,21.0,24.0,19.0,26.0,104333441.56983465,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009431599709970087,5878582.927384161,221693474.2329265,125294676.73614744,75627720.0,20771077.49677904,0.0,16226055.054513067,16076484.328932845,14906690.400389469,97729847.854195,0.0,64745457.62105482,0.0,42306607.21615944,0.0 
 02/22  09:00:00,14895153.705668776,21.0,24.0,19.0,26.0,86410907.87690048,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008646844269771397,5956049.2352347359,179921156.1196105,107210766.53554124,54019800.0,18690589.584069268,0.0,17242886.150103395,14736777.490180323,14966353.71338286,83624397.89772217,0.0,56643573.35011676,0.0,36303041.53062585,0.0 
 02/22  10:00:00,13230803.440751385,21.0,24.0,19.0,26.0,86529568.81477234,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007072517261584336,6074710.174680941,155998460.21810196,85368469.07227373,54019800.0,16610191.145828208,0.0,19193719.96298588,12057350.88924484,15215838.483388976,66587405.876373518,0.0,47676655.73912366,0.0,28232967.12027102,0.0 
 02/22  11:00:00,11569443.464624616,21.0,24.0,19.0,26.0,104577219.55443043,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288046771784675,6122360.915123485,185416376.09954716,52039285.60174778,118843560.0,14533530.497799358,0.0,30263555.30949998,10717609.652949946,15043594.662173592,40590642.76936327,0.0,36256106.06024343,0.0,13656753.692140399,0.0 
 02/22  12:00:00,13227408.514274357,21.0,24.0,19.0,26.0,108608829.26567468,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007074643754061965,10153970.625581146,188104356.3530336,25644948.784948347,145853460.00000004,16605947.568085213,0.0,43380832.171439129,12057364.048388223,17882697.651341864,20003060.05225971,0.0,24811188.81200677,0.0,4514088.223273638,0.0 
 02/22  13:00:00,11571203.1806199,21.0,24.0,19.0,26.0,105491437.97877419,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006288225855839975,7036579.339467052,150650380.13189198,6467130.030748597,129647519.99999999,14535730.101143379,0.0,49433514.10564205,10717611.74912724,18431562.834638753,5044361.423983907,0.0,10946609.426364247,0.0,3419968.9806404605,0.0 
 02/22  14:00:00,9913173.202728419,21.0,24.0,19.0,26.0,104728012.51466917,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005501316191681686,6273153.876148958,139982604.5210636,14077792.648971478,113441580.0,12463231.872092115,0.0,50809701.754729349,9377939.076405909,15616530.453950936,10980678.266197753,0.0,16544635.588006717,0.0,3758259.6612118675,0.0 
 02/22  15:00:00,8257810.012101037,21.0,24.0,19.0,26.0,86607382.83217956,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715595228468372,6152524.194445069,139095032.51239748,53073245.44839573,75627720.0,10394067.06400175,0.0,37110370.02892843,8038242.14133314,15460147.885132317,41397131.44974868,0.0,36010289.31666019,0.0,14709059.116109297,0.0 
 02/22  16:00:00,8258198.410787859,21.0,24.0,19.0,26.0,86476971.12630086,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004718234752652787,6022112.488563728,164779160.10784004,84158867.55467262,70225740.0,10394552.553167409,0.0,27496237.528858179,8038241.396686271,15130591.377052844,65643916.69264464,0.0,50394884.1649093,0.0,24571249.51075732,0.0 
 02/22  17:00:00,9910536.492659096,21.0,24.0,19.0,26.0,86131691.89858848,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004714673717296898,5676833.260854898,192875864.04006789,99386227.99315509,81029700.0,12459936.0469128,0.0,25701488.543486086,8038242.126333309,13367526.42349186,77521257.83466098,0.0,56863663.45530754,0.0,29979811.362373994,0.0 
 02/22  18:00:00,11569188.284296349,21.0,24.0,19.0,26.0,112117911.27683603,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.006287430071409969,5662952.63752971,199688826.10722436,93321954.57879554,91833660.00000002,14533211.528428793,0.0,35705301.7579719,10717615.544810852,13441662.688439623,72791124.57146052,0.0,53348768.14635422,0.0,28764573.408127864,0.0 
 02/22  19:00:00,14895581.500664004,21.0,24.0,19.0,26.0,114788028.12207587,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008645034909638595,5666369.480411962,203531838.61770297,93007054.30001499,91833660.00000002,18691124.317687975,0.0,37466319.51245619,14736770.892257959,13505343.235610899,72545502.35401169,0.0,53417134.34016378,0.0,28450584.99686911,0.0 
 02/22  20:00:00,16556830.019238929,21.0,24.0,19.0,26.0,115304906.63723007,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009432739893584235,6183247.9947784249,205414672.08779017,92813366.44137506,91833660.00000002,20767645.64641507,0.0,37634726.03763823,16076448.577224369,15716200.786634647,72394425.82427256,0.0,53529686.55942991,0.0,28186956.247863946,0.0 
 02/22  21:00:00,14888742.12537203,21.0,24.0,19.0,26.0,97281988.17847538,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007859485265868282,6160329.537597002,197572612.24780489,97860336.98735313,81029700.0,18682575.26045171,0.0,31216304.00151154,13397070.92991265,15559864.295443472,76331062.85013545,0.0,54940707.18860965,0.0,30712572.644546339,0.0 
 02/22  22:00:00,14896659.448273877,21.0,24.0,19.0,26.0,97070211.97113388,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00864552359153542,5948553.329469453,189762590.58160679,95442398.85492,75627720.0,18692471.72668677,0.0,29524568.794903805,14736776.98431864,14575988.71774875,74445071.10683762,0.0,53990852.89602992,0.0,29776435.193828715,0.0 
 02/22  23:00:00,13229313.832641596,21.0,24.0,19.0,26.0,96703657.41746877,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070734356977474439,5581998.777376427,180989937.6502478,99557848.47929985,64823759.99999999,16608329.170947968,0.0,25074542.35612866,12057364.115249224,12979428.019564428,77655121.81385389,0.0,56294958.92975633,0.0,30682379.867118874,0.0 
 02/22  24:00:00,6603157.854695782,21.0,24.0,19.0,26.0,100977950.43603848,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003932476419992554,9856291.799087123,124460778.57101473,105331027.54040486,10803960.0,8325791.030609854,0.0,18090631.41555272,6698535.401412851,16658516.022377715,82158201.4815158,0.0,57877119.44903741,0.0,33603299.015498939,0.0 
 02/23  01:00:00,6601345.9289852459,21.0,24.0,19.0,26.0,57986267.85032746,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031416260244561428,5892330.0363634009,162460440.2776159,143332954.11125843,10803960.0,8323526.166357498,15123438.7141272,0.0,5356680.09906277,15302983.641521924,111799704.20678157,0.0,73702574.3734267,0.0,47419346.81637758,0.0 
 02/23  02:00:00,1647623.145262766,15.6,30.0,15.6,30.0,37540277.58296636,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4864237.30890087,12935449.934580937,0.0,10803960.0,2131489.934580936,0.0,0.0,0.0,11409235.655941589,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  03:00:00,0.0,15.6,30.0,15.6,30.0,37532651.6496495,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4856611.375584006,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11206386.297329493,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  04:00:00,0.0,15.6,30.0,15.6,30.0,37656455.279563028,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4980415.005497532,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11326608.335941336,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  05:00:00,1647640.1086272805,15.6,30.0,15.6,30.0,38271852.975087959,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5595812.70102247,12935471.13838508,0.0,10803960.0,2131511.13838508,0.0,0.0,0.0,13838035.902801525,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  06:00:00,0.0,21.0,24.0,19.0,26.0,57976941.11870271,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5883003.307880277,100462195.44957116,84184255.44957116,16205939.999999999,72000.0,8670518.237395846,1367350.6573586018,0.0,14449507.257667788,65663719.25066552,0.0,47287040.85218056,0.0,27698895.381506165,0.0 
 02/23  07:00:00,4947933.023009887,21.0,24.0,19.0,26.0,110184890.43939656,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002357254583328823,6396631.804020412,103342149.83328896,48467530.665367368,48617819.99999999,6256799.167921577,0.0,17740207.533034855,4017508.952052184,15739369.686253963,37804673.918986547,0.0,33192337.798182135,0.0,13934553.10382514,0.0 
 02/23  08:00:00,16559215.598837233,21.0,24.0,19.0,26.0,104733021.43644539,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0094319489760399,6278162.793994542,118406996.10358052,22008648.539131,75627720.0,20770627.564449528,0.0,32644115.171107025,16070082.663133612,15208159.294824306,17166745.86052218,0.0,21581953.15786008,0.0,4907009.68568307,0.0 
 02/23  09:00:00,16553435.210228136,21.0,24.0,19.0,26.0,86937324.11117253,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008643523298819105,6482465.469510122,87123720.06592506,12340517.850422977,54019800.0,20763402.215502085,0.0,29417994.09710944,14730909.452856102,15884872.81383437,9625603.923329922,0.0,15527851.925709961,0.0,3419968.9806404605,0.0 
 02/23  10:00:00,13225071.68721333,21.0,24.0,19.0,26.0,87089849.1109882,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007075723095933011,6634990.470893579,78224942.71112603,7602116.121557591,54019800.0,16603026.589568442,0.0,26613570.892668588,12052562.453129845,16454398.791292217,5929650.574814921,0.0,11831898.577195175,0.0,3419968.9806404605,0.0 
 02/23  11:00:00,9917861.143132816,21.0,24.0,19.0,26.0,105116385.8755413,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006287182394064908,6661527.2362352129,135804327.31491948,4491675.628279004,118843560.0,12469091.686640444,0.0,29821604.678649077,10713382.237350136,16549235.968154949,3503506.990057624,0.0,9405754.9924379,0.0,3419968.9806404539,0.0 
 02/23  12:00:00,13232518.613585057,21.0,24.0,19.0,26.0,109134300.31162437,0.0,44119.768860894226,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007070864747120353,10635321.902673725,162465795.07127453,0.0,145853460.00000004,16612335.07127449,0.0,36922475.79865569,12052507.213234926,19451943.68079727,0.0,200071.86038353426,5902248.002380311,200071.86038353426,3419968.9806404605,0.0 
 02/23  13:00:00,11570724.186329658,21.0,24.0,19.0,26.0,106066737.7307325,0.0,41084.52809118459,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006287450798075488,7570794.563334981,144182651.3696177,0.0,129647519.99999999,14535131.369617721,0.0,42430252.88602844,10713365.2553881,20186058.272644458,0.0,189051.981182098,5902248.002380322,189051.9811821038,3419968.980640467,0.0 
 02/23  14:00:00,9912784.723267619,21.0,24.0,19.0,26.0,105219389.67498666,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005501849724836867,6764531.036465908,125904326.2819609,0.0,113441580.0,12462746.281960894,0.0,42710600.61223523,9374208.146718454,17302426.99286651,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 02/23  15:00:00,9908619.545213219,21.0,24.0,19.0,26.0,87218144.3369554,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004716578478338045,6763285.699219927,90232085.57358985,2146825.6656128459,75627720.0,12457539.90797699,0.0,35829287.734157029,8035041.353187554,17299574.411748254,1674524.0191780199,0.0,7576772.021558251,0.0,3419968.9806404605,0.0 
 02/23  16:00:00,8256327.01323752,21.0,24.0,19.0,26.0,87126911.0502503,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004714087801584348,6672052.412517328,89582527.45332614,8964574.102803234,70225740.0,10392213.350522917,0.0,31723382.751267174,8035041.445791235,16866776.224943516,6992367.800186522,0.0,12894615.802566793,0.0,3419968.9806404605,0.0 
 02/23  17:00:00,8256708.140761653,21.0,24.0,19.0,26.0,86801216.99613883,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047155412874377599,6346358.358404398,101104441.96467147,9682052.213764148,81029700.0,10392689.750907314,0.0,32412498.001373806,8035041.226929242,14982835.69991298,7552000.726736035,0.0,13454248.729116314,0.0,3419968.9806404605,0.0 
 02/23  18:00:00,11571179.438342933,21.0,24.0,19.0,26.0,112797973.92274294,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.006287760446336603,6343015.28343628,108479841.08838493,2110480.6645258085,91833660.00000002,14535700.42385912,0.0,41239177.12189514,10713356.7953572,15053992.16349643,1646174.9183301307,0.0,7548422.920710394,0.0,3419968.9806404605,0.0 
 02/23  19:00:00,16550087.999933387,21.0,24.0,19.0,26.0,115458235.6859937,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008647304776073546,6336577.044327494,114194117.73350795,1601239.4516503774,91833660.00000002,20759218.28185756,0.0,43090272.05654949,14730904.09830066,15071237.554045465,1248966.7722872946,0.0,7151214.774667559,0.0,3419968.9806404605,0.0 
 02/23  20:00:00,16556234.35989581,21.0,24.0,19.0,26.0,115966076.38083466,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009429199862421904,6844417.738386566,116139999.11360523,3539438.0272705995,91833660.00000002,20766901.086334617,0.0,43854054.56716857,16070026.939264609,17183828.221089487,2760761.6612710675,0.0,8663009.663651307,0.0,3419968.9806404605,0.0 
 02/23  21:00:00,13233331.286840439,21.0,24.0,19.0,26.0,97856446.68253458,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007858895451584065,6734788.041656787,107785966.84785326,10142915.954244409,81029700.0,16613350.893608846,0.0,40754539.48521252,13391736.746798359,16790578.455627014,7911474.444310639,0.0,13813722.446690955,0.0,3419968.9806404665,0.0 
