Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/23  22:00:00,16551138.093843813,21.0,24.0,19.0,26.0,97541154.53899637,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008646563848793469,6419495.897330902,111199754.73338965,14811503.858998355,75627720.0,20760530.874391304,0.0,40032839.12067479,14730909.526980706,15555684.945852874,11552973.010018716,0.0,17455221.01239896,0.0,3419968.980640457,0.0 
 02/23  23:00:00,11575719.94445297,21.0,24.0,19.0,26.0,97114225.26472253,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007073419547430381,5992566.624630222,101096545.3210403,21731409.372011234,64823759.99999999,14541375.949029068,0.0,37234704.88833064,12052532.416268252,13845155.646621714,16950499.31016876,0.0,22852747.31254915,0.0,3419968.9806404637,0.0 
 02/23  24:00:00,8254104.219625631,21.0,24.0,19.0,26.0,101228601.31496622,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003927819496615172,10106942.678019504,50297631.181379418,29104236.27026086,10803960.0,10389434.911118556,0.0,31744557.85167337,6695868.076549191,17365053.191479055,22701304.29080347,0.0,26929795.727066269,0.0,5093725.54675813,0.0 
 02/24  01:00:00,6598299.185910995,21.0,24.0,19.0,26.0,58314048.95093857,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003145505762400875,6220111.13697062,83498448.17032863,64374770.360701698,10803960.0,8319717.809626947,4324847.978885638,8510442.276441928,5354324.38792127,15900328.074747384,50212320.88134732,0.0,41769264.95633094,0.0,17765272.908037589,0.0 
 02/24  02:00:00,0.0,15.6,30.0,15.6,30.0,37928889.017327349,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5252848.74326186,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12578685.606958177,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  03:00:00,0.0,15.6,30.0,15.6,30.0,37889435.17687255,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5213394.902807067,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12439105.445421838,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  04:00:00,1647630.5744393089,15.6,30.0,15.6,30.0,37831472.46330375,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5155432.189238263,12935459.220875778,0.0,10803960.0,2131499.2208757766,0.0,0.0,0.0,12228256.860623856,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  05:00:00,0.0,15.6,30.0,15.6,30.0,40176827.60209748,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7500787.328031993,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,22227880.463901923,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  06:00:00,1647647.520960878,21.0,24.0,19.0,26.0,59832869.9201334,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7738932.109310949,105370792.4666128,87033332.06298617,16205939.999999999,2131520.4036266368,6461001.371068265,3204843.7227020368,0.0,22589191.419418865,67885999.00912921,0.0,48942355.49793122,0.0,28265860.494219245,0.0 
 02/24  07:00:00,4947642.017422536,21.0,24.0,19.0,26.0,110955539.90482435,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.00235830237922523,7167281.269447148,131020098.10593069,76145842.6881056,48617819.99999999,6256435.417825094,0.0,17985746.3725973,4015732.22741303,19631820.52239154,59393757.29672236,0.0,45720798.60926719,0.0,22995175.670476244,0.0 
 02/24  08:00:00,16558556.04267754,21.0,24.0,19.0,26.0,104533594.04173997,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009429864084830906,6078735.3992912289,179768505.2629667,83370982.128106,75627720.0,20769803.13486071,0.0,28459560.17754515,16062968.969983878,15447841.82429009,65029366.05992268,0.0,48749678.89602396,0.0,25601904.146919334,0.0 
 02/24  09:00:00,14894152.032387272,21.0,24.0,19.0,26.0,86471507.36065494,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008644769073142597,6016648.71899128,168611323.72953285,95902186.21335718,54019800.0,18689337.51617563,0.0,24094689.003522777,14724390.629172309,15251717.867015727,74803705.2464186,0.0,53688326.059885848,0.0,30437596.16955399,0.0 
 02/24  10:00:00,13229858.984087009,21.0,24.0,19.0,26.0,86472133.44419995,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007071935997739925,6017274.804109118,176141822.36004425,105513011.76269248,54019800.0,16609010.597351741,0.0,21187139.48433637,12047227.562019539,15398689.131771675,82300149.17490015,0.0,57919529.94516325,0.0,33702836.212757419,0.0 
 02/24  11:00:00,11570924.254362446,21.0,24.0,19.0,26.0,104421930.38187383,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006287100976740882,5967071.742567847,237116207.2304206,103737265.78049724,118843560.0,14535381.449923365,0.0,27800706.17809446,10708618.942875773,15254822.589895327,80915067.30878785,0.0,59733066.27016,0.0,30504218.021648319,0.0 
 02/24  12:00:00,13226334.0422038,21.0,24.0,19.0,26.0,108506919.18487674,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007074523624716086,10052060.544783339,254123363.28640757,91665298.78297924,145853460.00000004,16604604.503428307,0.0,38671981.652889948,12047230.04382948,17998765.39655502,71498933.05072382,0.0,54162687.50768582,0.0,26658462.526059379,0.0 
 02/24  13:00:00,11570219.767811116,21.0,24.0,19.0,26.0,105132510.63127935,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006287345970886182,6677651.991973119,232815859.77766104,88633838.91925262,129647519.99999999,14534500.858408444,0.0,45597520.06803176,10708633.197636296,18289274.058401884,69134394.35701704,0.0,50680987.25035234,0.0,27775624.089686008,0.0 
 02/24  14:00:00,9912296.414808514,21.0,24.0,19.0,26.0,104402120.04583264,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005499825801387604,5947261.407313917,221388410.26882578,95484694.36088115,113441580.0,12462135.907944609,0.0,42955281.489889968,9370035.791381175,15408768.197200099,74478061.60148728,0.0,53850895.546693708,0.0,29949383.037814004,0.0 
 02/24  15:00:00,8257055.942899145,21.0,24.0,19.0,26.0,86425300.6180831,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004714377316627587,5970441.980349834,196137686.63055287,110116842.13520569,75627720.0,10393124.495347176,0.0,28974432.543221244,8031481.6784165999,15477743.542709046,85891136.86546044,0.0,60903318.01923245,0.0,34310035.82924842,0.0 
 02/24  16:00:00,8257420.225233284,21.0,24.0,19.0,26.0,86354508.03113961,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004716266629772292,5899649.39340446,204056328.3621655,123437008.52252272,70225740.0,10393579.839642782,0.0,21622212.803992824,8031483.80339212,15151764.18370957,96280866.64756774,0.0,67498228.68473278,0.0,38104854.945856,0.0 
 02/24  17:00:00,9909590.752574452,21.0,24.0,19.0,26.0,86040233.96797443,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715542967848132,5585375.330239994,220943560.07901586,127455106.18482447,81029700.0,12458753.894191375,0.0,21202997.157608466,8031484.309314676,13352018.757198805,99414982.82416308,0.0,69126323.07950248,0.0,39610876.727681588,0.0 
 02/24  18:00:00,11570371.182725169,21.0,24.0,19.0,26.0,112059966.39409299,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00628722062964128,5605007.754786877,216421442.26643817,110053092.14297089,91833660.00000002,14534690.123467226,0.0,32712523.387912625,10708631.916570293,13403916.71816542,85841411.8715173,0.0,60810791.540715459,0.0,34352837.31382323,0.0 
 02/24  19:00:00,14893965.977233366,21.0,24.0,19.0,26.0,114744993.51491326,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008642553116572354,5623334.873251798,215796385.9618536,105273621.01021664,91833660.00000002,18689104.951636919,0.0,35211654.31670916,14724391.966104428,13472749.914566694,82113424.38796897,0.0,58997786.48516324,0.0,32437854.885826827,0.0 
 02/24  20:00:00,16557260.532118489,21.0,24.0,19.0,26.0,114745118.89128709,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009430547094722271,5623460.248837642,217424996.8619122,104823153.08458729,91833660.00000002,20768183.777324864,0.0,35547967.34098849,16062917.469052928,13473466.600295529,81762059.4059781,0.0,59023129.097868699,0.0,32061147.291130805,0.0 
 02/24  21:00:00,14889891.250449233,21.0,24.0,19.0,26.0,96747665.12860331,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007860236685687139,5626006.487724154,209391867.5739972,109678155.93439719,81029700.0,18684011.639599988,0.0,29253385.44784694,13385810.940677911,13414768.072829392,85548961.62882982,0.0,60366601.41841588,0.0,34504577.19343548,0.0 
 02/24  22:00:00,14894763.57822286,21.0,24.0,19.0,26.0,96621174.84566036,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008642437146400274,5499516.203999035,208433775.9834892,114115954.04949352,75627720.0,18690101.933995658,0.0,26765940.140383454,14724388.64514021,12889149.255613465,89010444.15860495,0.0,62301063.73443831,0.0,36031597.40718681,0.0 
 02/24  23:00:00,13227588.277985417,21.0,24.0,19.0,26.0,96618465.02554323,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070733596143812359,5496806.385450985,199913905.05335615,118483972.7848869,64823759.99999999,16606172.268469274,0.0,22363131.51277039,12047230.190610458,12843326.740539138,92417498.77221179,0.0,64669385.202836889,0.0,37070330.55239557,0.0 
 02/24  24:00:00,6602272.108632903,21.0,24.0,19.0,26.0,100929431.50991223,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003929416499877443,9807772.87296392,141776917.89992709,122648274.03093142,10803960.0,8324683.868995658,0.0,15561734.612727145,6692905.647953482,16539410.015638505,95665653.7441265,0.0,65541509.05186621,0.0,39446361.675280589,0.0 
 02/25  01:00:00,6600461.295925768,21.0,24.0,19.0,26.0,57907932.627052139,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003142267299656689,5813994.813087426,181730392.81400649,162604012.41803528,10803960.0,8322420.395971212,19340510.923568466,0.0,5351714.677564712,15170731.507190703,126831129.68606752,0.0,82073464.65698152,0.0,54079882.01210675,0.0 
 02/25  02:00:00,0.0,15.6,30.0,15.6,30.0,37407317.322661798,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4731277.0485963099,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11095458.374683336,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,1647555.5360521468,15.6,30.0,15.6,30.0,37327729.10204819,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4651688.827982696,12935365.42466788,0.0,10803960.0,2131405.42466788,0.0,0.0,0.0,10620271.006670524,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,0.0,15.6,30.0,15.6,30.0,39591958.411444317,0.0,0.0,4009240.274065489,10666800.0,18000000.0,2330554.2471564926,0.0,4585363.89022233,39630520.568174678,28754560.568174676,10803960.0,72000.0,1668018.133235467,0.0,0.0,10364420.365062664,22428557.243176249,0.0,13174594.268561569,0.0,11584517.220370148,0.0 
 02/25  05:00:00,1647647.0582774452,15.6,30.0,15.6,30.0,44689948.49392053,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5022245.478385557,105295814.32410386,92360334.49882056,10803960.0,2131519.8252832966,7722450.342431501,0.0,0.0,12263624.370201754,72041060.90908003,0.0,41947267.893121059,0.0,37085455.75322473,0.0 
 02/25  06:00:00,0.0,21.0,24.0,19.0,26.0,57540050.35026689,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5446112.539444448,198309705.15576,182031765.15576,16205939.999999999,72000.0,24450619.399423258,0.0,0.0,13658353.411645664,141984776.8214928,0.0,89621029.20922162,0.0,61685964.59529235,0.0 
 02/25  07:00:00,4948249.635012839,21.0,24.0,19.0,26.0,109786215.56366757,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023577154052796488,5997956.92829095,205362267.21759445,150487252.29216296,48617819.99999999,6257194.925431492,4506160.1935748369,6364303.492263808,4013783.481109675,15353497.192710018,117380056.7878871,0.0,76700594.73136053,0.0,50001679.03954737,0.0 
 02/25  08:00:00,4947787.5751940929,21.0,24.0,19.0,26.0,104290364.33767833,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023569333401349484,5835505.702302502,216086632.2586606,134202294.89706624,75627720.0,6256617.361594386,0.0,13725874.48080844,4013779.2659946477,14793138.277296866,104677790.01971165,0.0,69384180.49643703,0.0,44615826.50629561,0.0 
 02/25  09:00:00,4948300.073389702,21.0,24.0,19.0,26.0,86306917.07467945,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023572040596827649,5852058.439303361,193069942.9965631,132792885.02435431,54019800.0,6257257.972208761,0.0,11108005.15940024,4013780.4997644929,14778396.630408187,103578450.31899637,0.0,68578217.07800164,0.0,44322450.22401701,0.0 
 02/25  10:00:00,13235143.593359599,21.0,24.0,19.0,26.0,86365876.02132495,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007860244929334546,5911017.380445812,195042904.79646219,124407488.56259921,54019800.0,16615616.23386297,0.0,14115556.959598214,13379296.406300081,15021593.019576282,97037841.07882738,0.0,65047802.088822949,0.0,41312255.973025057,0.0 
 02/25  11:00:00,13231892.843191915,21.0,24.0,19.0,26.0,104370102.93699947,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007069748932220665,5915244.296910824,242136948.67279778,106681835.7997036,118843560.0,16611552.873094196,0.0,24213668.916743988,12041336.358646872,14927021.472662403,83211831.92376882,0.0,59944841.70498296,0.0,32589207.20180721,0.0 
 02/25  12:00:00,14890325.477408626,21.0,24.0,19.0,26.0,108486216.18740027,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007859216424126502,10031357.546522173,253290240.4466164,88752226.0335947,145853460.00000004,18684554.41302167,0.0,34623437.54677282,13379296.296661169,17768794.61698801,69226736.30620386,0.0,52749743.565696399,0.0,25799209.723528707,0.0 
 02/25  13:00:00,13233203.05827415,21.0,24.0,19.0,26.0,105166484.46194595,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007856951793496659,6711625.821070108,226841530.23113436,80580819.62019842,129647519.99999999,16613190.610935983,0.0,39769440.016607169,13379296.584249994,18118541.955867866,62853039.30375476,0.0,48656641.65790279,0.0,23518614.628872049,0.0 
 02/25  14:00:00,13230004.03451277,21.0,24.0,19.0,26.0,104462604.8374055,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007071168372139895,6007746.197315445,209408903.20030294,79358131.29335213,113441580.0,16609191.906950795,0.0,38249168.49603012,12041359.55456736,15253262.09892365,61899342.40881467,0.0,48667332.01664827,0.0,22554227.375187614,0.0 
 02/25  15:00:00,11571019.440502849,21.0,24.0,19.0,26.0,86495717.9007401,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006286514644357208,6040859.2614346989,180959373.24953396,90796152.819188,75627720.0,14535500.430345945,0.0,27831732.9701605,10703403.240908308,15408782.458807689,70820999.19896664,0.0,53172714.3091813,0.0,26970501.87280698,0.0 
 02/25  16:00:00,11570367.114491804,21.0,24.0,19.0,26.0,86463753.52476222,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006286453729744585,6008894.885456858,175969295.93150468,91208870.89323282,70225740.0,14534685.038271808,0.0,25430030.89439158,10703411.822723445,15154758.618974485,71142919.29672161,0.0,53023544.83228641,0.0,27441591.447456346,0.0 
 02/25  17:00:00,9914411.629761544,21.0,24.0,19.0,26.0,86178628.99861117,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005500927647075632,5723770.360091344,183051133.6937185,89556653.81714686,81029700.0,12464779.876571637,0.0,25469769.90314344,9365502.725626402,13405474.245674476,69854189.97737456,0.0,52437909.9709143,0.0,26738496.98948118,0.0 
 02/25  18:00:00,11570882.46526498,21.0,24.0,19.0,26.0,109510143.4362735,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006285763054509497,5721884.79696884,191365862.27766804,84996873.06312739,91833660.00000002,14535329.214540629,0.0,31118883.684913346,10703407.510299785,13455747.485597996,66297560.98923937,0.0,51475132.7040444,0.0,24144645.268215836,0.0 
 02/25  19:00:00,14894442.701921158,21.0,24.0,19.0,26.0,114820128.71757534,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00864440663308671,5698470.075912039,196369237.67783857,85845876.83162533,91833660.00000002,18689700.846213238,0.0,36295385.2099085,14717225.108746604,13492097.609494199,66959783.92866777,0.0,50614695.87968682,0.0,25667305.0320017,0.0 
 02/25  20:00:00,16550959.160983738,21.0,24.0,19.0,26.0,115323963.48610212,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008645221032487093,6202304.844437992,202076638.74024249,89482671.52769116,91833660.00000002,20760307.212551308,0.0,36210445.41752201,14717224.820838755,15708548.01119725,69796483.79159911,0.0,52327808.599512238,0.0,26790892.175108199,0.0 
 02/25  21:00:00,13232123.907839783,21.0,24.0,19.0,26.0,97283185.30149599,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007855667690470025,6161526.66062141,195450254.7470393,97808713.04860424,81029700.0,16611841.698435046,0.0,29704148.378633858,13379296.645677818,15522734.588090446,76290796.17791131,0.0,55194022.44737996,0.0,30418990.713551947,0.0 
 02/25  22:00:00,16004173.747135543,21.0,24.0,19.0,26.0,97025106.1784209,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008647153732987497,5903447.536754849,203154475.2359794,107449916.84907174,75627720.0,20076838.38690766,0.0,26748821.139084884,14717225.267812513,14510658.694575988,83810935.14227596,0.0,59304133.30632004,0.0,33829018.81897724,0.0 
 02/25  23:00:00,10464464.93571325,21.0,24.0,19.0,26.0,96636424.12064046,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006285472163873434,5514765.481336083,195639964.64436443,117663871.15436632,64823759.99999999,13152333.489998116,0.0,21549793.702625008,10703388.651451137,12903876.55770386,91777819.50040573,0.0,64041649.07180841,0.0,37058387.41161804,0.0 
 02/25  24:00:00,9910241.515990559,21.0,24.0,19.0,26.0,100929982.904896,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004713464083701416,9808324.26716365,150132891.76291809,126869364.42985925,10803960.0,12459567.333058827,0.0,14367081.2087376,8027577.5050712139,16587312.93083688,98958104.25529021,0.0,67172219.60631603,0.0,41108101.631994,0.0 
 02/26  01:00:00,6602152.842420931,21.0,24.0,19.0,26.0,57864427.407359678,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0039277948824611749,5770489.592609438,197517237.95521976,178388743.1661662,10803960.0,8324534.789053561,23387945.829985929,0.0,6686097.274590955,15162897.362705093,139143219.6696096,0.0,88617240.33883958,0.0,59848196.31379122,0.0 
 02/26  02:00:00,1647633.9056239476,15.6,30.0,15.6,30.0,37294482.409997839,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4618442.135932352,12935463.384777729,0.0,10803960.0,2131503.3847777305,0.0,0.0,0.0,10831780.178448538,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  03:00:00,0.0,15.6,30.0,15.6,30.0,41833586.788539368,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4496438.020160882,77031347.64080084,66155387.640800829,10803960.0,72000.0,4654163.561064662,0.0,0.0,10219154.162701589,51601202.35982464,0.0,29882705.798548126,0.0,26379605.052786977,0.0 
 02/26  04:00:00,1647650.8974735467,15.600000000000002,30.0,15.600000000000002,30.0,41786482.44976778,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4449333.681389305,85258778.23158279,72323293.60739523,10803960.0,2131524.624187555,6958104.431402735,0.0,0.0,9987525.841736308,56412169.01376828,0.0,32409040.0242762,0.0,28664237.48100256,0.0 
 02/26  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44587052.48826593,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4919349.47273096,131590572.61946534,120714612.61946534,10803960.0,72000.0,14626178.298027885,0.0,0.0,11919313.634645254,94157397.84318295,0.0,53676429.37009003,0.0,47472631.21035934,0.0 
 02/26  06:00:00,0.0,21.0,24.0,19.0,26.0,57493111.15512956,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5399173.344307119,238563635.3628851,222285695.3628851,16205939.999999999,72000.0,31436793.993107995,0.0,0.0,13602266.2490515,173382842.38305039,0.0,106407727.8970291,0.0,76297331.46904204,0.0 
 02/26  07:00:00,4948395.936416902,21.0,24.0,19.0,26.0,109750558.9234783,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023554495678493709,5962300.288103967,254783052.37092278,199907854.572199,48617819.99999999,6257377.798723816,8752075.728519876,2519341.0349770935,4011647.413146386,15301269.08344774,155928126.5663152,0.0,97282152.6185196,0.0,67968190.93081554,0.0 
 02/26  08:00:00,4947933.243532157,21.0,24.0,19.0,26.0,104253184.01350177,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023570817105035585,5798325.378125772,255241171.00711609,173356651.5635469,75627720.0,6256799.4435691949,788910.5483322129,8108331.368634317,4011643.8825305465,14757581.520852393,135218188.21956659,0.0,85322385.82825932,0.0,59218019.37432916,0.0 
 02/26  09:00:00,4948439.390023986,21.0,24.0,19.0,26.0,86271734.00056565,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002356652289057461,5816875.365190102,213048237.0553785,152771004.94067434,54019800.0,6257432.114704182,609426.2712045966,7755902.843776207,4011649.484036953,14833827.445667148,119161383.85372599,0.0,76553076.30617714,0.0,51930524.53056987,0.0 
 02/26  10:00:00,4947973.076092071,21.0,24.0,19.0,26.0,86332503.76356891,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002356519057532919,5877645.128193498,200379223.03449325,140102573.80116693,54019800.0,6256849.233326306,0.0,9169617.015674256,4011651.577171464,15044647.552503296,109280007.5649102,0.0,71110441.08793283,0.0,47491783.4599984,0.0 
 02/26  11:00:00,14891716.029444322,21.0,24.0,19.0,26.0,104310522.77279505,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00785952254969707,5855664.131916627,263914653.92303223,126384801.35287842,118843560.0,18686292.570153819,0.0,18607736.5045189,13372194.103170149,14872525.510074439,98580145.05524516,0.0,68519744.77935453,0.0,39382617.258910927,0.0 
 02/26  12:00:00,13231755.794173012,21.0,24.0,19.0,26.0,108450764.3729989,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007854064841524206,9995905.73212594,271240635.44528988,108775793.88022548,145853460.00000004,16611381.56506433,0.0,29847415.372938783,13372194.589447074,17720446.500610636,84845119.22657585,0.0,61283145.53860593,0.0,32884190.67099191,0.0 
 02/26  13:00:00,11569896.806171146,21.0,24.0,19.0,26.0,105099973.07922244,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006285857018471052,6645114.439917703,244127128.21164263,99945511.04764006,129647519.99999999,14534097.164002544,0.0,35242114.98407475,10697719.430698516,18047991.3526022,77957498.61715926,0.0,56618233.59474173,0.0,30661482.005438869,0.0 
 02/26  14:00:00,11569217.935778765,21.0,24.0,19.0,26.0,104378506.21345076,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006285512913747939,5923647.574146364,229693517.19262029,101718688.60054028,113441580.0,14533248.592080005,0.0,33855389.63927492,10697704.110701845,15155404.210169187,79340577.10842142,0.0,57837290.920226547,0.0,30825503.171215945,0.0 
 02/26  15:00:00,8257015.425562421,21.0,24.0,19.0,26.0,86370671.30797488,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715095060730367,5915812.670240882,208039298.47982199,122018504.63018674,75627720.0,10393073.84963526,0.0,22541552.79860265,8023315.893329928,15253657.510087166,95174433.61154567,0.0,66042109.99229531,0.0,38454540.60227118,0.0 
 02/26  16:00:00,9909074.509465076,21.0,24.0,19.0,26.0,86289287.47497817,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715512180489401,5834428.837243754,216390857.4692258,133707008.86670235,70225740.0,12458108.60252343,0.0,18612609.606268277,8023315.990634752,14930269.79057658,104291466.91602785,0.0,70732491.07732943,0.0,42881192.82172017,0.0 
 02/26  17:00:00,8256271.959818007,21.0,24.0,19.0,26.0,85982578.31324689,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004712807925799926,5527719.675515186,231431096.5583306,140009252.02327905,81029700.0,10392144.535051566,0.0,17656822.463942954,8023316.065153879,13137398.093736034,109207216.57815765,0.0,73614707.96832949,0.0,44914725.592848587,0.0 
 02/26  18:00:00,11570323.340419233,21.0,24.0,19.0,26.0,109321947.53433398,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006285203471668113,5533688.895029888,243853546.2490787,137485255.92736153,91833660.00000002,14534630.321717166,0.0,23209127.659775199,10697738.397582122,13171761.76267779,107238499.623342,0.0,73512014.29408279,0.0,43048702.31228032,0.0 
 02/26  19:00:00,13234728.470853687,21.0,24.0,19.0,26.0,114664211.92471083,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007859057910233737,5542553.283832874,240104640.51608188,131655883.1755259,91833660.00000002,16615097.340555963,0.0,29030442.702496247,13372194.421169123,13222794.912775349,102691588.87691021,0.0,69759757.60120712,0.0,42254048.2587244,0.0 
 02/26  20:00:00,14887201.356018627,21.0,24.0,19.0,26.0,115185410.19323203,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00785492470055101,6063751.55235821,241676063.8542689,131161754.51904102,91833660.00000002,18680649.335227875,0.0,29429752.138353237,13372194.572867617,15458526.072432962,102306168.524852,0.0,69630467.27062148,0.0,41997918.23725149,0.0 
 02/26  21:00:00,11570426.654832166,21.0,24.0,19.0,26.0,97145474.82494,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0062858153495294389,6023816.185635285,238995324.5508044,143430865.08851639,81029700.0,14534759.462288022,0.0,22354599.904818499,10697731.627250446,15277565.877211802,111876074.76904279,0.0,74036369.20797098,0.0,47161922.54409209,0.0 
 02/26  22:00:00,13234844.814319285,21.0,24.0,19.0,26.0,96916313.84940821,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007859230986134058,5794655.208530088,240643688.30262674,148400725.53549249,75627720.0,16615242.76713427,0.0,19979486.181494219,13372194.406912538,14293366.698631939,115752565.91768414,0.0,76286016.54747917,0.0,48788766.35322657,0.0 
 02/26  23:00:00,11570169.054004115,21.0,24.0,19.0,26.0,96542183.38064467,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006285247299458632,5420524.741340534,233575014.87969665,154216817.4123466,64823759.99999999,14534437.46735002,0.0,15439857.0204815,10697707.1130089,12689730.659404695,120289117.58163035,0.0,79322688.04181379,0.0,50288646.522836837,0.0 
 02/26  24:00:00,6600726.475487245,21.0,24.0,19.0,26.0,100863302.53645826,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031409801289229079,9741643.900298385,182822383.65625043,163695671.7921038,10803960.0,8322751.864146618,1449354.8930311844,9503854.605853526,5348875.114848292,16360512.40964529,127682623.99784096,0.0,82490260.1491757,0.0,54514580.83168627,0.0 
 02/27  01:00:00,6599060.995408301,21.0,24.0,19.0,26.0,57791131.45229373,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003143545068518399,5697193.638327745,234622586.18153069,215497956.12806309,10803960.0,8320670.053467587,32357626.471933128,0.0,5345802.896093978,14989557.648877062,168088405.77988924,0.0,103951268.92550195,0.0,73459353.83740881,0.0 
 02/27  02:00:00,0.0,15.6,30.0,15.6,30.0,42180395.71720073,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4994044.815335341,0.0,4510310.627799899,85962598.71403995,75086638.71403995,10803960.0,72000.0,2481685.0567478269,314613.4678834926,0.0,10351145.947622337,58567578.196951169,0.0,33882268.34105247,0.0,29679354.66823149,0.0 
 02/27  03:00:00,1647663.805885522,15.600000000000002,30.0,15.600000000000002,30.0,44100693.23663932,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4432990.221104343,127857375.9890405,114921875.2296435,10803960.0,2131540.759397,10411126.545179284,0.0,0.0,9891425.989332522,89639062.67912191,0.0,51348921.81856217,0.0,45281803.59782574,0.0 
 02/27  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41767793.79979426,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4430645.031415783,91507849.59645775,80631889.59645775,10803960.0,72000.0,9093256.221091727,0.0,0.0,9876899.803251442,62892873.88523705,0.0,35828886.64073655,0.0,31725095.736010996,0.0 
 02/27  05:00:00,1647631.1407792466,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44571806.06108704,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4904103.045552073,143518336.63507767,130582876.70629037,10803960.0,2131499.9287872945,18048849.31101615,0.0,0.0,11828742.739985165,101854643.83090648,0.0,57830952.92538102,0.0,51015353.64279128,0.0 
 02/27  06:00:00,0.0,21.0,24.0,19.0,26.0,57495588.6849758,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5401650.874153361,242102849.3453569,225824909.3453569,16205939.999999999,72000.0,32671684.57227589,0.0,0.0,13616761.412467,176143429.2893784,0.0,108028365.41320998,0.0,77437280.85918948,0.0 
 02/27  07:00:00,4948183.048301496,21.0,24.0,19.0,26.0,109756574.31005302,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023575851735150624,5968315.6746765379,247559344.80488266,192684413.11126436,48617819.99999999,6257111.693618329,7722649.592661171,2623045.842484042,4009345.1829248939,15336567.470036945,150293842.22678618,0.0,93840438.7402825,0.0,65775620.46952423,0.0 
 02/27  08:00:00,16560148.49436481,21.0,24.0,19.0,26.0,104261877.15394128,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00942745845964308,5807018.51149493,272486220.4775951,176086706.8158165,75627720.0,20771793.66177863,82660.70159093433,9188619.09717009,16037399.483219762,14807640.5214406,137347631.31633688,0.0,86364537.97100774,0.0,60305310.328349988,0.0 
 02/27  09:00:00,14895411.452997776,21.0,24.0,19.0,26.0,86259158.89198521,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008643001863357109,5804300.250323317,248830828.7999842,176120117.03785423,54019800.0,18690911.76212999,603563.7458441779,7617054.233707741,14700955.377406832,14791979.788047908,137373691.2895263,0.0,86248052.54875545,0.0,60447855.72379197,0.0 
 02/27  10:00:00,13230834.136629092,21.0,24.0,19.0,26.0,86293589.65139859,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070690589578339259,5838731.011310636,241826828.8851282,171196799.37017939,54019800.0,16610229.51494881,500008.3125266298,7624907.689377992,12028039.289069444,14999094.817514282,133533503.50873992,0.0,84182930.05624096,0.0,58672790.4355196,0.0 
 02/27  11:00:00,11569324.405311631,21.0,24.0,19.0,26.0,104271720.61674556,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006285123292787815,5816861.977441544,285776630.6494839,152399688.97300778,118843560.0,14533381.676476095,0.0,15695864.520773024,10691557.435139588,14864309.225156967,118871757.39894608,0.0,79034694.34830386,0.0,49159280.03366299,0.0 
 02/27  12:00:00,13227077.024914664,21.0,24.0,19.0,26.0,108420134.64837143,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007071656708669314,9965276.008280892,293777753.1170994,131318759.90286784,145853460.00000004,16605533.214231495,0.0,27317860.87094986,12028056.493622739,17702305.05754033,102428632.72423692,0.0,70178749.71356684,0.0,41572099.99369165,0.0 
 02/27  13:00:00,11570759.629084789,21.0,24.0,19.0,26.0,105046209.78271318,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062855084977344178,6591351.143408765,262846661.78775639,118663966.11553368,129647519.99999999,14535175.67222275,0.0,35957536.838427487,10691573.091987964,18069066.294476496,92557893.57011627,0.0,62758847.90065387,0.0,39121262.65248345,0.0 
 02/27  14:00:00,9912685.527972985,21.0,24.0,19.0,26.0,104325616.57782328,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005498560661725611,5870757.939305813,242690176.46238274,116785974.17219234,113441580.0,12462622.290190418,0.0,34931133.36307222,9355133.66082317,15183455.065477094,91093059.85431004,0.0,62286340.957366239,0.0,38128935.879964459,0.0 
 02/27  15:00:00,8257327.382686207,21.0,24.0,19.0,26.0,86346833.67055714,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713152511882958,5891975.032825094,217909690.52291776,131888506.73426135,75627720.0,10393463.788656395,0.0,21649041.719673754,8018700.492732162,15314493.352329884,102873035.25272388,0.0,69505246.72253318,0.0,42690005.513211149,0.0 
 02/27  16:00:00,8257640.474084066,21.0,24.0,19.0,26.0,86300790.14649867,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004715200149720451,5845931.508764559,220346966.00388135,139727370.85838808,70225740.0,10393855.145493269,0.0,15552487.628404532,8018701.412072774,15040538.058172077,108987349.2695427,0.0,73806084.52468688,0.0,44503481.72787612,0.0 
 02/27  17:00:00,9909784.790913569,21.0,24.0,19.0,26.0,86010345.43999717,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047137012711964119,5555486.802264567,232307558.19767804,138818861.7601554,81029700.0,12458996.43752265,0.0,16273492.048567519,8018701.692834846,13297306.086780906,108278712.17292123,0.0,73322797.75648624,0.0,44278131.39945491,0.0 
 02/27  18:00:00,11570495.922847232,21.0,24.0,19.0,26.0,109354735.5924297,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006285276280831605,5566476.95312552,230408358.50879766,124039852.4631303,91833660.00000002,14534846.045667377,0.0,27796538.917755855,10691583.756283943,13360580.29230801,96751084.92124161,0.0,66097196.5240547,0.0,39976105.38020793,0.0 
 02/27  19:00:00,14893956.235256287,21.0,24.0,19.0,26.0,114694167.28989679,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008640101675180168,5572508.648237789,235163723.7349181,124640970.9605219,91833660.00000002,18689092.77439615,0.0,29831774.759160125,14700957.598206597,13395294.978778929,97219957.3492071,0.0,66602405.76480761,0.0,39939768.56741931,0.0 
 02/27  20:00:00,16558171.159676232,21.0,24.0,19.0,26.0,115212783.99764826,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009427677332876755,6091125.355201671,238903923.41698594,126300941.37676718,91833660.00000002,20769322.04021873,0.0,30061193.2811104,16037354.37501815,15616163.812874288,98514734.27387841,0.0,67555261.04758522,0.0,40281690.20931508,0.0 
 02/27  21:00:00,14889531.6488123,21.0,24.0,19.0,26.0,97173968.70934733,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00785826173954192,6052310.068470158,234320470.31719763,134607208.17113254,81029700.0,18683562.14606511,0.0,23567714.230034025,13364506.516859062,15441653.86400101,104993622.37348339,0.0,70347710.17709978,0.0,43968129.1794053,0.0 
 02/27  22:00:00,14894226.977505794,21.0,24.0,19.0,26.0,96937323.24297369,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008639526047586176,5815664.601315261,238654323.87384058,144337172.67804063,75627720.0,18689431.195799937,0.0,20521637.771673435,14700957.409671454,14416697.785519196,112582994.68887168,0.0,74525944.10722953,0.0,47379267.56466308,0.0 
 02/27  23:00:00,13226994.511502959,21.0,24.0,19.0,26.0,96558941.50476228,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007071623928770831,5437282.864671754,235741121.87397657,154311931.7995567,64823759.99999999,16605430.074419849,0.0,15469285.134235073,12028056.481042277,12788106.324821225,120363306.80365423,0.0,79278080.77138369,0.0,50407443.01529126,0.0 
 02/27  24:00:00,6601939.140656155,21.0,24.0,19.0,26.0,100877746.72034604,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003927380353189726,9756088.083399769,179042352.16939078,159914124.50248517,10803960.0,8324267.66690562,1063098.11575872,9660535.499918899,6682253.643781358,16447177.508253603,124733017.11193842,0.0,80815031.83309776,0.0,53240202.26186223,0.0 
 02/28  01:00:00,6600104.564205664,21.0,24.0,19.0,26.0,57800511.39317668,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031416993028950265,5706573.579212542,232550280.13069908,213424345.64093463,10803960.0,8321974.489764437,32179442.2943858,0.0,5342493.123898535,15049062.70007208,166470989.59992904,0.0,102980680.34725553,0.0,72812526.23569408,0.0 
 02/28  02:00:00,0.0,15.6,30.0,15.6,30.0,42184594.15664095,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4994044.815335341,0.0,4514509.067240114,90402648.84533999,79526688.84533999,10803960.0,72000.0,4097241.7753771978,0.0,0.0,10375456.560830575,62030817.29936518,0.0,35867541.11714417,0.0,31157320.994553899,0.0 
 02/28  03:00:00,1647667.5694602188,15.6,30.0,15.6,30.0,44094470.354366589,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4426767.338831609,136240253.3937753,123304747.92999903,10803960.0,2131545.4637762925,12504574.276112607,0.0,0.0,9854453.160497725,96177703.38539924,0.0,54719782.04861866,0.0,48449584.07404639,0.0 
 02/28  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41742431.16823752,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4405282.39985904,100443508.43695045,89567548.43695045,10803960.0,72000.0,11226072.433213916,0.0,0.0,9727358.983781338,69862687.78082134,0.0,39476232.30095205,0.0,35047563.97137995,0.0 
 02/28  05:00:00,1647656.248937259,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46417193.27220468,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,6749490.256669713,156446416.36758576,143510925.05419524,10803960.0,2131531.3133905336,21450939.22804073,0.0,0.0,19636389.555728254,111938521.54227227,0.0,63099521.599243018,0.0,55830662.68029472,0.0 
 02/28  06:00:00,0.0,21.0,24.0,19.0,26.0,59299207.94224151,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7205270.131419068,261436628.0319813,245158688.0319813,16205939.999999999,72000.0,36060380.31287186,0.0,0.0,21304180.234380977,191223776.6649454,0.0,116103788.04602815,0.0,84442205.60193756,0.0 
 02/28  07:00:00,4947971.964657644,21.0,24.0,19.0,26.0,110555346.56153812,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002357073990753598,6767087.926162159,278276072.0077442,223401404.16368465,48617819.99999999,6256847.844059577,10658478.910444,955551.3424199821,4006863.756605578,18709569.533034617,174253095.24767403,0.0,106688296.32388418,0.0,76887015.9068113,0.0 
 02/28  08:00:00,16555721.150204789,21.0,24.0,19.0,26.0,104228270.36595544,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009426374945533618,5773411.723510174,289025524.32985666,192631544.74348883,75627720.0,20766259.586367813,738509.253507742,7725770.922170673,16027429.684222207,14614113.931974922,150252604.8999213,0.0,92894292.18520536,0.0,66680529.69773676,0.0 
 02/28  09:00:00,16549704.424875122,21.0,24.0,19.0,26.0,86242064.08278084,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008643719328653819,5787205.441118237,252050890.6153377,177272351.79322426,54019800.0,20758738.822113433,114404.87835344757,7636980.81750913,14691854.067297673,14693538.258907099,138272434.39871494,0.0,86025317.92276807,0.0,61569333.45896833,0.0 
 02/28  10:00:00,11577142.866707288,21.0,24.0,19.0,26.0,86283099.17041025,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007067247975005471,5828240.530324096,231927462.19882093,163364507.6306526,54019800.0,14543154.568168328,3665.8807583124146,8581665.507412536,12020554.999020728,14938683.646014099,127424315.95190904,0.0,80353612.03167224,0.0,56392920.903257939,0.0 
 02/28  11:00:00,11570946.813219788,21.0,24.0,19.0,26.0,104267226.12137315,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00628414084611733,5812367.482070117,268141887.7330235,134762918.08506236,118843560.0,14535409.647961107,0.0,19571982.800358327,10684963.277887909,14800514.783777938,105115076.10634865,0.0,70635821.91112343,0.0,43801471.17824593,0.0 
 02/28  12:00:00,13228872.799946927,21.0,24.0,19.0,26.0,108430343.43519086,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070689866711153,9975484.795102988,271047407.75412067,108586169.86360231,145853460.00000004,16607777.890518275,0.0,33674888.17533287,12020613.354632019,17657804.9884729,84697212.49360982,0.0,58985189.281393889,0.0,35034240.19523735,0.0 
 02/28  13:00:00,11569935.946671445,21.0,24.0,19.0,26.0,105098067.5379462,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00628460286823948,6643208.898642696,231276700.2695718,87095034.18087028,129647519.99999999,14534146.088701515,0.0,44636501.58659658,10684958.031267006,18016184.654669104,67934126.66107883,0.0,47684751.86384096,0.0,29571591.7802589,0.0 
 02/28  14:00:00,9913963.110462018,21.0,24.0,19.0,26.0,104404760.47261535,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005498854358363395,5949901.834097583,205411390.93474744,79505591.69668436,113441580.0,12464219.23806307,0.0,45327086.90831439,9349365.452234976,15135379.339699503,62014361.52341379,0.0,44849882.43372984,0.0,26486696.072705389,0.0 
 02/28  15:00:00,8256576.492043686,21.0,24.0,19.0,26.0,86417060.91057246,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713197936703897,5962202.272840358,183435331.0709312,97415085.87780541,75627720.0,10392525.193125803,0.0,32312693.84464771,8013741.339644181,15244417.486752512,75983766.98468822,0.0,53373411.44761902,0.0,31932572.52009001,0.0 
 02/28  16:00:00,9908512.555554524,21.0,24.0,19.0,26.0,86368107.29712893,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00471542278901473,5913248.659394626,186380849.1069784,103697702.93354246,70225740.0,12457406.173435923,0.0,26398629.774770719,8013739.564124657,14924355.523289742,80884208.28816313,0.0,57277214.07518859,0.0,32929211.195995515,0.0 
 02/28  17:00:00,8255758.805062292,21.0,24.0,19.0,26.0,86070017.91957721,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004711649997914255,5615159.281846672,197275891.83029218,105854688.72653955,81029700.0,10391503.103752599,0.0,25711057.299202358,8013740.280993319,13166450.337688297,82566657.20670086,0.0,58662479.305235948,0.0,33226394.884486475,0.0 
 02/28  18:00:00,11569535.694312353,21.0,24.0,19.0,26.0,109370420.18137059,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006283664083987404,5582161.542068036,211349024.7713111,104981718.988585,91833660.00000002,14533645.782726078,0.0,34538146.63975462,10684961.91944455,13216097.994456713,81885740.81109631,0.0,57684158.75406748,0.0,33523799.040049238,0.0 
 02/28  19:00:00,14895692.479591314,21.0,24.0,19.0,26.0,114671298.72276406,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008640305295237834,5549640.08110486,230320949.4646665,119796026.42594606,91833660.00000002,18691263.038720397,0.0,34050823.57757637,14691854.773583446,13255033.652856609,93440900.61223793,0.0,64315039.38491445,0.0,38448078.21034403,0.0 
 02/28  20:00:00,16556559.118377753,21.0,24.0,19.0,26.0,114673538.8683341,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00942715143370712,5551880.225888049,242974910.46654184,130373943.43979138,91833660.00000002,20767307.026750454,0.0,32565074.707949837,16027444.897508678,13276494.25425769,101691675.88303727,0.0,69057937.38799773,0.0,41955955.47806129,0.0 
 02/28  21:00:00,14888200.741090358,21.0,24.0,19.0,26.0,96671106.98226395,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007855410433325648,5549448.341389649,244861178.59891779,145149580.05600436,81029700.0,18681898.54291345,0.0,24639183.034905316,13356236.216950942,13262504.498981178,113216672.44368339,0.0,74595992.9407184,0.0,47942896.48598632,0.0 
 02/28  22:00:00,14895772.380726068,21.0,24.0,19.0,26.0,96555842.8368139,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008639946906818278,5434184.195155049,239151920.2024011,144832837.2891534,75627720.0,18691362.913247684,0.0,22425384.864383244,14691859.840532788,12769912.127901486,112969613.08553967,0.0,74540590.56412772,0.0,47751239.50443263,0.0 
 02/28  23:00:00,13228299.994692248,21.0,24.0,19.0,26.0,96559903.30504608,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070699269418140879,5438244.664957264,224236721.61144404,142805899.71393658,64823759.99999999,16607061.897507448,0.0,18488558.236240157,12020613.361709796,12793751.438697542,111388601.77687052,0.0,74275122.1673933,0.0,46435696.592497769,0.0 
 02/28  24:00:00,6602582.338190317,21.0,24.0,19.0,26.0,100888903.14807448,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003928687917441333,9767244.511126908,164362234.27509547,145233202.62649576,10803960.0,8325071.648599714,0.0,11711291.811771175,6678118.480649577,16502648.904616429,113281898.04866669,0.0,74491410.94072935,0.0,48112704.09095854,0.0 
 03/01  01:00:00,6600723.572508403,21.0,24.0,19.0,26.0,57835634.51834206,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003140398376806016,5741696.704379218,206153399.81650836,187026691.5810166,10803960.0,8322748.235491777,25602326.33968685,0.0,5338947.580021288,15122717.622820853,145880819.43319295,0.0,91799484.24866534,0.0,63403552.167547959,0.0 
 03/01  02:00:00,0.0,15.6,30.0,15.6,30.0,37306223.70556945,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4630183.431503966,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10778335.831191769,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  03:00:00,1647619.9923519672,15.6,30.0,15.6,30.0,37261527.98360199,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4585487.709536498,12935445.993517064,0.0,10803960.0,2131485.9935170628,0.0,0.0,0.0,10348278.733479275,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  04:00:00,0.0,15.6,30.0,15.6,30.0,39823599.646349418,0.0,0.0,4009240.274065489,10666800.0,18000000.0,2564976.7374310039,0.0,4582582.634852919,48135709.38326743,37259749.38326743,10803960.0,72000.0,2400061.5381009879,0.0,0.0,10171386.494029424,29062604.518948605,0.0,0.0,0.0,31627581.254429375,0.0 
 03/01  05:00:00,1647636.9488664957,15.599999999999998,30.0,15.599999999999998,30.0,43299234.434231329,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,5107093.420042521,76818885.56971485,63883418.380955968,10803960.0,2131507.188758886,4867821.9867582,0.0,0.0,12368019.465753468,49829066.33714565,0.0,23554012.40795637,0.0,31791154.66586005,0.0 
 03/01  06:00:00,0.0,21.0,24.0,19.0,26.0,57640537.67077835,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5546599.859955909,177874343.22265206,161596403.22265206,16205939.999999999,72000.0,22978329.44831701,0.0,0.0,13809487.275366292,126045194.5136686,0.0,80834849.35111784,0.0,54532562.14557256,0.0 
 03/01  07:00:00,4948419.375373531,21.0,24.0,19.0,26.0,109906805.72170586,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002356504321262668,6118547.086330451,179384781.5398119,124509554.44294709,48617819.99999999,6257407.096864834,1617317.6338573022,7210420.179346337,4004207.607449295,15560269.359616112,97117452.46549873,0.0,64953461.21174272,0.0,41486208.23677665,0.0 
 03/01  08:00:00,16557127.985816809,21.0,24.0,19.0,26.0,104411899.8070286,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009425116581050858,5957041.164584605,206140434.36217518,109744696.26459024,75627720.0,20768018.097584957,0.0,19255951.2825291,16016853.157962706,15087022.366576473,85600863.08638039,0.0,58600758.52903859,0.0,36322321.54036304,0.0 
 03/01  09:00:00,16550997.073886447,21.0,24.0,19.0,26.0,86414029.14376119,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008640916184939309,5959170.502101373,190010902.99294109,115230748.39015875,54019800.0,20760354.602782344,0.0,16292465.768426877,14682123.847028979,15135965.310891813,89879983.74432382,0.0,60899460.35773609,0.0,38302740.36960744,0.0 
 03/01  10:00:00,11575388.747832893,21.0,24.0,19.0,26.0,86480893.2613996,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007068465800063041,6026034.621312233,178292662.76812623,109731900.80703329,54019800.0,14540961.961092942,0.0,16040305.798098758,12012615.124683734,15395339.284921647,85590882.62948597,0.0,58797107.80586836,0.0,36115991.80663841,0.0 
