Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/01  11:00:00,11569432.75897847,21.0,24.0,19.0,26.0,104466828.84592605,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006283062954407428,6011970.20662409,232647146.08710433,99270068.97110924,118843560.0,14533517.115995063,0.0,23977799.205537145,10677856.031071322,15298160.221605678,77430653.7974652,0.0,57004600.080074179,0.0,29748270.700414469,0.0 
 03/01  12:00:00,13229786.239986169,21.0,24.0,19.0,26.0,108555401.04296507,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007067224721940417,10100542.402878963,246060169.4134577,83597789.74451024,145853460.00000004,16608919.668947444,0.0,35233366.00793177,12012647.642009676,18124019.645128766,65206276.00071798,0.0,50273408.65280515,0.0,24255084.330933479,0.0 
 03/01  13:00:00,11570685.904860776,21.0,24.0,19.0,26.0,105262677.92091242,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006283718070444571,6807819.281609809,214988701.75047554,70806098.23178789,129647519.99999999,14535083.518687692,0.0,43732155.505447607,10677883.595835071,18553692.076705494,55228756.62079455,0.0,42847726.25835292,0.0,21703247.345462055,0.0 
 03/01  14:00:00,9914571.036386028,21.0,24.0,19.0,26.0,104554840.39986007,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005498604488629938,6099981.761342572,195569824.11163936,69663264.98056007,113441580.0,12464979.131079307,0.0,42551404.04122187,9343160.457009845,15679248.216440812,54337346.68483684,0.0,42680324.395410988,0.0,20979239.27244739,0.0 
 03/01  15:00:00,8257061.364543758,21.0,24.0,19.0,26.0,86601928.13153291,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004712850647837166,6147069.493801169,166967255.7645911,80946404.49231647,75627720.0,10393131.272274619,0.0,30026212.18286919,8008430.343611264,15849210.509377733,63138195.50400685,0.0,48096666.68382749,0.0,24363745.80320093,0.0 
 03/01  16:00:00,9909055.647521696,21.0,24.0,19.0,26.0,86596193.87798655,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713826838046526,6141335.240253832,161808567.7149854,79124742.68944478,70225740.0,12458085.025540639,0.0,25369328.408788407,8008431.074160472,15628845.307319876,61717299.29776693,0.0,48214734.17681556,0.0,22824782.103971919,0.0 
 03/01  17:00:00,8256194.069049828,21.0,24.0,19.0,26.0,86306825.8137984,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004711179602659131,5851967.176068328,167287989.52502228,75866242.35158737,81029700.0,10392047.17343491,0.0,27241993.18525391,8008431.000830765,13872244.771056006,59175669.03423815,0.0,46472611.14601042,0.0,22025274.871248899,0.0 
 03/01  18:00:00,11570099.758183467,21.0,24.0,19.0,26.0,109615611.94099605,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006283022213752476,5827353.301694136,177291550.32044245,70923539.47122807,91833660.00000002,14534350.849214346,0.0,37341067.264261078,10677890.253031137,13913918.206426427,55320360.787557888,0.0,43675264.842341158,0.0,20967312.928237246,0.0 
 03/01  19:00:00,14896344.326033535,21.0,24.0,19.0,26.0,114867693.18692516,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008639677803648074,5746034.545266585,200420192.2195213,89894454.38817641,91833660.00000002,18692077.831344855,0.0,36744296.27682565,14682123.835189887,13863833.467981117,70117674.42277763,0.0,52104112.7850048,0.0,27335778.620793877,0.0 
 03/01  20:00:00,16557189.034013166,21.0,24.0,19.0,26.0,115368274.05891426,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009426133484006692,6246615.416469232,202138547.46404309,89536793.05765757,91833660.00000002,20768094.406385475,0.0,37076579.712922427,16016844.51038525,15983285.268040408,69838698.5849729,0.0,52260797.77546576,0.0,26900117.79252783,0.0 
 03/01  21:00:00,14888689.699900793,21.0,24.0,19.0,26.0,97311365.97814799,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00785378477634311,6189707.337275305,201957320.2072919,102245110.47743842,81029700.0,18682509.729853508,0.0,29779131.815450908,13347386.047922565,15782851.583933527,79751186.17240197,0.0,56922699.619710598,0.0,32150703.535712385,0.0 
 03/01  22:00:00,14896191.40996136,21.0,24.0,19.0,26.0,97025120.4381845,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008639277486148409,5903461.796526328,209410547.3913303,115090940.70145634,75627720.0,18691886.68987395,0.0,26159543.812973568,14682123.796703723,14667813.0582629,89770933.74713594,0.0,62399386.90617338,0.0,36693763.823983509,0.0 
 03/01  23:00:00,13228615.628973265,21.0,24.0,19.0,26.0,96616653.9467901,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007068807835782931,5494995.3067024,208055874.81522504,126624658.38233696,64823759.99999999,16607456.432888085,0.0,20663830.23195508,12012647.688750087,12969821.550683095,98767233.53822282,0.0,67837832.69624794,0.0,40251617.824995938,0.0 
 03/01  24:00:00,6602726.88573942,21.0,24.0,19.0,26.0,100916754.66091548,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039286031524816658,9795096.023967997,154213168.73804049,135083956.40842567,10803960.0,8325252.32961485,0.0,13195721.246682242,6673693.091089871,16575472.361662964,105365485.998572,0.0,70573041.76546774,0.0,44114661.21612538,0.0 
 03/02  01:00:00,6600852.914117366,21.0,24.0,19.0,26.0,57846162.81671813,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003139762967766255,5752225.002755926,200560798.5317436,181433928.62230195,10803960.0,8322909.909441638,24246201.137630095,0.0,5335174.458824461,15118696.835080479,141518464.32539553,0.0,89745713.03625247,0.0,61094968.272164929,0.0 
 03/02  02:00:00,0.0,15.6,30.0,15.6,30.0,37280974.61044964,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4604934.336384147,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10826788.0699995,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  03:00:00,1647651.717908485,15.6,30.0,15.6,30.0,41822850.80422284,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4485702.035844361,78827329.43298042,65891843.783268619,10803960.0,2131525.64971181,4174782.75078059,0.0,0.0,10201584.194150057,51395638.15094952,0.0,29758528.12013804,0.0,26298218.522322105,0.0 
 03/02  04:00:00,0.0,15.6,30.0,15.6,30.0,44099693.30887633,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4431990.293341357,118368718.06159295,107492758.06159295,10803960.0,72000.0,9909213.121362158,0.0,0.0,9883458.422149159,83844351.28804252,0.0,48199934.97516983,0.0,42636079.050138268,0.0 
 03/02  05:00:00,1647668.610939894,15.6,30.0,15.6,30.0,44607650.73424855,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4939947.71871358,134816738.34956349,121881231.58396226,10803960.0,2131546.765601236,15258236.751753834,0.0,0.0,12042975.57888262,95067360.63549057,0.0,53991780.88246681,0.0,48067242.49028966,0.0 
 03/02  06:00:00,0.0,21.0,24.0,19.0,26.0,57492216.42206822,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5398278.611245772,231700579.150931,215422639.150931,16205939.999999999,72000.0,30658042.140252137,0.0,0.0,13596932.032571122,168029658.5377262,0.0,103619917.92048794,0.0,73731957.60025989,0.0 
 03/02  07:00:00,4948507.509143216,21.0,24.0,19.0,26.0,109752251.09836231,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023561187232247484,5963992.462987293,234801694.85262285,179926357.59063194,48617819.99999999,6257517.261990933,6283107.022640696,3750443.75441025,4001377.191367207,15311187.868219665,140342558.92069293,0.0,88438062.71753164,0.0,61226713.186181839,0.0 
 03/02  08:00:00,16557327.852131322,21.0,24.0,19.0,26.0,104254180.29441601,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009423782825345204,5799321.651973339,244601656.66905643,148205668.74330888,75627720.0,20768267.925747534,0.0,14335299.553133574,16005545.118106815,14763311.127508713,115600421.61978093,0.0,74350479.72202507,0.0,50572158.88077634,0.0 
 03/02  09:00:00,16551106.143009246,21.0,24.0,19.0,26.0,86305554.4467729,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008639564190692614,5850695.805114442,202568733.39831055,127788442.46170619,54019800.0,20760490.936604326,0.0,15662228.915972593,14671752.714391513,14790113.781503883,99674985.12013084,0.0,65233987.96471551,0.0,43763214.13843636,0.0 
 03/02  10:00:00,11575417.204003087,21.0,24.0,19.0,26.0,86398150.02523375,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007067640632518701,5943291.385147204,181721624.154594,113160826.62396184,54019800.0,14540997.530632165,0.0,17058424.81019786,12004129.528203447,15036242.247490596,88265444.76669026,0.0,59153110.56600268,0.0,38434551.18370903,0.0 
 03/02  11:00:00,11569420.159659492,21.0,24.0,19.0,26.0,104414895.19091614,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006282168187309601,5960036.551615074,227523527.99999953,94146466.63285494,118843560.0,14533501.367144552,0.0,26693037.01982736,10670312.943832595,14969739.502930677,73434243.97362687,0.0,53709221.55657916,0.0,29047239.40006852,0.0 
 03/02  12:00:00,13229713.38386954,21.0,24.0,19.0,26.0,108524420.95941842,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007066288592791322,10069562.319333258,230795835.5715388,68333546.97101268,145853460.00000004,16608828.600526063,0.0,40764897.52432667,12004161.865371934,17832386.353854527,53300166.6373899,0.0,42335698.73634675,0.0,20286684.88406398,0.0 
 03/02  13:00:00,11570579.107566704,21.0,24.0,19.0,26.0,105224673.53632464,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00628289632168175,6769814.897022853,199656280.79150183,55473810.76690397,129647519.99999999,14534950.024597843,0.0,50542342.580497469,10670343.238758741,18191532.62547664,43269572.3981851,0.0,34725344.7348223,0.0,17866444.64638409,0.0 
 03/02  14:00:00,9914447.04967923,21.0,24.0,19.0,26.0,104479947.62878345,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005497795916117725,6025088.990266755,188228215.9122245,62321811.761594068,113441580.0,12464824.150630407,0.0,48761163.00718087,9336563.800324809,15272411.193117286,48611013.17404337,0.0,38198227.45367113,0.0,19735002.703393189,0.0 
 03/02  15:00:00,8256936.929160639,21.0,24.0,19.0,26.0,86475029.99639675,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004712139439384486,6020171.3586657219,171914309.48918677,85893613.75819582,75627720.0,10392975.730990936,0.0,34075547.87440944,8002774.060179945,15363010.465878666,66997018.73139274,0.0,49368800.326754007,0.0,26950435.38765975,0.0 
 03/02  16:00:00,9908881.189827383,21.0,24.0,19.0,26.0,86377866.1295554,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713492563351763,5923007.491823004,189674736.8057593,106991129.84820739,70225740.0,12457866.957551925,0.0,25731988.281219998,8002773.456526853,15034359.303966832,83453081.28160179,0.0,59544796.80085573,0.0,33230501.463766904,0.0 
 03/02  17:00:00,8256023.591297867,21.0,24.0,19.0,26.0,86034937.14987549,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004710531577986506,5580078.512146064,211856385.55254979,120434851.47226984,81029700.0,10391834.080279937,0.0,23811159.615250485,8002773.466828501,13240804.139019467,93939184.14837048,0.0,65376178.03787805,0.0,37885223.09351395,0.0 
 03/02  18:00:00,11569818.928635806,21.0,24.0,19.0,26.0,109355246.27826742,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006282159978101531,5566987.638966351,221207427.63649986,114839767.81757319,91833660.00000002,14533999.818926622,0.0,33440338.3430974,10670343.994967744,13319490.078376746,89575018.8977071,0.0,62178545.51086708,0.0,36718690.36986064,0.0 
 03/02  19:00:00,14895905.313366935,21.0,24.0,19.0,26.0,114689430.84040398,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008638268310899776,5567772.198746793,229179774.47556637,118654585.39966391,91833660.00000002,18691529.075902437,0.0,34459795.54676108,14671749.701232536,13368012.764092775,92550576.61173785,0.0,64082737.481268528,0.0,37790056.11349057,0.0 
 03/02  20:00:00,16556616.988339633,21.0,24.0,19.0,26.0,115204399.19384761,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009424690922592596,6082740.5514040379,236874193.5654693,124273154.20263618,91833660.00000002,20767379.3628331,0.0,33666356.987526487,16005513.701411749,15567871.813565594,96933060.27805624,0.0,66723119.61708856,0.0,39532157.64398904,0.0 
 03/02  21:00:00,14888340.539110242,21.0,24.0,19.0,26.0,97164948.76699333,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007853402761559062,6043290.126121035,235006993.13718913,135295219.85005964,81029700.0,18682073.28712948,0.0,26302357.751360336,13337957.158381397,15389706.485568423,105530271.48304652,0.0,70687165.72093968,0.0,44165322.74512787,0.0 
 03/02  22:00:00,14895531.050939173,21.0,24.0,19.0,26.0,96931394.82551033,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008637607590104435,5809736.183853827,232891254.34445856,138572473.08773256,75627720.0,18691061.256726017,0.0,23746487.572993004,14671752.585283973,14381894.214402687,108086529.00843138,0.0,72133502.06737124,0.0,45275243.92408022,0.0 
 03/02  23:00:00,13227982.525723212,21.0,24.0,19.0,26.0,96560573.14460314,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007068293175487578,5438914.504515948,223052348.48731504,141621923.41850487,64823759.99999999,16606665.068810208,0.0,19309671.27051872,12004161.894460489,12797682.666204678,110465100.26643378,0.0,73965509.04021172,0.0,45821808.20924322,0.0 
 03/02  24:00:00,6602393.255009295,21.0,24.0,19.0,26.0,100883712.34284261,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003927195950513109,9762053.705896527,168735766.5430073,149606971.24390853,10803960.0,8324835.299098778,0.0,11856754.921737088,6668978.798154916,16482971.243234139,116693437.57024867,0.0,76505696.58573705,0.0,49509957.967533338,0.0 
 03/03  01:00:00,6600512.660357136,21.0,24.0,19.0,26.0,57811773.80876555,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003139789915445066,5717835.994803321,215586876.38240404,196460431.78210933,10803960.0,8322484.600294696,27190909.69988851,0.0,5331176.546378285,15115139.184603783,153239136.7900453,0.0,95870435.35117932,0.0,66690918.42188783,0.0 
 03/03  02:00:00,0.0,15.6,30.0,15.6,30.0,37255357.964397948,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4579317.690332456,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10758138.433274296,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  03:00:00,1647568.686172276,15.6,30.0,15.6,30.0,41085914.06163173,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4486546.293926336,70533361.24695109,57597979.38494429,10803960.0,2131421.8620067967,3717039.568058202,0.0,0.0,10206513.2641538,44926423.92025655,0.0,22547851.814294619,0.0,26301899.59717478,0.0 
 03/03  04:00:00,0.0,15.6,30.0,15.6,30.0,44113193.601456928,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4445490.585921964,112267108.20699501,101391148.206995,10803960.0,72000.0,8305407.844687282,0.0,0.0,9963065.507853067,79085095.6014561,0.0,45480745.538961667,0.0,40596012.7997601,0.0 
 03/03  05:00:00,1647660.13254055,15.6,30.0,15.6,30.0,46518692.55055191,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6850989.535016949,118139719.03374805,105204222.86594531,10803960.0,2131536.167802728,11298909.18343021,0.0,0.0,20245385.225811665,82059293.83543734,0.0,46901343.40985948,0.0,42149613.16284333,0.0 
 03/03  06:00:00,0.0,21.0,24.0,19.0,26.0,59324368.74870998,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7230430.937887537,214868759.8145302,198590819.8145302,16205939.999999999,72000.0,27534046.075123878,0.0,0.0,21442751.90127819,154900839.45533357,0.0,96341461.02044696,0.0,67881595.41790745,0.0 
 03/03  07:00:00,4948251.305806386,21.0,24.0,19.0,26.0,107920116.60569459,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023559255588251825,6798557.970319751,219436068.27582795,164561051.26194407,48617819.99999999,6257197.01388388,4799749.390038035,4936984.182831483,3998380.546235972,18893405.610808318,128357619.98431637,0.0,81960396.39244996,0.0,55719440.574887748,0.0 
 03/03  08:00:00,16556371.08163507,21.0,24.0,19.0,26.0,104270434.43624608,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009422437822559863,5815575.793804752,239027208.55836899,142632416.57309634,75627720.0,20767071.985272673,0.0,14774861.10158415,15993509.840672035,14856911.813780398,111253284.92701514,0.0,72500913.07349277,0.0,48074588.8365431,0.0 
 03/03  09:00:00,16550080.739562538,21.0,24.0,19.0,26.0,86293981.9875347,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00863966559276642,5839123.345876133,210928117.05855523,136149107.85198937,54019800.0,20759209.206565847,0.0,13766880.569302539,14660745.353788557,14857989.292161439,106196304.12455169,0.0,69495562.47166769,0.0,46022958.63590537,0.0 
 03/03  10:00:00,11577257.278345189,21.0,24.0,19.0,26.0,86352640.01452632,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070648896395817078,5897781.374442533,198879410.44254066,130316312.8625329,54019800.0,14543297.580007736,0.0,13070376.560145606,11995107.145743953,15050537.93712049,101646724.03277567,0.0,67497254.42349682,0.0,43471686.59229938,0.0 
 03/03  11:00:00,11570938.126680075,21.0,24.0,19.0,26.0,104340023.1010258,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006281489526964716,5885164.461725418,251354214.42603375,117975255.63604167,118843560.0,14535398.789992067,0.0,21228680.736622305,10662335.972448262,14925008.554870077,92020699.3961125,0.0,64886485.3167567,0.0,36456431.06237649,0.0 
 03/03  12:00:00,13228692.852845459,21.0,24.0,19.0,26.0,108465360.88257991,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070661931044011939,10010502.24249482,266042943.0244332,103581930.06353262,145853460.00000004,16607552.960900542,0.0,32483697.504469407,11995158.531255387,17800380.782823907,80793905.44955546,0.0,58552488.35308646,0.0,31563634.079489937,0.0 
 03/03  13:00:00,11569648.913125787,21.0,24.0,19.0,26.0,105107723.50427671,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006282174240865421,6652864.864975638,241449135.74369637,97267828.44013326,129647519.99999999,14533787.303563135,0.0,39916362.136148419,10662328.503481986,18165312.178513674,75868906.18330394,0.0,53945317.44950535,0.0,31245805.71681878,0.0 
 03/03  14:00:00,9913619.572848607,21.0,24.0,19.0,26.0,104379396.18487202,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00549648339356242,5924537.546356646,227523479.52496688,101618109.70078948,113441580.0,12463789.824177379,0.0,38022621.4842716,9329567.500551986,15277921.546345877,79262125.5666158,0.0,56090702.36834246,0.0,32493640.181295076,0.0 
 03/03  15:00:00,8256226.675338092,21.0,24.0,19.0,26.0,86385105.08091617,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004711105668866407,5930246.443186161,208626771.9465342,122606964.01601067,75627720.0,10392087.930523495,0.0,23682931.588501797,7996770.863784386,15380798.710268209,95633431.93248832,0.0,65852245.9215657,0.0,39103402.99394277,0.0 
 03/03  16:00:00,8258248.043605823,21.0,24.0,19.0,26.0,86321546.64770535,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004713664354731703,5866688.009972799,213160403.02260579,132540048.42959067,70225740.0,10394614.593015124,0.0,17137956.268414264,7996770.88475432,15042667.476949659,103381237.77508071,0.0,71007033.14863564,0.0,41696421.60946715,0.0 
 03/03  17:00:00,9910386.95874761,21.0,24.0,19.0,26.0,86023222.2730301,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004709985359937029,5568363.635301231,225364641.2630591,131875192.1299964,81029700.0,12459749.13306271,0.0,17644795.108078414,7996771.785582092,13254059.219629929,102862649.86139719,0.0,70613599.61446724,0.0,41571267.22995034,0.0 
 03/03  18:00:00,11571026.116483469,21.0,24.0,19.0,26.0,109350952.6974319,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006281646496859687,5562694.058131365,234490699.65786619,128121530.88270246,91833660.00000002,14535508.775163707,0.0,27687101.783839019,10662320.24994211,13330234.316037583,99934794.08850792,0.0,68005601.73052462,0.0,41251409.34100397,0.0 
 03/03  19:00:00,14894347.879402589,21.0,24.0,19.0,26.0,114698270.46032176,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008636115590180214,5576611.818666752,245832988.84686233,135309746.52655299,91833660.00000002,18689582.320309346,0.0,28881780.585173936,14660745.203795186,13418926.524636023,105541602.29071133,0.0,71250117.1783889,0.0,43613702.09534316,0.0 
 03/03  20:00:00,16554812.758140173,21.0,24.0,19.0,26.0,114705331.44415586,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009422878098838236,5583672.801714085,245845604.92999489,133246820.8122074,91833660.00000002,20765124.11778745,0.0,29505621.09406698,15993485.039768029,13459585.044725193,103932520.23352178,0.0,70664093.11829245,0.0,42590644.098249699,0.0 
 03/03  21:00:00,14892256.461841846,21.0,24.0,19.0,26.0,96695208.04864015,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007854355868227192,5573549.407766899,239119723.58862356,139403055.49076415,81029700.0,18686968.097859425,0.0,23184918.18512309,13327953.38738718,13401296.715615448,108734383.28279604,0.0,72587149.47606753,0.0,45469450.789750318,0.0 
 03/03  22:00:00,14893722.604759288,21.0,24.0,19.0,26.0,96574147.8420912,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008634968839174282,5452489.200437343,236354326.60881938,142037805.86701478,75627720.0,18688800.741804616,0.0,21142717.98077827,14660748.69503159,12877368.40235479,110789488.5762715,0.0,73719804.23270898,0.0,46391901.326584268,0.0 
 03/03  23:00:00,13226340.214694066,21.0,24.0,19.0,26.0,96575418.67841,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007068462523785237,5453760.038322627,225925046.9881416,144496674.76924659,64823759.99999999,16604612.218895045,0.0,17191260.092472335,11995158.31371537,12884832.008516148,112707406.32001233,0.0,75248597.95532324,0.0,46781025.34770928,0.0 
 03/03  24:00:00,6601550.974777229,21.0,24.0,19.0,26.0,100900227.28207495,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003924416975963095,9778568.645131637,171074094.35564117,151946351.88689686,10803960.0,8323782.468744323,282702.464705109,10434966.74143706,6663976.968749737,16582060.878644802,118518154.47177953,0.0,77538892.1947573,0.0,50301479.26004444,0.0 
 03/04  01:00:00,6599672.823677978,21.0,24.0,19.0,26.0,57827949.15286973,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031405372083250016,5734011.33890675,216950743.34051324,197825348.5161897,10803960.0,8321434.824323539,28121400.95455765,0.0,5326950.917080842,15210459.238598202,154303771.84262798,0.0,96487120.54563277,0.0,67138868.28001513,0.0 
 03/04  02:00:00,0.0,15.6,30.0,15.6,30.0,37292528.797015737,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4616488.522950243,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10901339.518702988,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  03:00:00,1647662.7095146366,15.599999999999998,30.0,15.599999999999998,30.0,41159230.59032814,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4559862.822622752,66600774.15983703,53665274.77087769,10803960.0,2131539.3889593428,3224383.9752075935,0.0,0.0,10455105.900399423,41858914.32128459,0.0,21224400.43246426,0.0,24557841.380032705,0.0 
 03/04  04:00:00,0.0,15.6,30.0,15.6,30.0,44173293.789828348,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4505590.774293374,109171050.36825687,98295090.36825687,10803960.0,72000.0,8071672.137122441,0.0,0.0,10233928.609833124,76670170.48724036,0.0,44355117.187169138,0.0,39306716.03733774,0.0 
 03/04  05:00:00,1647605.2374743317,15.6,30.0,15.6,30.0,44665710.81594159,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4998007.800406612,118580356.37731388,105644928.82704464,10803960.0,2131467.5502692467,11570362.532197506,0.0,0.0,12384466.493103913,82403044.48509482,0.0,47208451.9730662,0.0,42186255.24929444,0.0 
 03/04  06:00:00,0.0,21.0,24.0,19.0,26.0,57549841.3332397,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5455903.522417257,207965799.70524163,191687859.70524163,16205939.999999999,72000.0,26924953.63511298,0.0,0.0,13860410.166867465,149516530.5700885,0.0,93419664.87433997,0.0,65419082.678770679,0.0 
 03/04  07:00:00,4947628.033896423,21.0,24.0,19.0,26.0,107154230.82723132,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002355949071142075,6032672.191856475,209450743.0074538,154576505.06870539,48617819.99999999,6256417.938748425,5078508.737609588,5278921.224523865,3995200.5303667539,15594685.648752798,120569673.9535902,0.0,78103034.8856641,0.0,51788856.0509489,0.0 
 03/04  08:00:00,4948089.789502827,21.0,24.0,19.0,26.0,104343458.47950068,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023552067789857687,5888599.844126569,218113046.99403478,136228331.87170745,75627720.0,6256995.1223273039,0.0,12467075.885424033,3995207.6341675228,15098897.028792486,106258098.85993183,0.0,69755780.27846843,0.0,45824535.56448362,0.0 
 03/04  09:00:00,4947584.957429997,21.0,24.0,19.0,26.0,86349492.46232152,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002355677074300001,5894633.826946939,198432929.69043605,138156765.59625108,54019800.0,6256364.094184954,0.0,9722092.666488789,3995203.4803969908,15096954.554183392,107762277.16507584,0.0,70354324.89573725,0.0,46730169.25235853,0.0 
 03/04  10:00:00,13232779.122927865,21.0,24.0,19.0,26.0,86447025.49310977,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007850587052279184,5992166.852240281,188919507.22695894,118287046.52517185,54019800.0,16612660.7017871,0.0,13605626.107040754,13317378.041496966,15325044.884690136,92263896.28963405,0.0,62388525.811690907,0.0,39197587.46096523,0.0 
 03/04  11:00:00,13229217.46628908,21.0,24.0,19.0,26.0,104631961.59473586,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007065300506587305,6177102.954651682,194379861.30341513,58928092.588126938,118843560.0,16608208.715288185,0.0,27658316.97872884,11985635.911120542,15429775.662464552,45963912.21873901,0.0,40355519.56588139,0.0,14930609.635878357,0.0 
 03/04  12:00:00,13235130.970872675,21.0,24.0,19.0,26.0,108723159.52394569,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007853754132719073,10268300.883073029,191340085.03283505,28871024.57678193,145853460.00000004,16615600.456053069,0.0,40550096.98406075,13317377.572266503,18599258.31629315,22519399.169889906,0.0,27582423.765285095,0.0,4259192.387624873,0.0 
 03/04  13:00:00,14887245.891627599,21.0,24.0,19.0,26.0,105481977.99657034,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007848236113712205,7027119.355703211,178860241.37102977,30532016.367344779,129647519.99999999,18680705.00368499,0.0,46538407.528156507,13317378.064918882,18965053.814688207,23814972.766528928,0.0,26780717.612258708,0.0,6356472.137290818,0.0 
 03/04  14:00:00,13226176.191420086,21.0,24.0,19.0,26.0,104710784.44581557,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007067849949618633,6255925.805728825,161470667.9414695,31424680.747784724,113441580.0,16604407.193684778,0.0,46376983.323624517,11985640.07050783,15814188.416438956,24511250.983272084,0.0,27209215.353217745,0.0,6624252.6130751189,0.0 
 03/04  15:00:00,11569753.490377326,21.0,24.0,19.0,26.0,86655807.03824862,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0062816975150288439,6200948.398948023,147988079.2166287,57826441.193976368,75627720.0,14533918.022652356,0.0,33561052.452061969,10653884.715794677,15738796.504583924,45104624.13130157,0.0,38701377.29161788,0.0,15725463.822704686,0.0 
 03/04  16:00:00,9916409.41057501,21.0,24.0,19.0,26.0,86504638.1654369,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0062806980241738139,6049779.526137297,167027232.66159559,84334215.60629186,70225740.0,12467277.055303719,0.0,27450750.615720378,10653858.01384873,15289916.108922363,65780688.17290765,0.0,49985819.06890235,0.0,25117086.087025718,0.0 
 03/04  17:00:00,11566960.93898853,21.0,24.0,19.0,26.0,86101937.95209947,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005495544034194153,5647079.313585043,206913172.6199201,111353045.22040786,81029700.0,14530427.399512254,0.0,23413390.550530297,9322143.247383303,13404071.07498162,86855375.27191812,0.0,61715696.99807784,0.0,34461895.25686073,0.0 
 03/04  18:00:00,9916406.460310592,21.0,24.0,19.0,26.0,109372285.87562028,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0062808931374750249,5584027.23632048,221857440.06657429,117556506.69903122,91833660.00000002,12467273.367543025,0.0,27546787.130084006,10653864.591339315,13307551.892275727,91694075.22524436,0.0,65209815.998175028,0.0,35806476.21009016,0.0 
 03/04  19:00:00,16552873.530562582,21.0,24.0,19.0,26.0,114673896.47290023,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008634414162509118,5552237.831246912,231927225.05555854,119330864.92634417,91833660.00000002,20762700.12921434,0.0,32343587.606634499,14649115.001357254,13263881.683624924,93078074.64254846,0.0,64689328.18307247,0.0,37710963.442497078,0.0 
 03/04  20:00:00,14895183.809362127,21.0,24.0,19.0,26.0,115183301.37778339,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008634847114318299,6061642.736129668,241311276.1565129,130786988.94353944,91833660.00000002,18690627.212973443,0.0,30966966.174336845,14649114.018007802,15446375.598527709,102013851.37596077,0.0,69684141.3700424,0.0,41651926.98893948,0.0 
 03/04  21:00:00,14891537.982436646,21.0,24.0,19.0,26.0,97142745.94210048,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007854096447181884,6021087.301227491,246404936.87144245,146689166.8558341,81029700.0,18686070.015608349,0.0,23365578.14511714,13317377.752743204,15261848.245765422,114417550.14755062,0.0,75692964.46230285,0.0,48046802.6682685,0.0 
 03/04  22:00:00,14892913.950080226,21.0,24.0,19.0,26.0,96909351.26379475,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008633438607306157,5787692.6221424159,249682709.94871495,155367200.0061194,75627720.0,18687789.942595547,0.0,20320009.040962064,14649113.904532589,14252492.62770138,121186416.00477314,0.0,79415576.61622432,0.0,51093056.371569778,0.0 
 03/04  23:00:00,11569668.845281212,21.0,24.0,19.0,26.0,96534488.38096163,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006280695640068067,5412829.741662038,243517550.86791263,164159978.64962698,64823759.99999999,14533812.21828565,0.0,14951953.900326584,10653875.021642548,12644558.327672651,128044783.34670905,0.0,83657854.86620596,0.0,53709145.46352447,0.0 
 03/04  24:00:00,8257314.094095468,21.0,24.0,19.0,26.0,100854548.4291773,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004710257544297704,9732889.791448148,198007123.13029305,176809715.95206056,10803960.0,10393447.178232491,2246876.785390012,9387204.512088612,7990422.939851752,16307987.756543864,137911578.44260723,0.0,88281454.61052826,0.0,58952340.81510067,0.0 
 03/05  01:00:00,8255009.210795293,21.0,24.0,19.0,26.0,57775400.4012423,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003927767460502446,5681462.586492088,254462364.31079076,233267838.18213005,10803960.0,10390566.128660724,35695541.278290439,0.0,6653116.446659572,14914072.574822097,181948913.78206147,0.0,111584719.99065033,0.0,79686410.7744318,0.0 
 03/05  02:00:00,0.0,15.6,30.0,15.6,30.0,42496657.828176479,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5326981.136357697,0.0,4493636.41775329,105168264.91107095,94292304.91107095,10803960.0,72000.0,5651632.870671048,0.0,0.0,10254011.412855998,73547997.83063534,0.0,42165501.13330076,0.0,36709477.83048983,0.0 
 03/05  03:00:00,0.0,15.6,30.0,15.6,30.0,44068214.98937693,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4400511.973841965,144590453.09592296,133714493.09592293,10803960.0,72000.0,14231459.962572106,0.0,0.0,9699978.70907725,104297304.6148199,0.0,59152016.04803294,0.0,52136951.30405195,0.0 
 03/05  04:00:00,1647648.6726428392,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41729809.889926079,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4392661.1215476,106312567.95281604,93377086.10961421,10803960.0,2131521.8432018298,12595062.289135442,0.0,0.0,9653555.024492283,72834127.16549909,0.0,41216096.27548626,0.0,36279139.38152327,0.0 
 03/05  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44523275.817680578,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4855572.802145601,153961346.69649688,143085386.69649688,10803960.0,72000.0,21134358.885812336,0.0,0.0,11542620.966585737,111606601.62326756,0.0,63076404.66327353,0.0,55521859.69725981,0.0 
 03/05  06:00:00,1647623.1897272266,21.0,24.0,19.0,26.0,57484506.91908456,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5390569.108262103,259481707.3698383,241144277.37967784,16205939.999999999,2131489.9901604598,35422425.933937359,0.0,0.0,13553892.229220067,188092536.35614873,0.0,114639745.00011122,0.0,82775008.33905886,0.0 
 03/05  07:00:00,4947502.162785778,21.0,24.0,19.0,26.0,107068240.3247045,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002355401917304062,5946681.689330202,262517137.8038417,207643057.20100243,48617819.99999999,6256260.602839315,10306557.85429699,1903309.5966468966,3991858.7035570789,15210386.983322496,161961584.61678187,0.0,100644131.19907615,0.0,70639670.40072729,0.0 
 03/05  08:00:00,4947956.523711406,21.0,24.0,19.0,26.0,104232707.36533284,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023558614626811695,5777848.729958083,270852940.113019,188968391.56977678,75627720.0,6256828.543242247,2476203.94392778,6575911.985899374,3991863.320052523,14639665.357490119,147395345.4244259,0.0,91966290.30637475,0.0,64751272.10107201,0.0 
 03/05  09:00:00,3298673.8534131899,21.0,24.0,19.0,26.0,86229211.72169742,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002355104047470849,5774353.086323426,252202336.9696762,193987272.7280305,54019800.0,4195264.241645697,3862218.784978197,4889141.796388885,3991861.012754525,14619531.661927654,151310072.7278638,0.0,93805968.65725957,0.0,66826321.053625527,0.0 
 03/05  10:00:00,4948067.809432193,21.0,24.0,19.0,26.0,86260530.58820656,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023547042799801065,5805671.952832956,243116428.39581544,182839660.74805618,54019800.0,6256967.6477592489,1294566.1191246713,5572095.844837851,3991856.277410374,14808724.503410332,142614935.38348384,0.0,88316615.98692024,0.0,63620536.3795841,0.0 
 03/05  11:00:00,14888562.231520363,21.0,24.0,19.0,26.0,104233071.70957968,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007848580989101129,5778213.068712193,305286350.4351294,167760440.03773443,118843560.0,18682350.397394975,0.0,14119418.414447817,13306233.135392942,14641744.381905742,130853143.22943285,0.0,85031416.86734233,0.0,55143943.34511075,0.0 
 03/05  12:00:00,13233779.931762509,21.0,24.0,19.0,26.0,108390917.53154177,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007850223102251173,9936058.89067265,315047353.5238339,152579981.83469124,145853460.00000004,16613911.689142622,0.0,25138279.769777858,13306233.103009928,17527002.351890889,119012385.83105916,0.0,78816233.31699692,0.0,49518369.49708389,0.0 
 03/05  13:00:00,11571317.78215918,21.0,24.0,19.0,26.0,105007596.4403764,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006279696225714266,6552737.801077823,288570876.2230687,144387482.87271369,129647519.99999999,14535873.35035502,0.0,30277395.732789365,10644941.440418769,17844652.633262136,112622236.6407167,0.0,74570140.06128463,0.0,47374313.56245371,0.0 
 03/05  14:00:00,11570325.41410255,21.0,24.0,19.0,26.0,104282975.08403577,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006279033761563744,5828116.444737844,269830653.7284695,141854440.8146972,113441580.0,14534632.913772235,0.0,29771645.43328478,10644961.460082977,14937905.427043867,110646463.83546384,0.0,73825894.28049532,0.0,46142786.53798957,0.0 
 03/05  15:00:00,8257644.069861792,21.0,24.0,19.0,26.0,86304069.39028391,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004711077935437747,5849210.752553952,239678640.53576977,153657060.89563946,75627720.0,10393859.640130319,0.0,19041342.988901378,7983737.280657383,15068233.836601308,119852507.49859877,0.0,78722650.23625764,0.0,50452074.245362337,0.0 
 03/05  16:00:00,9909614.62089231,21.0,24.0,19.0,26.0,86253779.84449806,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004709891528740766,5798921.206769267,247524685.01418195,164840161.2851582,70225740.0,12458783.72902377,0.0,14854335.364155004,7983737.4525735159,14769821.958595435,128575325.80242339,0.0,83341299.34402189,0.0,54556243.44142231,0.0 
 03/05  17:00:00,8256562.119051811,21.0,24.0,19.0,26.0,85958030.94996733,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004708547069140624,5503172.312239882,268668454.58595976,177246247.3587336,81029700.0,10392507.227226146,181195.13654916446,12645424.917127418,7983737.63843713,12996044.13032658,138252072.93981219,0.0,89042548.87686676,0.0,58531741.0459672,0.0 
 03/05  18:00:00,11570420.339714285,21.0,24.0,19.0,26.0,109297600.40126148,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0062795043999531699,5509341.761963086,284070050.6376245,177701639.06908433,91833660.00000002,14534751.568540141,0.0,17337276.711843447,10644965.484255359,13031562.591414,138607278.47388578,0.0,90209042.96940322,0.0,57720452.487504389,0.0 
 03/05  19:00:00,13234404.35389086,21.0,24.0,19.0,26.0,114635942.09131557,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007851391202096197,5514283.450445294,284742254.3777492,176293902.17572535,91833660.00000002,16614692.202023838,0.0,22411289.141097625,13306233.058893234,13060007.674761378,137509243.69706575,0.0,88284822.85256715,0.0,58546637.827519,0.0 
 03/05  20:00:00,14889265.832806407,21.0,24.0,19.0,26.0,115151984.14364179,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00784817124188859,6030325.502774727,292195814.7140926,181678924.8317434,91833660.00000002,18683229.88234924,0.0,21772110.72229615,13306233.005268993,15266047.675933946,141709561.36875988,0.0,90655895.23020864,0.0,60375883.12157158,0.0 
 03/05  21:00:00,11569450.145068812,21.0,24.0,19.0,26.0,97110950.16032005,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006280109966580152,5989291.521021053,294999553.3271294,199436314.47893299,81029700.0,14533538.848196485,0.0,13731760.866007679,10644951.685368382,15078762.307515569,155560325.29356773,0.0,97369564.95386134,0.0,67512977.32272795,0.0 
 03/05  22:00:00,13233278.862807107,21.0,24.0,19.0,26.0,96884293.78418833,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00784985031692603,5762635.1433195979,298819397.509541,206578392.144733,75627720.0,16613285.36480799,27438.35722810618,10944254.236183878,13306233.143309387,14105406.186237202,161131145.87289176,0.0,100475539.76460865,0.0,69977823.09130407,0.0 
 03/05  23:00:00,11570890.27690277,21.0,24.0,19.0,26.0,96513125.06597366,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006279742801025612,5391466.426675018,284910732.7292627,205551633.75035969,64823759.99999999,14535338.978902977,2491022.929415728,9672243.084984528,10644960.2134418,12519156.221436976,160330274.32528059,0.0,100567684.80208884,0.0,69084806.50621282,0.0 
 03/05  24:00:00,6599701.954094294,21.0,24.0,19.0,26.0,100845427.2778115,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003139284802898531,9723768.641653303,222915471.315672,203790040.07901753,10803960.0,8321471.236654457,4804718.210783042,6065255.672688081,5322493.27100686,16253260.857774808,158956231.2616337,0.0,98972653.64118362,0.0,69305794.60347116,0.0 
 03/06  01:00:00,6597947.761907542,21.0,24.0,19.0,26.0,57787878.684571888,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031425142786153826,5693940.870606925,272197731.3397119,253074492.80177159,10803960.0,8319278.537940357,42430110.49738619,0.0,5317808.901318996,14965855.845386062,197398104.38538186,0.0,119408608.70044023,0.0,87311712.66796232,0.0 
 03/06  02:00:00,0.0,15.6,30.0,15.6,30.0,42812092.46385662,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5659917.457380053,0.0,4476134.732411083,119125242.60723682,108249282.60723682,10803960.0,72000.0,9581296.564094669,0.0,0.0,10151088.557558369,84434440.43364471,0.0,47966232.91637419,0.0,42128124.9712477,0.0 
 03/06  03:00:00,0.0,15.6,30.0,15.6,30.0,44052837.97235732,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4385134.9568223529,151963730.2653536,141087770.2653536,10803960.0,72000.0,17568904.910591984,0.0,0.0,9609528.316584265,110048460.80697578,0.0,61892212.58413248,0.0,55147910.960108879,0.0 
 03/06  04:00:00,1647653.8579265276,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41717090.089372668,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4379941.320994193,111387214.49768001,98451726.17299629,10803960.0,2131528.3246837116,14885272.419651902,0.0,0.0,9578500.320965082,76792346.41493711,0.0,43101941.33425723,0.0,38351513.57219013,0.0 
 03/06  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44502111.53287734,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4834408.517342373,158900317.72868646,148024357.72868646,10803960.0,72000.0,23937040.706226414,0.0,0.0,11416936.698089278,115458999.02837542,0.0,64748708.802762608,0.0,57701952.962877798,0.0 
 03/06  06:00:00,1647564.5135207065,21.0,24.0,19.0,26.0,57483717.16002764,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5389779.3492051879,262647586.33194448,244310229.6856534,16205939.999999999,2131416.6462910959,37889523.211218077,0.0,0.0,13549346.662993541,190561979.15480966,0.0,115784748.99358359,0.0,84099447.14424685,0.0 
 03/06  07:00:00,4948279.00796617,21.0,24.0,19.0,26.0,107070870.67617205,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023553887986134346,5949312.040797765,256199919.1527954,201324867.51186747,48617819.99999999,6257231.640927939,9657567.147943808,1624384.8393119898,3988344.1048205236,15225707.14443926,157033396.65925665,0.0,97294473.96744526,0.0,69061139.67483175,0.0 
 03/06  08:00:00,16556512.748345674,21.0,24.0,19.0,26.0,104239799.88886415,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009417754079869083,5784941.246427499,270850883.1605977,174455914.09528978,75627720.0,20767249.06530787,171402.95096688279,8306844.628188977,15953380.799198989,14680507.129346893,136075612.99432604,0.0,85123801.90890187,0.0,60274028.06844546,0.0 
 03/06  09:00:00,14894762.825320824,21.0,24.0,19.0,26.0,86238073.65131068,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008632233341958829,5783215.009659562,243998840.9325776,171288939.93969167,54019800.0,18690100.992885934,242925.56617467054,7104296.311373472,14623968.661555315,14670558.532645794,133605373.1529595,0.0,83618049.53735122,0.0,59309540.598629068,0.0 
 03/06  10:00:00,13227056.418454146,21.0,24.0,19.0,26.0,86267815.2251691,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007064596138218539,5812956.585085621,233052014.9486553,162426707.49201177,54019800.0,16605507.456643576,153227.75780222365,7853561.642417269,11965070.268196058,14850667.929662057,126692831.84376918,0.0,79979269.31596525,0.0,56035779.51082458,0.0 
 03/06  11:00:00,11570404.805748376,21.0,24.0,19.0,26.0,104246974.17461123,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006279625581865147,5792115.535312716,273044329.8082376,139666037.65678717,118843560.0,14534732.151450424,0.0,18157280.581739624,10635588.107415464,14721801.277648069,108939509.372294,0.0,72687480.54943273,0.0,45574245.805882599,0.0 
 03/06  12:00:00,11575102.777307483,21.0,24.0,19.0,26.0,108412872.79413659,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007063113175707916,9958014.15405459,275687239.4626162,115293174.95791143,145853460.00000004,14540604.504704714,0.0,31951042.88959373,11965030.773401987,17605220.472182525,89928676.46717093,0.0,61953035.99903936,0.0,37297857.45115264,0.0 
 03/06  13:00:00,11571263.453443982,21.0,24.0,19.0,26.0,105056484.10562392,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006278245060736017,6601625.466326779,241012163.42448867,96828837.98374179,129647519.99999999,14535805.440746906,0.0,42759151.67796732,10635576.743212179,17946255.472556443,75526493.62731859,0.0,51945427.24296813,0.0,32903283.367371523,0.0 
 03/06  14:00:00,9912763.371059236,21.0,24.0,19.0,26.0,104333252.61401753,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005493864144637452,5878393.975504772,220610230.54846788,94705930.95626205,113441580.0,12462719.592205793,0.0,43163615.95619147,9306164.151338587,15012190.941357064,73870626.14588441,0.0,51309822.203128,0.0,31883020.92577745,0.0 
 03/06  15:00:00,9908763.122938697,21.0,24.0,19.0,26.0,86368343.11031218,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004710431910654484,5913484.472582858,195083748.6611123,106998309.28437674,75627720.0,12457719.37673555,0.0,31076534.844477327,7976712.303765889,15149749.431838911,83458681.24181387,0.0,57398443.66040197,0.0,35382454.5644329,0.0 
 03/06  16:00:00,8255816.597201881,21.0,24.0,19.0,26.0,86327501.54103123,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004707678645456934,5872642.903304653,193671620.1783619,113054304.83580269,70225740.0,10391575.342559224,0.0,24858435.43477042,7976711.986360846,14861725.88707344,88182357.77192609,0.0,61367438.27311369,0.0,36137136.481833327,0.0 
 03/06  17:00:00,8257753.399484068,21.0,24.0,19.0,26.0,86000691.26359959,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004708171581253855,5545832.625872528,216047576.61797063,124623880.31840012,81029700.0,10393996.299570483,0.0,22920893.22276609,7976712.775922678,13116968.016574474,97206626.64835209,0.0,66680816.409365948,0.0,39848027.2220068,0.0 
 03/06  18:00:00,11569689.722696457,21.0,24.0,19.0,26.0,109327512.0982705,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0062786417301754159,5539253.4589729779,224206893.78481395,117839395.47025334,91833660.00000002,14533838.314560567,0.0,32483482.813848355,10635581.710296562,13203802.925962009,91914728.4667976,0.0,63129503.93926925,0.0,38107441.51054932,0.0 
 03/06  19:00:00,14895245.758916667,21.0,24.0,19.0,26.0,114672984.10561295,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008634442226046696,5551325.463959611,226309581.07865588,115785216.43020554,91833660.00000002,18690704.648450357,0.0,34116130.70777688,14623972.595866772,13273302.560649289,90312468.81556033,0.0,62617457.6585428,0.0,37017228.14003869,0.0 
 03/06  20:00:00,16558966.152482089,21.0,24.0,19.0,26.0,115192575.59924533,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009419179662042123,6070916.9568072599,232278147.26765386,119674171.50524423,91833660.00000002,20770315.762409655,0.0,33602081.6992152,15953425.68779971,15499784.597221243,93345853.7740905,0.0,64476554.75122294,0.0,38191516.00588856,0.0 
 03/06  21:00:00,14886979.188014862,21.0,24.0,19.0,26.0,97153878.50919412,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007845986560386,6032219.868329242,230803428.02298246,131093356.39250089,81029700.0,18680371.630481583,0.0,26189485.728920986,13294522.615750976,15325956.710179652,102252817.98615068,0.0,68633383.91007388,0.0,42941651.059098098,0.0 
