Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/06  22:00:00,14893805.644282284,21.0,24.0,19.0,26.0,96923746.15079014,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008633630030480844,5802087.509137621,228687848.37364418,134371223.83440126,75627720.0,18688904.53924293,0.0,23645118.447383487,14623973.411780324,14336994.59600116,104809554.59083298,0.0,70125581.8772299,0.0,44006189.69662409,0.0 
 03/06  23:00:00,13229008.211892555,21.0,24.0,19.0,26.0,96552338.98816937,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007063050617803166,5430680.3480874239,222027087.3571295,140595380.20488424,64823759.99999999,16607947.152245293,0.0,18797664.249437576,11965069.1655382,12749345.898602967,109664396.5598097,0.0,73355020.11386572,0.0,45631593.42896491,0.0 
 03/06  24:00:00,6602839.57927571,21.0,24.0,19.0,26.0,100871993.69308947,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003926028576794515,9750335.056144555,169393719.1716572,150264365.97778935,10803960.0,8325393.193867909,0.0,11247142.109034785,6647261.150698187,16412659.344722314,117206205.46267568,0.0,76614143.1019752,0.0,49914279.34372035,0.0 
 03/07  01:00:00,6600890.269931351,21.0,24.0,19.0,26.0,57799942.18416144,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031370418757381637,5706004.37020195,216098679.94655795,196971763.343233,10803960.0,8322956.603324957,27678045.184202777,0.0,5312889.900587875,15039449.519712383,153637975.40772177,0.0,95942204.49646634,0.0,67017987.89427765,0.0 
 03/07  02:00:00,0.0,15.6,30.0,15.6,30.0,37252510.969704028,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4576470.695638537,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10666416.309903864,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  03:00:00,1647661.5603354306,15.6,30.0,15.6,30.0,40359614.90082876,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3185546.492966827,0.0,4498028.133796437,59735045.331421989,46799547.378909457,10803960.0,2131537.9525125345,3121786.1953511966,0.0,0.0,10154372.035910938,36503646.955549377,0.0,14466169.490222065,0.0,25223023.956242954,0.0 
 03/07  04:00:00,0.0,15.6,30.0,15.6,30.0,44125792.43864921,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4458089.423114242,108886056.25905775,98010096.25905776,10803960.0,72000.0,8617564.818936144,0.0,0.0,9917564.147116516,76447875.08206506,0.0,44431348.663124177,0.0,39008189.156206358,0.0 
 03/07  05:00:00,1647648.7213666274,15.6,30.0,15.6,30.0,45055804.40039392,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,6863663.386205109,96968771.90226096,84033289.99815554,10803960.0,2131521.904105412,9539511.267387132,0.0,0.0,20199111.852940628,65545966.198561329,0.0,30476016.585126576,0.0,40586050.35010551,0.0 
 03/07  06:00:00,0.0,21.0,24.0,19.0,26.0,59338041.329978119,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7244103.519155668,206852906.4239117,190574966.4239117,16205939.999999999,72000.0,27721298.550464885,0.0,0.0,21404561.966122755,148648473.81065113,0.0,93267892.23784997,0.0,64702798.555823389,0.0 
 03/07  07:00:00,4948496.012154243,21.0,24.0,19.0,26.0,107938572.9862416,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023541495404195038,6817014.350868553,207332109.4220488,152456786.53102196,48617819.99999999,6257502.891026835,3794221.9933865654,5384861.4520160839,3984664.758674471,18882077.10244032,118916293.49419716,0.0,76670680.75592417,0.0,51567829.721294287,0.0 
 03/07  08:00:00,16556729.953568938,21.0,24.0,19.0,26.0,104304030.52149962,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009415966800745324,5849171.879064764,227688347.58338449,131293107.01668851,75627720.0,20767520.566695997,0.0,16070357.392574694,15938687.091442194,14871838.578605004,102408623.47301704,0.0,67516008.42261839,0.0,44214832.03341907,0.0 
 03/07  09:00:00,16550014.478074413,21.0,24.0,19.0,26.0,86314707.60114952,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008633936659648144,5859848.959496681,207977769.22976715,133198842.84849316,54019800.0,20759126.381274009,0.0,13370536.347144433,14610471.457075108,14896630.89334279,103895097.42182467,0.0,68373708.03686525,0.0,44843606.36798203,0.0 
 03/07  10:00:00,11576962.621247052,21.0,24.0,19.0,26.0,86353944.13656266,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007059964642096872,5899085.496483792,203529873.5679368,134967144.3023276,54019800.0,14542929.2656092,0.0,12053834.75347797,11953972.873798579,15131422.96417389,105274372.55581555,0.0,69397360.18904856,0.0,45199229.34978831,0.0 
 03/07  11:00:00,11570455.470892072,21.0,24.0,19.0,26.0,104391911.22225102,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006277304037060323,5937052.582954824,244203848.46251039,110825492.98082949,118843560.0,14534795.481680867,0.0,21782702.0346587,10625778.263062245,15072181.16132413,86443884.525047,0.0,61776220.326449457,0.0,33989881.18161849,0.0 
 03/07  12:00:00,13227869.166891903,21.0,24.0,19.0,26.0,108542857.02746034,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007062296717149025,10087998.38737914,239214212.63158203,76754229.25862786,145853460.00000004,16606523.37295412,0.0,35814625.42423397,11954024.79533586,17950647.542129823,59868298.821729738,0.0,47073401.59523115,0.0,22117114.20951929,0.0 
 03/07  13:00:00,11568723.391819824,21.0,24.0,19.0,26.0,105268745.29239509,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062783959184971,6813886.653097794,203569298.8268124,59389148.40297587,129647519.99999999,14532630.42383651,0.0,45130281.88890739,10625748.911631149,18370552.876722054,46323535.75432118,0.0,37694979.01455742,0.0,17950773.72278419,0.0 
 03/07  14:00:00,9912671.10772014,21.0,24.0,19.0,26.0,104546631.53921268,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005492466932664676,6091772.900701298,186708780.76122643,60804596.496010769,113441580.0,12462604.265215673,0.0,44027758.493815239,9297559.53634425,15477888.713234589,47427585.266888398,0.0,38572594.82246447,0.0,18177207.427445294,0.0 
 03/07  15:00:00,8257117.869684363,21.0,24.0,19.0,26.0,86579859.00403701,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004707613393408787,6125000.366310496,160091118.76774577,74070196.8653828,75627720.0,10393201.902362975,0.0,31172284.958993786,7969345.792766188,15604719.507291235,57774753.55499859,0.0,45055949.67605357,0.0,22041020.861965665,0.0 
 03/07  16:00:00,8257237.708591211,21.0,24.0,19.0,26.0,86545504.09458322,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004709140531807855,6090645.456855185,159819523.64446334,79200431.94630322,70225740.0,10393351.698160112,0.0,25701372.072925919,7969347.47776439,15354054.497908559,61776336.9181165,0.0,48207288.20418209,0.0,22891265.696955135,0.0 
 03/07  17:00:00,9909065.739304878,21.0,24.0,19.0,26.0,86262049.30163129,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004709251616696774,5807190.663903149,171856478.31358869,78368680.67355794,81029700.0,12458097.640030757,0.0,26389978.461025753,7969348.960772103,13651076.630803097,61127570.92537519,0.0,47900234.691616479,0.0,22549553.21678117,0.0 
 03/07  18:00:00,9916788.58272074,21.0,24.0,19.0,26.0,109617250.42891485,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006278744300513298,5828991.789617196,167937101.26026608,63635690.248754639,91833660.00000002,12467751.011511393,0.0,37945984.313399229,10625769.15627959,13776607.42807063,49635838.39402862,0.0,40801789.53247383,0.0,18156265.844575418,0.0 
 03/07  19:00:00,16553169.49047162,21.0,24.0,19.0,26.0,114972829.01428007,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008629430555507932,5851170.37263175,172934643.3077518,60337913.23565611,91833660.00000002,20763070.072095664,0.0,40575592.391163248,14610473.72426587,13904306.352402514,47063572.323811788,0.0,39676391.58028746,0.0,16709397.726545383,0.0 
 03/07  20:00:00,16558234.649708778,21.0,24.0,19.0,26.0,114984363.93478087,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009415650649283498,5862705.292346337,172261952.12500236,59658890.72374565,91833660.00000002,20769401.401256689,0.0,41159110.46747933,15938699.168027617,13970727.231833667,46533934.76452161,0.0,39652230.48432468,0.0,16203921.263218187,0.0 
 03/07  21:00:00,13234236.614060067,21.0,24.0,19.0,26.0,97011646.59890412,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007848293745898823,5889987.958036935,158751597.46444748,61107414.93324195,81029700.0,16614482.531205522,0.0,35450564.79007582,13282249.689319155,13993335.035519936,47663783.64792873,0.0,39594480.44052236,0.0,17391520.19042703,0.0 
 03/07  22:00:00,16551230.262655963,21.0,24.0,19.0,26.0,96897740.1520355,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008632174216237533,5776081.510384444,155987457.3981018,59599091.31487681,75627720.0,20760646.08322498,0.0,33861921.45902613,14610473.993450882,13440604.411113797,46487291.225603919,0.0,39055039.22095199,0.0,16754468.98767234,0.0 
 03/07  23:00:00,11575215.332133877,21.0,24.0,19.0,26.0,96893729.41393131,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007061888316016513,5772070.773850523,144832012.6141297,65467507.41855601,64823759.99999999,14540745.195573682,0.0,29279746.207300929,11953991.353975259,13417063.602523769,51064655.786473687,0.0,42164811.36380633,0.0,18222061.405687456,0.0 
 03/07  24:00:00,8253548.767329192,21.0,24.0,19.0,26.0,101080122.65913089,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003922772094651364,9958464.022189226,99919717.33306556,78727016.72417076,10803960.0,10388740.608894809,0.0,21415569.459969127,6641124.677952278,17032012.92099034,61407073.044853199,0.0,46943257.6980717,0.0,23786032.329801289,0.0 
 03/08  01:00:00,4948439.790969575,21.0,24.0,19.0,26.0,58099343.37029085,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003140605105393611,6005405.556327815,139012957.19786693,121951564.58199026,10803960.0,6257432.615876679,11672065.832203042,844991.3797364093,5307761.94804308,15600712.935740484,95122220.37395242,0.0,65052408.61788334,0.0,39392028.73909019,0.0 
 03/08  02:00:00,1647663.1825851682,15.6,30.0,15.6,30.0,37601808.350012447,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4925768.075946954,12935499.98028631,0.0,10803960.0,2131539.9802863106,0.0,0.0,0.0,11718838.702828575,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  03:00:00,0.0,15.6,30.0,15.6,30.0,37481574.33582406,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4805534.061758563,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11224390.62728664,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  04:00:00,1647637.7230580892,15.6,30.0,15.6,30.0,37383895.66913283,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4707855.395067341,12935468.156480054,0.0,10803960.0,2131508.1564800536,0.0,0.0,0.0,10865994.148043018,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  05:00:00,0.0,15.6,30.0,15.6,30.0,41739979.66028313,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,5140611.892577739,59078632.58526519,48202672.58526519,10803960.0,72000.0,3290306.303064284,0.0,0.0,12739158.332491907,37598084.616506848,0.0,19191060.439426364,0.0,22330351.66829342,0.0 
 03/08  06:00:00,1647654.6492874777,21.0,24.0,19.0,26.0,57587825.55740292,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5493887.746580472,196616519.2790637,178279049.96519757,16205939.999999999,2131529.3138661689,24008712.759301139,0.0,0.0,13855038.961819059,139057658.97285409,0.0,87491007.19978585,0.0,60888868.75608829,0.0 
 03/08  07:00:00,4948074.47650518,21.0,24.0,19.0,26.0,107166302.47228536,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023541532494626446,6044743.836912307,200181927.57397766,145307131.592535,48617819.99999999,6256975.9814426819,2669829.3039058025,6689218.339400493,3980817.8986502618,15565821.789944778,113339562.64217729,0.0,73861326.903887,0.0,48800452.72131132,0.0 
 03/08  08:00:00,16555574.73714203,21.0,24.0,19.0,26.0,104352597.46717188,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009414483572255122,5897738.824738491,218742486.63323087,122348690.0597261,75627720.0,20766076.573504766,0.0,19441228.752714985,15923239.822646918,15041457.847469865,95431978.24658638,0.0,63780246.512190017,0.0,40973948.71741742,0.0 
 03/08  09:00:00,14893721.363631636,21.0,24.0,19.0,26.0,86392234.62976274,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008628733045052193,5937375.988115105,184285038.47083289,111576439.28040847,54019800.0,18688799.190424429,0.0,19686162.14406975,14596359.651497042,15030021.118821143,87029622.6387186,0.0,58619110.71364936,0.0,37732728.90809002,0.0 
 03/08  10:00:00,13225997.538520195,21.0,24.0,19.0,26.0,86470717.56340507,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007062934360011879,6015858.92332324,169202893.91952805,98578910.03773965,54019800.0,16604183.881788383,0.0,21247345.37106684,11942476.254223682,15238904.882172777,76891549.82943693,0.0,53015337.64250438,0.0,33198429.169953124,0.0 
 03/08  11:00:00,11315945.13148088,21.0,24.0,19.0,26.0,104502179.38946104,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00627776463396839,6047320.750164387,205147068.96414165,72086845.38281141,118843560.0,14216663.581330238,0.0,32104220.88765722,10615516.663269297,15122630.684951865,56227739.3985929,0.0,44366946.92234683,0.0,21183009.459266798,0.0 
 03/08  12:00:00,11830255.497560855,21.0,24.0,19.0,26.0,108609850.77183099,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007057982633581501,10154992.131754125,192233162.51450358,31520163.148599756,145853460.00000004,14859539.36590379,0.0,47954130.710840228,11942404.483621683,17969096.878379734,24585727.25590781,0.0,26525407.877088436,0.0,7382536.361840134,0.0 
 03/08  13:00:00,11569984.058936267,21.0,24.0,19.0,26.0,105428342.67477377,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006276237917081764,6973484.035478645,151351984.0631845,7170257.835290707,129647519.99999999,14534206.22789379,0.0,56596709.212396699,10615505.721871097,18406353.59030217,5592801.111526751,0.0,11495049.11390721,0.0,3419968.9806404605,0.0 
 03/08  14:00:00,9911591.70347002,21.0,24.0,19.0,26.0,104765207.59652914,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054922821319794488,6310348.958017982,129045901.18784787,3143066.152396819,113441580.0,12461255.03545105,0.0,55351197.662313889,9288557.37006535,15662639.359754868,2451591.598869519,0.0,8353839.601249875,0.0,3419968.9806404605,0.0 
 03/08  15:00:00,8257842.669987456,21.0,24.0,19.0,26.0,86803709.90148714,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004708687682994589,6348851.263759555,96001119.96760944,9979292.082022626,75627720.0,10394107.885586806,0.0,45691054.82926919,7961649.674195076,15743909.421253358,7783847.823977649,0.0,13686095.826358069,0.0,3419968.9806404605,0.0 
 03/08  16:00:00,9909737.356586557,21.0,24.0,19.0,26.0,86735119.57209623,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004707022521775111,6280260.934370302,99141821.0048368,16457143.859100208,70225740.0,12458937.14573659,0.0,40938321.707856077,7961648.849259362,15372644.121354748,12836572.210098163,0.0,18738820.212478676,0.0,3419968.9806404605,0.0 
 03/08  17:00:00,8256573.664728659,21.0,24.0,19.0,26.0,86397158.712973,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047061011775238049,5942300.075248023,111535858.20694398,20113636.547895049,81029700.0,10392521.659048938,0.0,41335300.20952244,7961648.526460685,13508796.438337092,15688636.507358138,0.0,21590884.509738435,0.0,3419968.9806404605,0.0 
 03/08  18:00:00,11570265.529142224,21.0,24.0,19.0,26.0,109673016.8122812,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006276263595065377,5884758.172986029,128854789.88898942,22486571.83000018,91833660.00000002,14534558.05898922,0.0,49903835.94610373,10615515.46623887,13507218.765160835,17539526.027400145,0.0,22667539.748772265,0.0,4194203.261648455,0.0 
 03/08  19:00:00,14895912.937072974,21.0,24.0,19.0,26.0,114935271.98188001,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008630006365569212,5813613.34023113,152879515.04734103,42354316.44198646,91833660.00000002,18691538.60535454,0.0,48803581.43912925,14596359.209896636,13526625.473540264,33036366.824749438,0.0,32115979.775026546,0.0,10242604.032743574,0.0 
 03/08  20:00:00,16555967.920942598,21.0,24.0,19.0,26.0,115399937.0585012,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00941519787895507,6278278.416067112,167796980.03407703,55196751.99012765,91833660.00000002,20766568.043949345,0.0,46757959.660566609,15923258.206145719,15671557.411916303,43053466.552299577,0.0,37797302.671251248,0.0,14578380.864069196,0.0 
 03/08  21:00:00,14889924.613490884,21.0,24.0,19.0,26.0,97329536.19147378,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007846900284586105,6207877.550607989,173845179.25683443,74131425.91422203,81029700.0,18684053.342612398,0.0,38066024.84412079,13269417.99941923,15493704.17486479,57822512.21309319,0.0,45064219.24759179,0.0,22080509.948522159,0.0 
 03/08  22:00:00,14893849.28520005,21.0,24.0,19.0,26.0,97059914.31996776,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008628320496903665,5938255.678320546,183445570.60732634,89128891.51796912,75627720.0,18688959.089357217,0.0,33696915.07026074,14596359.579563411,14495589.077285927,69520535.3840159,0.0,51452138.15857869,0.0,27390614.20845799,0.0 
 03/08  23:00:00,13226111.671517482,21.0,24.0,19.0,26.0,96671806.15776274,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007062840679291538,5550147.517680996,181561046.21948023,100132959.67414662,64823759.99999999,16604326.545333622,0.0,27857658.18722725,11942476.288609958,12892176.420762299,78103708.54583436,0.0,56674412.07506947,0.0,30751513.45378692,0.0 
 03/08  24:00:00,6601341.374903459,21.0,24.0,19.0,26.0,100932557.91271647,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039207930266713709,9810899.275776789,133483739.69341985,114356259.21955678,10803960.0,8323520.473863054,0.0,19246517.011637287,6634709.202574642,16544153.002515713,89197882.19125429,0.0,61809006.29314382,0.0,36711092.881131637,0.0 
 03/09  01:00:00,6599386.492189359,21.0,24.0,19.0,26.0,57866090.8703497,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031381629417861968,5772153.056389093,191622629.2899993,172497592.37325946,10803960.0,8321076.916739842,20041326.329390766,0.0,5302412.819646468,15137321.190801727,134548122.05114237,0.0,86025128.03480008,0.0,57845210.999362919,0.0 
 03/09  02:00:00,0.0,15.6,30.0,15.6,30.0,37329580.978587489,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4653540.704522001,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10977090.45330454,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  03:00:00,1647594.3052973485,15.6,30.0,15.6,30.0,37234567.51418551,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4558527.240120025,12935413.885306767,0.0,10803960.0,2131453.885306767,0.0,0.0,0.0,10472688.682232369,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  04:00:00,0.0,15.6,30.0,15.6,30.0,43410276.767450008,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6253881.740796398,0.0,4480354.7525881179,103038617.38980748,92162657.38980748,10803960.0,72000.0,6423302.903238108,0.0,0.0,10153955.917005273,71886872.76404983,0.0,38092623.25744821,0.0,40048131.24356946,0.0 
 03/09  05:00:00,1647611.2882289568,15.6,30.0,15.6,30.0,44641559.906700897,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4973856.891165924,124086654.98718485,111151219.87361554,10803960.0,2131475.1135693148,11238598.902224482,0.0,0.0,12242932.543393819,86697951.50142014,0.0,49388324.91313037,0.0,44301289.32555576,0.0 
 03/09  06:00:00,0.0,21.0,24.0,19.0,26.0,57512689.8819655,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5418752.071143053,220427258.9849648,204149318.9849648,16205939.999999999,72000.0,26989095.29149984,0.0,0.0,13717123.909481224,159236468.80827255,0.0,98586893.36642894,0.0,69971792.42486498,0.0 
 03/09  07:00:00,4948338.386870967,21.0,24.0,19.0,26.0,107106636.46422526,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023539334767878315,5985077.828852439,215408658.89729286,160533533.03413937,48617819.99999999,6257305.863153517,3615801.759530436,5708910.3044165759,3976799.2747699616,15434964.163051518,125216155.76662873,0.0,80141739.27690801,0.0,54396633.47274307,0.0 
 03/09  08:00:00,16559551.80619577,21.0,24.0,19.0,26.0,104326689.22771427,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009412828672027148,5871830.585282557,219327082.78848277,122928314.97279261,75627720.0,20771047.815690124,0.0,19529205.0063377,15907235.769266736,14911827.068176698,95884085.67877826,0.0,63770439.632131997,0.0,41435863.02966656,0.0 
 03/09  09:00:00,14894028.232690474,21.0,24.0,19.0,26.0,86388525.23716423,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00862871670935814,5933666.595516621,178340405.99415178,105631423.22466696,54019800.0,18689182.769484804,0.0,20458968.33785817,14581634.280266112,14898598.546985344,82392510.11524022,0.0,55908357.87588403,0.0,35806369.22237752,0.0 
 03/09  10:00:00,13228974.241175587,21.0,24.0,19.0,26.0,86480705.47523558,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007059043268719491,6025846.835157648,159098579.44744546,88470874.75779233,54019800.0,16607904.689653125,0.0,22515565.415329718,11930426.237407927,15105649.895850636,69007282.31107801,0.0,48625421.688872989,0.0,29704077.605226779,0.0 
 03/09  11:00:00,11569556.553886779,21.0,24.0,19.0,26.0,104512025.55501318,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006275859013291357,6057166.915718431,193383235.0565371,60006003.19983671,118843560.0,14533671.856700393,0.0,33816222.52467042,10604794.480583005,14956762.073836402,46804682.49587264,0.0,39129549.10210853,0.0,16997350.37678487,0.0 
 03/09  12:00:00,11571178.705148297,21.0,24.0,19.0,26.0,108577543.3202405,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007062439255671843,10122684.680159176,190337586.56487806,29948427.057494839,145853460.00000004,14535699.507383179,0.0,48709737.36871069,11930403.982114058,17814750.198810039,23359773.104845976,0.0,25930827.22698772,0.0,6751162.860879124,0.0 
 03/09  13:00:00,11570072.719213516,21.0,24.0,19.0,26.0,105420037.43995188,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006273652937138318,6965178.800659339,149905300.28889574,5723463.237753858,129647519.99999999,14534317.051141883,0.0,56838806.93567173,10604777.32811494,18310177.61499215,4464301.325448009,0.0,10366549.327828322,0.0,3419968.9806404605,0.0 
 03/09  14:00:00,9913622.41256783,21.0,24.0,19.0,26.0,104794993.74350573,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005490951621567619,6340135.104995883,126230443.35927285,325069.98551366178,113441580.0,12463793.373759196,0.0,54770927.20646098,9279221.853785342,15687609.059664907,253554.58870065618,0.0,6155802.591080974,0.0,3419968.9806404605,0.0 
 03/09  15:00:00,9909489.233889878,21.0,24.0,19.0,26.0,86821434.29432465,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00470641841117029,6366575.656599331,96739057.88566451,8652710.887426041,75627720.0,12458626.998238467,0.0,45841497.02472842,7953617.262030184,15795765.138512042,6749114.492192313,0.0,12651362.494572696,0.0,3419968.9806404605,0.0 
 03/09  16:00:00,8256331.768352323,21.0,24.0,19.0,26.0,86775058.50927693,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047051948624378448,6320199.871552846,92771358.6876657,12153399.393361837,70225740.0,10392219.294303874,0.0,40485473.88667784,7953617.986064932,15414417.972082925,9479651.526822232,0.0,15381899.52920233,0.0,3419968.9806404637,0.0 
 03/09  17:00:00,8256392.943389551,21.0,24.0,19.0,26.0,86455931.74636059,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004706253707167122,6001073.108635441,106784924.19021642,15362928.428563942,81029700.0,10392295.761652479,0.0,40649986.53570056,7953618.291054352,13633662.74411043,11983084.174279876,0.0,17885332.176660144,0.0,3419968.9806404539,0.0 
 03/09  18:00:00,11570109.508206413,21.0,24.0,19.0,26.0,107031924.45064351,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00627516744480117,5910365.811349446,124293972.41606117,17925949.379548879,91833660.00000002,14534363.036512258,0.0,50298956.26909812,10604799.879715302,13551509.941293966,13982240.516048123,0.0,19884488.518428349,0.0,3419968.980640463,0.0 
 03/09  19:00:00,14895466.756895654,21.0,24.0,19.0,26.0,114929499.76325727,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008629686741983271,5807841.121608693,149425401.38275949,38900760.49206609,91833660.00000002,18690980.89069337,0.0,50219349.07075,14581632.498928182,13456764.775727824,30342593.183811558,0.0,30723347.786178836,0.0,8941462.380653909,0.0 
 03/09  20:00:00,16558829.67495745,21.0,24.0,19.0,26.0,115385485.35647609,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009413667605630023,6263826.714043533,170306169.0127827,57702363.844048608,91833660.00000002,20770145.168734094,0.0,47300701.13753317,15907237.162025884,15661709.373403255,45007843.798357907,0.0,38840957.13281396,0.0,15489103.648564958,0.0 
 03/09  21:00:00,14886582.391613853,21.0,24.0,19.0,26.0,97309800.90412316,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007841895367364092,6188142.263262369,178815853.64157499,79106277.997203,81029700.0,18679875.644371954,0.0,38196602.59183753,13256032.188345373,15497452.133876466,61702896.83781835,0.0,47116875.36007188,0.0,23908238.460766924,0.0 
 03/09  22:00:00,14893085.322360803,21.0,24.0,19.0,26.0,97056146.24074161,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008628449449645477,5934487.599094262,184826255.40783859,90510531.25394845,75627720.0,18688004.153890119,0.0,34141126.7463734,14581632.708048339,14518346.877961066,70598214.37807979,0.0,51991705.33851206,0.0,27928726.022589506,0.0 
 03/09  23:00:00,13228147.42170353,21.0,24.0,19.0,26.0,96651167.88514216,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070597627024359629,5529509.245063497,187868197.53082515,106437566.34594238,64823759.99999999,16606871.184882746,0.0,27530573.996814316,11930428.95417897,12908148.20095562,83021301.74983506,0.0,59282086.32923402,0.0,33061432.403623269,0.0 
 03/09  24:00:00,6602344.54983745,21.0,24.0,19.0,26.0,100905615.29518247,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039226441697837199,9783956.658240922,147295186.87894283,128166452.46015606,10803960.0,8324774.418786757,0.0,17876245.76720165,6628016.06023206,16539215.287300514,99969832.91892174,0.0,67553057.4219733,0.0,41738992.47996984,0.0 
 03/10  01:00:00,6600352.066659245,21.0,24.0,19.0,26.0,57819593.968905229,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031359754274493686,5725656.154946805,206164304.72642208,187038060.86444868,10803960.0,8322283.861973366,22834338.944823956,0.0,5296833.507573121,15119215.530533463,145889687.47427,0.0,92019379.98408193,0.0,63192524.473210278,0.0 
 03/10  02:00:00,0.0,15.6,30.0,15.6,30.0,37292182.09913438,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4616141.825068892,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10901431.641456675,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,1647530.4881168968,15.6,30.0,15.6,30.0,37221382.193637568,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4545341.919572084,12935334.115341669,0.0,10803960.0,2131374.1153416687,0.0,0.0,0.0,10432243.426439312,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  04:00:00,0.0,15.6,30.0,15.6,30.0,42716094.331642758,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,4523953.317453946,83814767.10570954,72938807.10570953,10803960.0,72000.0,4120407.763061235,0.0,0.0,10168605.291628998,56892269.54245344,0.0,26509027.657907539,0.0,35899342.62121645,0.0 
 03/10  05:00:00,1647659.2925666813,15.6,30.0,15.6,30.0,45106460.748691517,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,6914319.734502696,89252266.88338644,76316771.76553115,10803960.0,2131535.117855273,6402263.493471183,0.0,0.0,20355250.862726153,59527081.9771143,0.0,27786464.36692273,0.0,37256718.34686198,0.0 
 03/10  06:00:00,0.0,21.0,24.0,19.0,26.0,59397287.98137388,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7303350.170551423,191849108.44033883,175571168.44033883,16205939.999999999,72000.0,23837397.116391787,0.0,0.0,21513056.748674007,136945511.38346429,0.0,86831868.79288353,0.0,59435859.57360099,0.0 
 03/10  07:00:00,4948073.717671352,21.0,24.0,19.0,26.0,108028284.77580121,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002353033656720409,6906726.140429266,184787292.1827394,129912497.14982105,48617819.99999999,6256975.032918357,1444809.4928179498,7595645.521159666,3972623.275179096,19014789.221670629,101331747.77686043,0.0,67315815.76360025,0.0,43338148.99628183,0.0 
 03/10  08:00:00,16554916.963558328,21.0,24.0,19.0,26.0,104428451.65154535,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009410661705687676,5973593.009115763,194481307.53427787,98088333.16218414,75627720.0,20765254.37209374,0.0,22862199.427978048,15890461.119843686,15023361.231551547,76508899.86650363,0.0,53446507.70027505,0.0,32384609.14924991,0.0 
 03/10  09:00:00,14895950.91442024,21.0,24.0,19.0,26.0,86563548.19223409,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008628311300514426,6108689.55058688,134986004.40069963,62274618.32455989,54019800.0,18691586.076139749,0.0,25993736.75809645,14566302.939078358,15072488.826912027,48574202.29315671,0.0,37880126.606088567,0.0,20016292.670088926,0.0 
 03/10  10:00:00,13230573.75697514,21.0,24.0,19.0,26.0,86744325.39104408,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007056119176533792,6289466.750969068,96240905.34629914,25611201.299754934,54019800.0,16609904.046544206,0.0,30462512.735452296,11917858.055341518,15320221.053431124,19976737.01380885,0.0,22264232.62811241,0.0,7034721.36871717,0.0 
 03/10  11:00:00,11570691.490545176,21.0,24.0,19.0,26.0,104979649.4629864,0.0,34712.07464617581,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006274047829654546,6490078.749047285,136126082.23383955,2747431.7331785608,118843560.0,14535090.500660982,0.0,32365906.926076116,10593665.81040794,15589435.213143893,2142996.7518792778,143616.9180388754,8045244.754259579,143616.91803887828,3419968.9806404637,0.0 
 03/10  12:00:00,13225839.303505969,21.0,24.0,19.0,26.0,109118396.74123135,0.0,34632.24559327734,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007061140583180747,10628905.855558036,162457446.09176586,0.0,145853460.00000004,16603986.091765807,0.0,35436829.86328102,11917871.680960602,19065333.341168345,0.0,143286.63520029354,5902248.002380314,143286.63520029354,3419968.980640457,0.0 
 03/10  13:00:00,9917534.799746575,21.0,24.0,19.0,26.0,106574845.57029142,0.0,455585.2281233781,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006273932958987286,7664401.702875208,142116203.7651317,0.0,129647519.99999999,12468683.765131746,0.0,39518950.06506854,10593664.817094489,19927043.51413097,0.0,1870644.2251786856,5902248.002380327,1870644.2251786858,3419968.9806404619,0.0 
 03/10  14:00:00,11566604.295261816,21.0,24.0,19.0,26.0,105364867.37804665,0.0,53896.102415217385,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054901270897701318,6856112.637122417,127971561.60329513,0.0,113441580.0,14529981.603295129,0.0,40202282.83620958,9269455.26050468,17257026.723834125,0.0,222647.2709201048,5902248.002380333,222647.2709201048,3419968.980640457,0.0 
 03/10  15:00:00,8258236.251684275,21.0,24.0,19.0,26.0,87309815.64800328,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004703814815375053,6854957.010280584,86187507.21774014,165187.36434784279,75627720.0,10394599.853392287,0.0,33965914.32962086,7945254.254488029,17178290.421849789,128846.14419131738,0.0,6031094.146571626,0.0,3419968.980640458,0.0 
 03/10  16:00:00,8257939.612343805,21.0,24.0,19.0,26.0,87220967.04148008,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004704278668285296,6766108.4037569169,81241220.14874572,621251.0875079574,70225740.0,10394229.061237747,0.0,32730430.4131639,7945249.344775271,16837460.13782633,484575.8482562067,0.0,6386823.850636526,0.0,3419968.9806404619,0.0 
 03/10  17:00:00,8257079.588007903,21.0,24.0,19.0,26.0,86814398.94701514,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004706240966538986,6359540.309289994,91422854.05117348,0.0,81029700.0,10393154.051173477,0.0,36633386.70867191,7945255.377497115,14791419.831398048,0.0,0.0,5902248.002380304,0.0,3419968.9806404605,0.0 
 03/10  18:00:00,11570803.5465358,21.0,24.0,19.0,26.0,107467282.30306679,0.0,39205.89853383807,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.006273906268569268,6306517.7652401379,106368890.56799707,0.0,91833660.00000002,14535230.56799705,0.0,44767178.87922698,10593643.457168993,14791953.360092571,0.0,166844.0525331999,5902248.002380319,166844.05253319699,3419968.980640465,0.0 
 03/10  19:00:00,14896492.322214915,21.0,24.0,19.0,26.0,115385321.3148176,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008628372955386831,6263662.673170337,110525922.82306873,0.0,91833660.00000002,18692262.82306871,0.0,47842415.790109399,14566302.074496359,14763641.578168855,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 03/10  20:00:00,16559816.362836015,21.0,24.0,19.0,26.0,115349182.22667539,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009411740258627557,6227523.584244749,114305825.79188919,1700787.2866604557,91833660.00000002,20771378.50522873,0.0,48803359.596205648,15890510.85435705,14702975.15714817,1326614.0835951553,0.0,7228862.085975453,0.0,3419968.9806404605,0.0 
 03/10  21:00:00,14887352.633476116,21.0,24.0,19.0,26.0,97283663.57638045,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007839090520995856,6162004.9355224589,109135952.70673406,9425414.278264866,81029700.0,18680838.4284692,0.0,44945738.37144515,13242095.13288961,14478052.154098023,7351823.137046596,0.0,13254071.139427048,0.0,3419968.9806404605,0.0 
 03/10  22:00:00,14893746.28942958,21.0,24.0,19.0,26.0,97072506.12784913,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008627212911161333,5950847.486203028,110873046.1972677,16556495.8501858,75627720.0,18688830.3470819,0.0,44211480.81472965,14566303.628763585,13702169.230252997,12914066.763144926,0.0,18816314.76552517,0.0,3419968.9806404637,0.0 
 03/10  23:00:00,13228642.558074512,21.0,24.0,19.0,26.0,97020948.8546147,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007057871244302212,5899290.214537925,104619426.78283359,23188176.68920634,64823759.99999999,16607490.093627265,0.0,40820767.64933861,11917884.37009579,13507406.70040594,18086777.817580947,0.0,23989025.81996112,0.0,3419968.9806404605,0.0 
 03/10  24:00:00,6602571.525946049,21.0,24.0,19.0,26.0,101138451.43279882,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00392246166880724,10016792.795857473,50238388.34154352,31109370.20799323,10803960.0,8325058.133550292,0.0,33976783.70967802,6621047.523114681,16992101.782999815,24265308.762234726,0.0,27523439.173195539,0.0,6064086.572060181,0.0 
 03/11  01:00:00,6600555.622225046,21.0,24.0,19.0,26.0,58212959.578971717,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003134951638401821,6119021.765014319,91571533.046937,72445034.74532427,10803960.0,8322538.301612734,4148094.929522087,8334659.681829742,5291037.77518716,15562709.332683407,56507127.10135293,0.0,44957224.7916647,0.0,20872119.292709907,0.0 
 03/11  02:00:00,0.0,15.6,30.0,15.6,30.0,37779758.04985736,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5103717.775791874,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12111894.162765297,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  03:00:00,1647580.4416352777,15.6,30.0,15.6,30.0,37723877.72394733,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5047837.4498818409,12935396.556057314,0.0,10803960.0,2131436.5560573127,0.0,0.0,0.0,11923569.86089701,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  04:00:00,0.0,15.6,30.0,15.6,30.0,37664994.45849754,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4988954.184432054,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11749154.861992836,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  05:00:00,1647597.4779191905,15.6,30.0,15.6,30.0,38126126.53190321,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5450086.257837718,12935417.851008978,0.0,10803960.0,2131457.851008978,0.0,0.0,0.0,13787002.157261856,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  06:00:00,0.0,21.0,24.0,19.0,26.0,57852198.485770758,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5758260.674948312,134690931.0075302,118412991.0075302,16205939.999999999,72000.0,9393873.091763456,1670522.190114139,0.0,14494928.95859022,92362132.98587355,0.0,62151802.105373848,0.0,39532547.86352031,0.0 
 03/11  07:00:00,4948212.735992589,21.0,24.0,19.0,26.0,107430044.93894196,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023524149376607658,6308486.303570652,138798394.0700409,83923425.2675114,48617819.99999999,6257148.802529529,0.0,16415539.005406708,3968278.1069489598,16042000.6059618,65460271.70865889,0.0,49189279.17793393,0.0,25593209.513745849,0.0 
 03/11  08:00:00,4947639.547006588,21.0,24.0,19.0,26.0,104619362.04490084,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002351789793895779,6164503.409530166,148858500.10104329,66974347.77117963,75627720.0,6256432.329863631,0.0,28164232.312777647,3968272.100329481,15555328.888236613,52239991.26152011,0.0,41647555.68055686,0.0,19914652.56398451,0.0 
 03/11  09:00:00,4948031.811258305,21.0,24.0,19.0,26.0,86659600.2093198,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002352186211454138,6204741.573948719,121779181.25784114,61502458.60694722,54019800.0,6256922.650893916,0.0,25778433.724198916,3968277.9433920236,15591383.570985154,47971917.713418837,0.0,38923611.63340726,0.0,18370523.063032148,0.0 
 03/11  10:00:00,13233392.321377755,21.0,24.0,19.0,26.0,86709025.80446163,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007841373048761485,6254167.163601372,126980419.00162819,56347191.816292319,54019800.0,16613427.185335886,0.0,27868168.87572729,13227611.328835732,15828598.200135474,43950809.616708,0.0,36861316.126180838,0.0,16411710.473548275,0.0 
 03/11  11:00:00,13229281.360857284,21.0,24.0,19.0,26.0,104677196.5441601,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007055708271900575,6222337.904085502,182529667.54402856,47077818.96204241,118843560.0,16608288.581986139,0.0,36382486.02607077,11904841.726639083,15673132.860467289,36720698.790393088,0.0,35728055.07927612,0.0,10314860.694137888,0.0 
 03/11  12:00:00,13234597.5068615,21.0,24.0,19.0,26.0,108693934.29681286,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007843064829537044,10239075.655950904,193011142.83181233,30542749.193146837,145853460.00000004,16614933.638665472,0.0,47296548.00398931,13227611.090490044,18505451.27356041,23823344.370654536,0.0,28630578.028502805,0.0,4514983.32517236,0.0 
 03/11  13:00:00,14888898.807222877,21.0,24.0,19.0,26.0,105513023.51088616,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007839191471954509,7058164.870028081,167667070.69632764,19336779.587270839,129647519.99999999,18682771.109056824,0.0,51175357.9608604,13227611.228327902,19011193.693694459,15082688.078071252,0.0,20984936.080451706,0.0,3419968.980640457,0.0 
 03/11  14:00:00,11571629.569543347,21.0,24.0,19.0,26.0,104850799.07684481,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070601484112061949,6395940.436765768,144656415.44641263,16678572.369207003,113441580.0,14536263.077205643,0.0,48693838.78478356,11904848.296348904,16301322.974333024,13009286.447981462,0.0,18911534.45036144,0.0,3419968.9806404605,0.0 
 03/11  15:00:00,11570188.288079847,21.0,24.0,19.0,26.0,86879180.32736099,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006270795217542121,6424321.688071312,112854213.21627188,22692031.70678243,75627720.0,14534461.509489438,0.0,41395413.09079839,10582066.845628323,16427444.701671409,17699784.731290297,0.0,23602032.73367038,0.0,3419968.9806404609,0.0 
 03/11  16:00:00,11571370.162454706,21.0,24.0,19.0,26.0,86811780.9034437,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006271936149217589,6356922.264152877,112407326.05708437,27645647.232599714,70225740.0,14535938.824484656,0.0,39470010.4283511,10582034.489387753,16100535.769375597,21563604.84142778,0.0,26628968.971242906,0.0,4256852.853205436,0.0 
 03/11  17:00:00,9912630.393295179,21.0,24.0,19.0,26.0,86526291.06015961,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005488335795630398,6071432.421652385,120755630.62210128,27263377.248953158,81029700.0,12462553.373148125,0.0,38782175.30913637,9259327.554955766,14355852.658750095,21265434.25418346,0.0,26747721.83229615,0.0,3839929.4049078759,0.0 
 03/11  18:00:00,11570589.922959678,21.0,24.0,19.0,26.0,107239503.72111342,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.006272273272892537,6117945.081822264,128908190.78307194,22539567.23948884,91833660.00000002,14534963.543583079,0.0,42076680.863609429,10582069.107878479,14582685.20102047,17580862.446801299,0.0,23483110.44918201,0.0,3419968.980640463,0.0 
 03/11  19:00:00,14895850.677297479,21.0,24.0,19.0,26.0,115283533.87165419,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008626215922787149,6161875.230009064,125040430.69564915,14515309.913540353,91833660.00000002,18691460.782108778,0.0,46651700.37245247,14550370.65456377,14734399.63987165,11321941.732561477,0.0,17224189.734941737,0.0,3419968.980640457,0.0 
 03/11  20:00:00,16551098.735104217,21.0,24.0,19.0,26.0,115691459.43488398,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008625272572767098,6569800.793239823,141633090.75493063,29038949.07803224,91833660.00000002,20760481.676898377,0.0,48543701.974950987,14550371.342389036,16779483.169226715,22650380.280865149,0.0,26595380.193142367,0.0,5377217.070743671,0.0 
 03/11  21:00:00,13231248.315652324,21.0,24.0,19.0,26.0,97440930.424321,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00783844706283953,6319271.783463667,169585055.32177089,71944608.09284607,81029700.0,16610747.228924796,0.0,38384566.80957911,13227611.405606687,16083866.46128181,56116794.312419939,0.0,44866928.289877798,0.0,20572083.00556372,0.0 
 03/11  22:00:00,14895284.047911738,21.0,24.0,19.0,26.0,97104106.01342932,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008626439430777417,5982447.371783983,182475699.03864137,88157226.52985344,75627720.0,18690752.508787946,0.0,34075128.11348066,14550370.377254758,14737549.932392853,68762636.69328568,0.0,51724922.69440275,0.0,26359930.98190476,0.0 
 03/11  23:00:00,11571172.622017798,21.0,24.0,19.0,26.0,96707093.17714653,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006272347724014239,5585434.537855292,177346050.70548857,97986598.80187455,64823759.99999999,14535691.903614035,0.0,28434350.79147311,10582044.0683164,13061922.331569523,76429547.06546213,0.0,56302789.47914807,0.0,29448974.569334806,0.0 
 03/11  24:00:00,8258053.498980478,21.0,24.0,19.0,26.0,100951136.49856968,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00470581641646833,9829477.860844978,134872410.86377738,113674079.44693932,10803960.0,10394371.416838048,0.0,19892487.480836587,7936565.373773386,16655624.512924845,88665781.96861267,0.0,62128948.83398018,0.0,35859050.117653589,0.0 
 03/12  01:00:00,1647656.6717548699,15.6,30.0,15.6,30.0,38114270.57361167,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5438230.299546182,12935491.84190254,0.0,10803960.0,2131531.84190254,0.0,0.0,0.0,14338028.415862097,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,0.0,15.6,30.0,15.6,30.0,37316238.14341409,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4640197.869348599,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10849193.740534714,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,1647609.9477555934,15.6,30.0,15.6,30.0,37252779.38835664,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4576739.114291151,12935433.438009337,0.0,10803960.0,2131473.4380093377,0.0,0.0,0.0,10517160.028378256,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  04:00:00,0.0,15.6,30.0,15.6,30.0,44264022.3928868,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6564166.6185643109,0.0,5023815.500257,96239573.7202309,85363613.7202309,10803960.0,72000.0,5029587.371095367,0.0,0.0,12379430.749507053,66583618.70178011,0.0,42360851.07978177,0.0,30786934.236683664,0.0 
 03/12  05:00:00,1647626.9141636925,21.0,24.0,19.0,26.0,57545869.166251469,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5451931.3554290239,199594742.02867944,181257307.38306154,16205939.999999999,2131494.64561789,22519741.730602568,0.0,0.0,13729857.847958837,141380699.75878803,0.0,89417299.65906699,0.0,61285617.082742478,0.0 
 03/12  06:00:00,4947944.896944608,21.0,24.0,19.0,26.0,115133338.92333141,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002353036548570719,6011680.28795948,202807607.04683865,147932973.0367797,48617819.99999999,6256814.010058938,3700487.7134032908,7628201.624423111,3963766.8036751,15434056.760921058,115387718.96868819,0.0,75937735.0423161,0.0,48772200.90939287,0.0 
 03/12  07:00:00,3298625.8564869344,21.0,24.0,19.0,26.0,104295420.16700457,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002351860050268944,5840561.531633821,214393615.34673504,134570691.10011114,75627720.0,4195204.246623899,0.0,15599391.624582535,3963766.801403234,14883395.466264377,104965139.0580867,0.0,69831062.13176905,0.0,44456293.90933859,0.0 
 03/12  08:00:00,4947935.851375295,21.0,24.0,19.0,26.0,86325203.4494304,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023516064167958576,5870344.81405992,188068990.96612016,127792388.26280874,54019800.0,6256802.703311393,0.0,14229250.280574009,3963760.072691514,14859242.403337747,99678062.84499082,0.0,66380892.03185695,0.0,42619387.796154279,0.0 
 03/12  09:00:00,4948314.582588938,21.0,24.0,19.0,26.0,86415827.69270863,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023511135837267348,5960969.0573386219,168961692.6872584,108684616.57889399,54019800.0,6257276.108364395,0.0,18063469.58632942,3963768.3611772607,15064669.495549253,84774000.9315373,0.0,57580365.39635084,0.0,36515852.518207747,0.0 
 03/12  10:00:00,14891466.678474568,21.0,24.0,19.0,26.0,104454524.63589107,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007841326866696976,5999665.995030849,215620440.2112875,78090899.32394406,118843560.0,18685980.88734342,0.0,30620991.781823618,13212584.671316777,14946032.016639758,60910901.47267637,0.0,47483598.7181826,0.0,22749519.737513916,0.0 
 03/12  11:00:00,13230522.087613928,21.0,24.0,19.0,26.0,108547979.58574122,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007835681933594016,10093120.944886653,212202859.5251322,49739560.064066577,145853460.00000004,16609839.461065632,0.0,43924725.68839517,13212585.212763874,17800456.427174905,38796856.84997193,0.0,35485525.13303592,0.0,12633548.699957014,0.0 
 03/12  12:00:00,11570441.460140698,21.0,24.0,19.0,26.0,105307940.87344986,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006271633254247381,6853082.234159322,174854157.59064234,30671859.622069073,129647519.99999999,14534777.968573263,0.0,51458830.21811958,10570039.985951113,18132994.714008258,23924050.50521388,0.0,26222865.127369264,0.0,7023402.360865556,0.0 
