Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/12  13:00:00,11569030.265654684,21.0,24.0,19.0,26.0,104603616.5254881,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006272119549595891,6148757.886197078,151866812.72600255,23892218.71713573,113441580.0,14533014.008866802,0.0,51897614.66085929,10570029.989596557,15197035.960558756,18635930.599365869,0.0,23656057.214215854,0.0,4302090.368171112,0.0 
 03/12  14:00:00,8256602.6910365489,21.0,24.0,19.0,26.0,86652886.84391386,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004702912556227092,6198028.206192049,113545705.4072274,27525427.465980606,75627720.0,10392557.941246786,0.0,43214896.32679832,7927547.971292555,15318415.78438958,21469833.423464877,0.0,24732295.628567116,0.0,6059754.77791859,0.0 
 03/12  15:00:00,8256559.652514551,21.0,24.0,19.0,26.0,86608841.73519334,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004703598310565278,6153983.097470848,109675708.28897572,29057464.144862765,70225740.0,10392504.144112952,0.0,41339195.30790279,7927550.523650993,15036408.755180322,22664822.03299295,0.0,25037288.34472886,0.0,6949750.671285034,0.0 
 03/12  16:00:00,8256521.531904099,21.0,24.0,19.0,26.0,86283089.42954508,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004705843595349828,5828230.791820325,129672956.16831538,38250799.674063239,81029700.0,10392456.49425215,0.0,39981179.888114247,7927549.129242739,13261052.7054109,29835623.745769327,0.0,29518863.552368754,0.0,9638977.176421354,0.0 
 03/12  17:00:00,11570226.568655903,21.0,24.0,19.0,26.0,104261775.10971414,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006270241727313566,5806916.470425006,145752641.78007055,39384472.42076708,91833660.00000002,14534509.35930346,0.0,44345161.964823547,10569996.386634466,13292379.921627645,30719888.48819832,0.0,31596268.267503773,0.0,8445837.203715379,0.0 
 03/12  18:00:00,14888218.33656535,21.0,24.0,19.0,26.0,106869453.31762819,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.007838154868615125,5747894.676771152,162865106.25972656,52349525.7228858,91833660.00000002,18681920.53684073,0.0,47400210.88488914,13212584.890761726,13338908.58614877,40832630.06385093,0.0,36010995.82251801,0.0,14143851.224353437,0.0 
 03/12  19:00:00,13232842.63011749,21.0,24.0,19.0,26.0,115330935.00265591,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007838749757985469,6209276.361798263,179145662.35438366,70699262.27011264,91833660.00000002,16612740.084270999,0.0,44665987.561942148,13212585.191959497,15570140.209317659,55145424.57068786,0.0,44076995.59651171,0.0,20390645.957196885,0.0 
 03/12  20:00:00,11570095.971421604,21.0,24.0,19.0,26.0,97242113.10884345,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006271101627094334,6120454.4695534449,190170539.93795238,94606493.82210073,81029700.0,14534346.115851645,0.0,35409085.65694918,10570044.588569155,15384034.190962978,73793065.18123856,0.0,53432343.54422577,0.0,29682938.620034119,0.0 
 03/12  21:00:00,14890847.818056003,21.0,24.0,19.0,26.0,96990405.60683656,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007842642142762757,5868746.965975014,198678227.11078365,104365299.78431583,75627720.0,18685207.3264678,0.0,31801179.808976238,13212584.887652453,14389227.614766848,81404933.83176635,0.0,57700100.49496654,0.0,33027050.31982064,0.0 
 03/12  22:00:00,9915752.9310426,21.0,24.0,19.0,26.0,96596089.77304584,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006269626655495024,5474431.1337573309,195469735.96324647,118179519.49182028,64823759.99999999,12466456.471426186,0.0,25611962.654995655,10570019.341266975,12804223.78977947,92180025.20361984,0.0,64141579.01385571,0.0,37360663.17278492,0.0 
 03/12  23:00:00,6600727.104930103,21.0,24.0,19.0,26.0,100888707.10099782,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031335820627173569,9767048.46484535,151898620.9059616,132771908.25502631,10803960.0,8322752.650935293,0.0,16932382.576758014,5285027.828316126,16451781.556927085,103562088.43892053,0.0,69446218.67311202,0.0,43438086.74882905,0.0 
 03/12  24:00:00,6603380.772280376,21.0,24.0,19.0,26.0,57815353.27424759,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003922818373007251,5721415.459502325,201556592.9206443,182426563.24832989,10803960.0,8326069.672314439,21854183.302956009,0.0,6606292.462565066,15016018.665209564,142292719.33369733,0.0,90195949.06418136,0.0,61418987.2525378,0.0 
 03/13  01:00:00,1647659.3324942406,15.6,30.0,15.6,30.0,37294382.26471674,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4618341.990651249,12935495.167763778,0.0,10803960.0,2131535.167763777,0.0,0.0,0.0,10807817.86564006,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  02:00:00,0.0,15.6,30.0,15.6,30.0,37237396.1011707,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4561355.827105209,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10352881.46888542,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,1647655.1094788607,15.6,30.0,15.6,30.0,38921454.50459357,0.0,0.0,4009240.274065489,10666800.0,18000000.0,1709984.4916206692,0.0,4535429.738907415,40497319.78407367,27561829.89497917,10803960.0,2131529.8890945056,1770377.686505848,0.0,0.0,10153895.864252678,21498227.318083757,0.0,0.0,0.0,23208211.80840402,0.0 
 03/13  04:00:00,0.0,15.6,30.0,15.6,30.0,43830114.33581791,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6136670.495659143,0.0,5017403.566093282,84475203.45423901,73599243.45423901,10803960.0,72000.0,4876060.210730262,0.0,0.0,12160835.601010424,57407409.894306439,0.0,39885532.00631985,0.0,23658548.380092257,0.0 
 03/13  05:00:00,1647522.9981669984,21.0,24.0,19.0,26.0,57537263.96639635,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5443326.155573902,192756431.83596758,174419127.082886,16205939.999999999,2131364.7530815724,22584082.94110119,0.0,0.0,13521132.497586828,136046919.1246511,0.0,85758581.59909195,0.0,59610554.508580509,0.0 
 03/13  06:00:00,4948069.903240638,21.0,24.0,19.0,26.0,115116694.60395132,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023522460645964895,5995035.968580176,203851221.8993614,148976431.63439117,48617819.99999999,6256970.264970247,2646859.222038837,6774661.414450372,3959096.5657169737,15366345.31874986,116201616.6748251,0.0,75430980.99136018,0.0,50092852.66648603,0.0 
 03/13  07:00:00,16554833.661370108,21.0,24.0,19.0,26.0,104294134.93058452,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009405205504782454,5839276.288160415,234217191.15407739,137824320.90774728,75627720.0,20765150.24633012,0.0,17190455.10411101,15836364.909033785,14993394.124551345,107502970.30804286,0.0,70772765.51089564,0.0,46052421.78016803,0.0 
 03/13  08:00:00,14892475.568376927,21.0,24.0,19.0,26.0,86298953.2990824,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008619670839794593,5844094.657443846,214507607.02437515,141800565.04853279,54019800.0,18687241.97584232,0.0,14119649.015008044,14516721.190610532,15021133.903546617,110604440.73785559,0.0,72398379.37346167,0.0,47528278.34741498,0.0 
 03/13  09:00:00,11571605.727875857,21.0,24.0,19.0,26.0,86335541.81396923,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007056707630682184,5880683.17389362,212523524.3465739,143967491.07088835,54019800.0,14536233.275685583,0.0,12462506.533228709,11877315.827687268,15240677.41347636,112294643.0352929,0.0,73570314.71977145,0.0,48046545.29854199,0.0 
 03/13  10:00:00,11570217.660280355,21.0,24.0,19.0,26.0,104320404.61830688,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006267919758632126,5865545.9790200679,267658703.35029549,134280645.12625063,118843560.0,14534498.22404487,0.0,20070593.89206845,10557559.536132232,15144660.238665814,104738903.19847548,0.0,72104875.88120623,0.0,41956244.3002913,0.0 
 03/13  11:00:00,13229750.31321802,21.0,24.0,19.0,26.0,108488151.66910833,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007051575814527266,10033293.029037878,275581839.1576116,113119504.39627403,145853460.00000004,16608874.761337597,0.0,32039257.64405039,11877310.905296743,18012299.172082258,88233213.42909375,0.0,62912395.56882505,0.0,34643034.84328975,0.0 
 03/13  12:00:00,11569956.912961789,21.0,24.0,19.0,26.0,105147148.10474776,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006270415077332809,6692289.465458451,242783451.3031964,98601759.00712821,129647519.99999999,14534172.2960682,0.0,40632745.62102488,10557595.960517124,18434063.117971336,76909372.02556,0.0,54708957.156307499,0.0,31522631.85227397,0.0 
 03/13  13:00:00,9913424.440478765,21.0,24.0,19.0,26.0,104439906.1366539,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005486368347408489,5985047.498148644,222851417.48419676,96946291.57086316,113441580.0,12463545.913333592,0.0,39441976.01851938,9237914.415611722,15553006.859924367,75618107.42527327,0.0,54307126.41535995,0.0,30633197.992933018,0.0 
 03/13  14:00:00,8257538.698297369,21.0,24.0,19.0,26.0,86471430.15872453,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004702024827827252,6016571.521003624,198242912.0393586,112221464.11118979,75627720.0,10393727.928168793,0.0,26022740.055456498,7918212.043179324,15699377.338221655,87532742.00672806,0.0,61552541.435644108,0.0,35302417.55410454,0.0 
 03/13  15:00:00,8257456.609969224,21.0,24.0,19.0,26.0,86448036.2849094,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047036748538082429,5993177.647186818,192878158.5314247,112258793.21172317,70225740.0,10393625.31970153,0.0,21419457.9138282,7918210.1789995529,15421337.228600145,87561858.70514408,0.0,62249792.821633819,0.0,34634282.86653234,0.0 
 03/13  16:00:00,9909066.705858179,21.0,24.0,19.0,26.0,86173677.45325575,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004703193238481838,5718818.81553364,200319131.46166308,106831332.61346355,81029700.0,12458098.848199508,0.0,22916277.205289626,7918211.208534129,13690028.131240003,83328439.43850158,0.0,59795227.36291912,0.0,32855429.058604078,0.0 
 03/13  17:00:00,9916450.272330009,21.0,24.0,19.0,26.0,104196460.28279177,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006270550010494272,5741601.643502336,192621009.37409408,88320021.24256374,91833660.00000002,12467328.131530326,0.0,35276705.15643688,10557587.625888059,13760066.663017877,68889616.56919971,0.0,50963173.15005567,0.0,27248660.402164874,0.0 
 03/13  18:00:00,16551846.194668185,21.0,24.0,19.0,26.0,106876758.93166995,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008619908336999436,5755200.290031146,195991008.71399538,83395932.73033339,91833660.00000002,20761415.983661985,0.0,37868210.9678942,14516722.59732188,13801667.45020078,65048827.52966003,0.0,49347760.7607644,0.0,25023283.751916399,0.0 
 03/13  19:00:00,16556050.886880789,21.0,24.0,19.0,26.0,115392066.03683999,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009404329560985877,6270407.394416769,195497750.195892,82897418.44648358,91833660.00000002,20766671.749408395,0.0,38257782.954529348,15836400.283191059,16002899.102005937,64659986.3882572,0.0,49515350.76489021,0.0,24466852.60638926,0.0 
 03/13  20:00:00,13231932.684703593,21.0,24.0,19.0,26.0,97335367.61960373,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007836136681027072,6213708.978748677,192120894.75284229,94479592.0788015,81029700.0,16611602.674040799,0.0,31243028.267612287,13197021.094149229,15786550.046770897,73694081.82146517,0.0,53724826.76015589,0.0,29291472.04433078,0.0 
 03/13  21:00:00,14895787.014573602,21.0,24.0,19.0,26.0,97065032.59921552,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008622876411000607,5943373.95757376,197207047.01704387,102887945.81183312,75627720.0,18691381.205210739,0.0,28370765.726120995,14516721.920612554,14682708.522602994,80252597.73322983,0.0,57329294.43756035,0.0,32245520.278690194,0.0 
 03/13  22:00:00,13230159.928524208,21.0,24.0,19.0,26.0,96677164.71117811,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070516031699046888,5555506.071107617,192532906.0409865,111099759.27021127,64823759.99999999,16609386.770775292,0.0,23445845.759745446,11877294.186915165,13043308.364093107,86657812.23076478,0.0,61368918.49936934,0.0,34611110.7144163,0.0 
 03/13  23:00:00,6603263.876782599,21.0,24.0,19.0,26.0,100930134.00264526,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003921692601761778,9808475.365704667,150104987.691087,130975104.13537802,10803960.0,8325923.5557089759,0.0,14589357.98706269,6598510.419437466,16679956.882082988,102160581.22559487,0.0,68916739.32274162,0.0,42566058.885875668,0.0 
 03/13  24:00:00,6601192.920045005,21.0,24.0,19.0,26.0,57836375.293902087,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003132383381177528,5742437.479947252,209706820.95115788,190579526.04235418,10803960.0,8323334.908803711,25451862.981419907,0.0,5278791.993807433,15230059.969206274,148652030.31303627,0.0,93643448.24487338,0.0,64330799.05118325,0.0 
 03/14  01:00:00,1647588.3230090179,15.6,30.0,15.6,30.0,37283851.41336116,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4607811.139295673,12935406.407587946,0.0,10803960.0,2131446.4075879466,0.0,0.0,0.0,10925674.020607349,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  02:00:00,0.0,15.6,30.0,15.6,30.0,42996488.78675733,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5826385.617891232,0.0,4494062.894800606,101727574.01886657,90851614.01886657,10803960.0,72000.0,6173107.135069411,0.0,0.0,10249343.763257236,70864258.93471593,0.0,41101688.392507437,0.0,35588956.15659647,0.0 
 03/14  03:00:00,0.0,15.6,30.0,15.6,30.0,44135482.326968509,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4467779.311433534,128169196.19463903,117293236.19463903,10803960.0,72000.0,12183458.70487494,0.0,0.0,10095088.300107556,91488724.23181844,0.0,52191362.86765496,0.0,46289024.10142915,0.0 
 03/14  04:00:00,1647647.8364285168,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44195095.292486388,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,6857946.524107911,94454981.52380434,81519500.72585061,10803960.0,2131520.7979537185,9729235.202355572,0.0,0.0,20287127.160357436,63585210.56616347,0.0,36140175.22359565,0.0,32106143.83407843,0.0 
 03/14  05:00:00,0.0,21.0,24.0,19.0,26.0,59301176.43825856,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7207238.627436114,243137697.02402223,226859757.02402223,16205939.999999999,72000.0,34718072.21562752,0.0,0.0,21301669.165656,176950610.47873733,0.0,108428783.07218212,0.0,77844044.38957545,0.0 
 03/14  06:00:00,4948649.512794124,21.0,24.0,19.0,26.0,115928206.74480883,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023503826185831855,6806548.109439547,239722759.6170978,184847244.85390426,48617819.99999999,6257694.763193536,6910465.207342346,3454784.0718709139,3954262.545068632,18940311.738282168,144180850.98604534,0.0,90633431.76051194,0.0,62869636.2085534,0.0 
 03/14  07:00:00,16556223.651883569,21.0,24.0,19.0,26.0,104281875.12082586,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009401563397730868,5827016.478405399,256604950.784265,160210343.08269225,75627720.0,20766887.70157276,0.0,12209182.423958783,15817097.211442473,14922800.162487958,124964067.60449994,0.0,79649844.69274098,0.0,54636439.894779969,0.0 
 03/14  08:00:00,14893496.396511242,21.0,24.0,19.0,26.0,86295604.23870379,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008621124187440965,5840745.59706378,215664854.23156918,142956536.24472059,54019800.0,18688517.9868486,0.0,12803298.346194275,14499012.357794863,14928479.420153859,111506098.27088204,0.0,72050949.97477733,0.0,48777365.279126,0.0 
 03/14  09:00:00,13230819.051642828,21.0,24.0,19.0,26.0,86408266.05464137,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070491583689858889,5953407.41457331,189573368.45902515,118943357.79995212,54019800.0,16610210.659073022,0.0,15407897.370821864,11862788.452328869,15175210.943482187,92775819.08396265,0.0,61938674.79473998,0.0,40159361.27224454,0.0 
 03/14  10:00:00,11570806.119137265,21.0,24.0,19.0,26.0,104457039.11929767,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00626856373461894,6002180.480010204,221621199.642304,88242405.85861598,118843560.0,14535233.78368799,0.0,26809203.066968599,10544693.805565147,15077916.052537255,68829076.56972046,0.0,51307769.970936957,0.0,26843523.58180494,0.0 
 03/14  11:00:00,13225009.41573576,21.0,24.0,19.0,26.0,108553091.78518394,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007055342498167671,10098233.145109708,224088232.41355897,61631823.66186355,145853460.00000004,16602948.751695365,0.0,40830726.597664568,11862830.660857588,17936882.41851323,48072822.45625356,0.0,39632191.134637888,0.0,17762848.30463668,0.0 
 03/14  12:00:00,9915795.506483769,21.0,24.0,19.0,26.0,105309333.77353427,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006267149677484979,6854475.134248222,178523813.43558873,36409783.7458688,129647519.99999999,12466509.689719944,0.0,52336970.8296742,10544695.444292838,18295200.17808066,28399631.321777665,0.0,26753787.098819265,0.0,10968061.205979405,0.0 
 03/14  13:00:00,9913819.31255788,21.0,24.0,19.0,26.0,104645783.80439092,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005484851239121038,6190925.165887169,146894377.0267232,20988757.532636815,113441580.0,12464039.494086402,0.0,53372758.23359332,9226645.477631024,15410516.196590284,16371230.875456714,0.0,20700078.42712432,0.0,4993369.431353229,0.0 
 03/14  14:00:00,9909454.215829924,21.0,24.0,19.0,26.0,86649187.9803997,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047011122554538619,6194329.342679711,129737607.43585937,41651304.20936701,75627720.0,12458583.226492355,0.0,39968591.51271304,7908552.326779185,15522568.330139205,32488017.283306268,0.0,30549839.209696708,0.0,11260395.05663037,0.0 
 03/14  15:00:00,8256114.956912598,21.0,24.0,19.0,26.0,86563092.13057919,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047001826508792179,6108233.49286012,134876892.9229834,54259204.63784755,70225740.0,10391948.28513585,0.0,34304439.35278909,7908553.2122461949,15142269.743993571,42322179.617521088,0.0,36676643.42348617,0.0,14967753.177055764,0.0 
 03/14  16:00:00,8255999.781847601,21.0,24.0,19.0,26.0,86279509.93715999,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004700807020182714,5824651.299440284,137238266.79313813,45816762.47410749,81029700.0,10391804.31903064,0.0,36265976.242669228,7908552.413980426,13304035.47116664,35737074.72980384,0.0,33040790.572725424,0.0,12018501.140099049,0.0 
 03/14  17:00:00,11569214.923117815,21.0,24.0,19.0,26.0,104273276.76063338,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062682800013142158,5818418.121346226,140125549.03864504,33758644.212319869,91833660.00000002,14533244.826325123,0.0,47497787.14889711,10544698.066260055,13321929.468270492,26331742.485609499,0.0,27149698.841985424,0.0,8504260.62664495,0.0 
 03/14  18:00:00,14893697.05941858,21.0,24.0,19.0,26.0,106910112.55182863,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008619422839287811,5788553.910190307,153426220.9517377,42903792.141004327,91833660.00000002,18688768.81073335,0.0,47695646.89444649,14499015.082195418,13365157.64141648,33464957.86998337,0.0,31708850.877959819,0.0,11078323.975044845,0.0 
 03/14  19:00:00,16556153.849191904,21.0,24.0,19.0,26.0,114849635.32049009,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009402894090559505,5727976.678068291,174696463.55630747,62096003.10644713,91833660.00000002,20766800.449860313,0.0,44621794.714603397,15817082.177188147,13366056.004409006,48434882.42302877,0.0,40498924.075601238,0.0,17258175.330448435,0.0 
 03/14  20:00:00,14889418.388365034,21.0,24.0,19.0,26.0,96787880.78419763,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00783730004310534,5666222.143341435,186563624.60033999,86850504.02715327,81029700.0,18683420.573186749,0.0,35358847.456978518,13180923.278897517,13306386.199705113,67743393.14117953,0.0,50340423.43714009,0.0,26725186.687060246,0.0 
 03/14  21:00:00,14892619.474889573,21.0,24.0,19.0,26.0,96628660.66159153,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008617260599340485,5507002.019955363,195983472.27081827,101668330.41524121,75627720.0,18687421.855577057,0.0,31118060.75111542,14499014.375550855,12776020.074068515,79301297.72388813,0.0,56698570.351530808,0.0,31924944.35537912,0.0 
 03/14  22:00:00,11571641.65535508,21.0,24.0,19.0,26.0,96597557.32901556,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070551908383274949,5475898.688941471,195779381.71011297,116419343.52592874,64823759.99999999,14536278.184184256,0.0,24838359.968839736,11862830.195404627,12750509.23316203,90807087.95022442,0.0,63517311.27000153,0.0,36611993.66324468,0.0 
 03/14  23:00:00,8253005.341575948,21.0,24.0,19.0,26.0,100882463.0983662,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003914098120132201,9760804.461433197,153449981.03356088,132257959.69399545,10803960.0,10388061.339565399,0.0,16068145.532431819,6590461.793238292,16407946.886454169,103161208.56131646,0.0,69340666.78190239,0.0,43142758.76243467,0.0 
 03/14  24:00:00,6598362.988406881,21.0,24.0,19.0,26.0,57798233.58968814,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003136423722730492,5704295.775729271,212082994.14006425,192959236.57882754,10803960.0,8319797.561236686,25054573.517343783,0.0,5272369.29170102,15024040.320271906,150508204.5314855,0.0,94537520.78747553,0.0,65292900.72703159,0.0 
 03/15  01:00:00,0.0,15.6,30.0,15.6,30.0,37239430.84076943,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4563390.566703948,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10664850.641941525,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,0.0,15.6,30.0,15.6,30.0,41805292.057916048,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4468143.289537566,83884160.668789,73008200.668789,10803960.0,72000.0,4846718.740934905,0.0,0.0,10098280.56501789,56946396.52165541,0.0,32618786.687207704,0.0,28988718.325957799,0.0 
 03/15  03:00:00,1647647.5731604647,15.6,30.0,15.6,30.0,44089163.451333228,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4421460.435798258,130314751.76435545,117379271.29548055,10803960.0,2131520.468874885,10896716.421590936,0.0,0.0,9821077.772798866,91555831.61047486,0.0,52174180.483659777,0.0,46373313.864080797,0.0 
 03/15  04:00:00,0.0,15.6,30.0,15.6,30.0,44610008.21610654,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4942305.200571572,138051305.63528023,127175345.63528022,10803960.0,72000.0,15548005.13271615,0.0,0.0,12056704.58120693,99196769.59551858,0.0,56053119.637513119,0.0,50135312.69527162,0.0 
 03/15  05:00:00,1647664.5311977454,21.0,24.0,19.0,26.0,57494897.95255062,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5400960.141728167,241620464.25982268,223282982.59380255,16205939.999999999,2131541.666020112,30698757.827692607,0.0,0.0,13612660.038062223,174160726.42316599,0.0,106752048.01804592,0.0,76730895.388141,0.0 
 03/15  06:00:00,4947520.990879547,21.0,24.0,19.0,26.0,115090352.5734665,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023510752717743196,5968693.938096526,245015447.6839466,190141343.5464357,48617819.99999999,6256284.137510892,6648327.678898677,3520383.922573343,3949278.255496243,15338787.194634092,148310247.96621988,0.0,92759073.9493965,0.0,64873390.999843809,0.0 
 03/15  07:00:00,16555876.469487688,21.0,24.0,19.0,26.0,104263402.27226931,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009400794171860633,5808543.629849626,269582576.900141,173188403.16834576,75627720.0,20766453.731795245,0.0,11370521.053810629,15797127.116159372,14816420.9803578,135086954.4713097,0.0,85060540.36807154,0.0,59348631.08625992,0.0 
 03/15  08:00:00,14893146.86591384,21.0,24.0,19.0,26.0,86272429.70078898,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008615978799860556,5817571.0591541,223614666.25554598,150906785.17367123,54019800.0,18688081.08187476,0.0,12598681.233043472,14480726.024907696,14839049.297547777,117707292.43546358,0.0,75273138.75057815,0.0,51756370.667906869,0.0 
 03/15  09:00:00,13224885.930268139,21.0,24.0,19.0,26.0,86404117.73626183,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070534877072286699,5949259.0961894509,186413298.27603928,115790703.8782557,54019800.0,16602794.397783565,0.0,16558665.266652808,11847867.029659942,15114635.160831903,90316749.02503945,0.0,60482509.405079107,0.0,39156456.60298185,0.0 
 03/15  10:00:00,9915637.725452526,21.0,24.0,19.0,26.0,104470248.9375706,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006265308100544065,6015390.298286396,208533119.30183319,77223246.83466785,118843560.0,12466312.467165349,0.0,29197367.665299223,10531386.460025935,14975442.26712643,60234132.53104092,0.0,46477618.67007016,0.0,23078730.84399212,0.0 
 03/15  11:00:00,13229791.633736432,21.0,24.0,19.0,26.0,108525538.45957783,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007048059623815033,10070679.81951087,217589397.3259791,55127010.914971489,145853460.00000004,16608926.411007606,0.0,43019104.48862533,11847854.2169151,17757547.03492021,42999068.513677749,0.0,36671012.44996455,0.0,15650273.046734054,0.0 
 03/15  12:00:00,11569841.146214506,21.0,24.0,19.0,26.0,105274614.48508008,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006267489225232597,6819755.845793692,180959945.6027866,36778398.01241248,129647519.99999999,14534027.590374137,0.0,54029897.13365181,10531417.678373229,18155110.10187927,28687150.44968174,0.0,26702957.852032387,0.0,11306409.580670245,0.0 
 03/15  13:00:00,9913211.622899283,21.0,24.0,19.0,26.0,104589835.93738048,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005483747530554908,6134977.298877832,150968143.55057178,25063283.654175417,113441580.0,12463279.896396343,0.0,55843151.21589361,9215008.011056371,15259530.650464639,19549361.25025682,0.0,22021163.31726954,0.0,6850414.916008081,0.0 
 03/15  14:00:00,8257283.76620705,21.0,24.0,19.0,26.0,86635824.59790775,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004699722325106787,6180965.960189143,119229360.7863112,33208231.5172214,75627720.0,10393409.26908979,0.0,44640257.93243688,7898577.188797827,15391367.049984742,25902420.583432694,0.0,26264902.68335007,0.0,8959734.883103278,0.0 
 03/15  15:00:00,8257125.45225094,21.0,24.0,19.0,26.0,86592092.56820184,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0047010401886718208,6137233.930481904,117786119.20640208,37167167.82601033,70225740.0,10393211.380391729,0.0,40299227.651899758,7898576.488502435,15094039.476703112,28990390.90428806,0.0,28811503.745139336,0.0,9501104.14216975,0.0 
 03/15  16:00:00,9908580.454838766,21.0,24.0,19.0,26.0,86315422.72168473,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004701888206380646,5860564.0839639459,125192861.16732389,31705670.121389759,81029700.0,12457491.045934139,0.0,42068796.19506823,7898577.170923557,13356760.812214069,24730422.694684015,0.0,26625199.706378774,0.0,7427439.9713258319,0.0 
 03/15  17:00:00,9915823.461592205,21.0,24.0,19.0,26.0,104323083.7470302,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062663032950028229,5868225.107744995,122934535.55944762,18634330.92650377,91833660.00000002,12466544.632943826,0.0,53291965.080812629,10531384.675275978,13430268.972447508,14534778.122672942,0.0,20437026.125053195,0.0,3419968.9806404605,0.0 
 03/15  18:00:00,16550537.415177774,21.0,24.0,19.0,26.0,106951073.2630598,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008617489388089799,5829514.621423411,146004086.79623888,33410646.755962865,91833660.00000002,20759780.040276,0.0,52464065.82302621,14480726.452386726,13520263.001552575,26060304.469651037,0.0,27468478.048270905,0.0,7914043.404401306,0.0 
 03/15  19:00:00,16554407.438690607,21.0,24.0,19.0,26.0,115385458.83060982,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009400165300747879,6263800.188190762,174266887.92159123,61668610.44352235,91833660.00000002,20764617.47806885,0.0,47617953.8323036,15797107.134747643,15759388.508037214,48101516.145947437,0.0,40178926.23670461,0.0,17244806.89226364,0.0 
 03/15  20:00:00,13230399.620137189,21.0,24.0,19.0,26.0,97301121.82242131,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007830908210312075,6179463.181571517,183356551.49432028,85717165.11470191,81029700.0,16609686.379618347,0.0,37941842.899035017,13164297.510864515,15589329.128114703,66859388.7894675,0.0,49738726.15755494,0.0,26442879.614933187,0.0 
 03/15  21:00:00,14893828.29249791,21.0,24.0,19.0,26.0,97060895.12025835,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008617637300634633,5939236.478621811,186153969.57845829,91837316.72948185,75627720.0,18688932.84897641,0.0,34415397.410964999,14480726.89814163,14583622.058782012,71633107.04899585,0.0,52439643.72369981,0.0,28515680.308317357,0.0 
 03/15  22:00:00,13228249.81839873,21.0,24.0,19.0,26.0,96673877.14706391,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070500319479119498,5552218.506994971,184212704.1036406,102781944.92531243,64823759.99999999,16606999.178328157,0.0,28373069.343443395,11847865.627884757,12979129.20079355,80169917.0417437,0.0,57648271.70093627,0.0,31843862.323828259,0.0 
 03/15  23:00:00,6602249.204251897,21.0,24.0,19.0,26.0,100946351.4544437,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003917381581746492,9824692.817507424,134885721.1109149,115757105.87185335,10803960.0,8324655.239061516,0.0,19757304.72319106,6582148.726182035,16634559.032899522,90290542.58004563,0.0,62269296.27357868,0.0,37343463.289488207,0.0 
 03/15  24:00:00,6600154.518158581,21.0,24.0,19.0,26.0,57911368.6085355,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031325891727472818,5817430.794580466,182886409.3727033,163760412.44168008,10803960.0,8322036.931023239,17690781.178198559,0.0,5265715.26433542,15263877.024135976,127733121.70451048,0.0,82285911.93405956,0.0,54769426.753471288,0.0 
 03/16  01:00:00,0.0,15.6,30.0,15.6,30.0,37390781.893133047,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4714741.619067556,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11180354.014072409,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,1647632.556362418,15.6,30.0,15.6,30.0,37289868.14305263,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4613827.868987145,12935461.698232755,0.0,10803960.0,2131501.6982327539,0.0,0.0,0.0,10691278.652603053,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,40423971.611595328,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3185546.492966827,0.0,4562384.844563009,55453833.98378964,44577873.98378965,10803960.0,72000.0,2560743.4865065959,0.0,0.0,10432364.342089406,34770741.707355927,0.0,13707814.686058769,0.0,24248473.51221227,0.0 
 03/16  04:00:00,1647649.4888921523,15.6,30.0,15.6,30.0,44727593.888814199,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5059890.873279234,102440611.2346939,89505128.37119976,10803960.0,2131522.8634941515,6227362.432169196,0.0,0.0,12453477.874598261,69814000.12953583,0.0,40709223.27789905,0.0,36096439.58890238,0.0 
 03/16  05:00:00,0.0,21.0,24.0,19.0,26.0,57599549.18835507,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5505611.377532629,190707342.60207967,174429402.6020797,16205939.999999999,72000.0,22312147.79334962,0.0,0.0,13887892.943568789,136054934.02962218,0.0,85916550.09769273,0.0,59460600.91495132,0.0 
 03/16  06:00:00,4947864.423405542,21.0,24.0,19.0,26.0,115200939.73782602,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002349853701150632,6079281.102457276,190294680.85893107,135420147.43889127,48617819.99999999,6256713.420039806,1823147.4946062803,7485712.7644550609,3944136.963237646,15586563.497341998,105627715.00233519,0.0,69759924.22031096,0.0,45190007.76504511,0.0 
 03/16  07:00:00,16553365.0174376,21.0,24.0,19.0,26.0,104390619.0956701,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009397888642912078,5935760.453253326,207701750.33240129,111310715.85622598,75627720.0,20763314.476175287,0.0,20717974.42679078,15776545.22079459,15045181.620321854,86822358.36785625,0.0,59403961.128280799,0.0,36740614.22259679,0.0 
 03/16  08:00:00,14893684.886078038,21.0,24.0,19.0,26.0,86429537.3590666,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008614822276999553,5974678.717432878,174366194.80826647,101657641.21392069,54019800.0,18688753.594345806,0.0,20090642.084568308,14461861.54168228,15029605.22082194,79292960.14685813,0.0,55006885.57913332,0.0,33608291.55074667,0.0 
 03/16  09:00:00,13228024.400187308,21.0,24.0,19.0,26.0,86512099.34341055,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070484480399470709,6057240.7033432149,160127777.26559735,89501259.85469812,54019800.0,16606717.410899219,0.0,20591228.035507867,11832431.455123263,15249751.089054602,69810982.68666454,0.0,50094712.18046362,0.0,29038487.489221999,0.0 
 03/16  10:00:00,11568230.340660407,21.0,24.0,19.0,26.0,104524259.15894291,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006266742909230616,6069400.519657271,203456327.49987234,70080753.37831524,118843560.0,14532014.121557087,0.0,30706831.469120858,10517666.609203589,15161733.48353887,54662987.63508588,0.0,44092403.23521661,0.0,19892801.382890274,0.0 
 03/16  11:00:00,11574499.855472833,21.0,24.0,19.0,26.0,108596735.92412727,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007047750231317519,10141877.284060626,205719350.68670015,45326039.82001838,145853460.00000004,14539850.86668174,0.0,44216964.62909879,11832388.297988266,18042029.262218734,35354311.05961434,0.0,33121592.776812909,0.0,11554935.265822482,0.0 
 03/16  12:00:00,11570018.818280641,21.0,24.0,19.0,26.0,105373599.38375308,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006264613035623571,6918740.744469561,167668467.3808146,23486697.704563068,129647519.99999999,14534249.676251552,0.0,53879619.678045067,10517697.08508233,18414621.05980389,18319624.209559196,0.0,22133292.370478754,0.0,5508548.822101221,0.0 
 03/16  13:00:00,9911213.549927164,21.0,24.0,19.0,26.0,104705175.49292657,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005482467628777465,6250316.854425207,138927331.65296556,13024969.300492675,113441580.0,12460782.35247286,0.0,53040600.87496122,9202967.424612973,15538913.12533173,10159476.054384288,0.0,16061724.056764571,0.0,3419968.9806404609,0.0 
 03/16  14:00:00,8257217.564191482,21.0,24.0,19.0,26.0,86729230.46514455,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004699511205976754,6274371.827426134,109271415.3003891,23250368.78225185,75627720.0,10393326.51813724,0.0,42486938.27290878,7888286.609203666,15634988.803616576,18135287.650156443,0.0,22855701.10618941,0.0,4601803.526987806,0.0 
 03/16  15:00:00,9908643.705592186,21.0,24.0,19.0,26.0,86622277.90399853,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004700525346910635,6167419.26627911,126008749.70320648,43325439.59532764,70225740.0,12457570.107878855,0.0,34905168.46060185,7888287.58670368,15248311.429310764,33793842.88435556,0.0,32706861.8558854,0.0,10409198.011491295,0.0 
 03/16  16:00:00,8257114.534456084,21.0,24.0,19.0,26.0,86299397.82485932,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004697809700931333,5844539.187142607,139637420.4568963,48214522.72348977,81029700.0,10393197.733406567,0.0,35065952.3723205,7888287.960095864,13435685.234601943,37607327.72432202,0.0,34701053.72879164,0.0,12228490.97855164,0.0 
 03/16  17:00:00,11570287.820464984,21.0,24.0,19.0,26.0,104302342.944139,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00626596089599494,5847484.304854145,139689862.71046413,33321616.787849055,91833660.00000002,14534585.922615065,0.0,46659153.23646072,10517677.734186385,13452627.495369129,25990861.09452226,0.0,27508764.883340546,0.0,7804313.194202464,0.0 
 03/16  18:00:00,14892024.530320047,21.0,24.0,19.0,26.0,106919015.28154019,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008613777454704697,5797456.639907509,155481116.2111406,44960778.02219391,91833660.00000002,18686678.18894668,0.0,46718939.432727668,14461861.541058755,13433543.84199507,35069406.857311259,0.0,32967123.881265504,0.0,11424499.95906645,0.0 
 03/16  19:00:00,16557231.054131173,21.0,24.0,19.0,26.0,115345486.90325347,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009397613252530584,6223828.260836972,184086510.8120942,71484703.88155577,91833660.00000002,20768146.930538425,0.0,43180388.389159787,15776576.682088059,15627036.169538442,55758069.0276135,0.0,44632710.626248,0.0,20447575.384386884,0.0 
 03/16  20:00:00,13232564.260593914,21.0,24.0,19.0,26.0,97255027.25481418,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007831331707275081,6133368.613963943,192793103.1350208,95151011.0060656,81029700.0,16612392.12895516,0.0,34197853.446142639,13147147.73887724,15433946.479221877,74217788.58473118,0.0,53974430.18336924,0.0,29565575.384382428,0.0 
 03/16  21:00:00,14896075.179568975,21.0,24.0,19.0,26.0,96978830.30772154,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008616607517154252,5857171.666086042,205423578.48460419,111104117.07996974,75627720.0,18691741.404634485,0.0,29882012.838050024,14461860.881674903,14421004.583315826,86661211.3223764,0.0,60784419.22701308,0.0,35199009.07838409,0.0 
 03/16  22:00:00,13230115.336520944,21.0,24.0,19.0,26.0,96560143.88494334,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007046172163380251,5438485.24487827,212887601.45105455,131454510.4192279,64823759.99999999,16609331.031826649,0.0,22965625.636481894,11832402.454405832,12780199.26642628,102534518.12699777,0.0,69915457.29217775,0.0,41941277.81784041,0.0 
 03/16  23:00:00,6603162.104537092,21.0,24.0,19.0,26.0,100874742.62106104,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003918618937443852,9753083.98412353,168696216.6196932,149566460.2768823,10803960.0,8325796.342810903,0.0,13898737.014303379,6573573.765176043,16429152.912596159,116661839.01596818,0.0,76678526.13465671,0.0,49305529.86433297,0.0 
 03/16  24:00:00,6601027.538801128,21.0,24.0,19.0,26.0,57793069.341578889,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00313020530117234,5699131.527626232,223065077.90526138,203937989.71909816,10803960.0,8323128.186163215,27281629.29376839,0.0,5258844.337947333,15012800.542745606,159071631.98089657,0.0,99165731.87755662,0.0,69228117.08636159,0.0 
 03/17  01:00:00,1647548.3033643426,15.6,30.0,15.6,30.0,37243745.9024992,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4567705.628433713,12935356.383979314,0.0,10803960.0,2131396.3839793128,0.0,0.0,0.0,10690290.548564876,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,0.0,15.6,30.0,15.6,30.0,41818592.95209336,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4481444.183714888,76626560.86744482,65750600.86744481,10803960.0,72000.0,3824260.7002564279,0.0,0.0,10175901.942256663,51285468.67660695,0.0,29618039.201471308,0.0,26328537.96664592,0.0 
 03/17  03:00:00,0.0,15.6,30.0,15.6,30.0,41796970.06855387,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4459821.300175398,78093355.27511204,67217395.27511204,10803960.0,72000.0,5225879.536487476,0.0,0.0,10049465.255462658,52429568.314587388,0.0,30208024.85180614,0.0,26882651.954292068,0.0 
 03/17  04:00:00,1647639.8453664657,15.6,30.0,15.6,30.0,46503212.955965239,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6835509.940430265,118713997.60383672,105778526.79452142,10803960.0,2131510.809315292,10011908.44886464,0.0,0.0,20152507.658291557,82507250.8997267,0.0,47349315.6663985,0.0,42149597.970594007,0.0 
 03/17  05:00:00,0.0,21.0,24.0,19.0,26.0,59324108.983038108,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7230171.172215665,216498856.85624237,200220916.85624237,16205939.999999999,72000.0,27274018.405814094,0.0,0.0,21441230.160061666,156172315.14786906,0.0,97031245.0497767,0.0,68463287.08111327,0.0 
 03/17  06:00:00,4948492.67077713,21.0,24.0,19.0,26.0,115923969.71884746,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023486450490203174,6802311.083479917,218650755.1205852,163775436.40620069,48617819.99999999,6257498.71438453,4536210.429322066,5319846.407153158,3938832.801015053,18915437.20462829,127744840.39683654,0.0,81715526.58836597,0.0,55351530.791490908,0.0 
 03/17  07:00:00,16555184.74745769,21.0,24.0,19.0,26.0,104275095.7648715,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00939453347659401,5820237.122458063,241313703.85705377,144920394.7614239,75627720.0,20765589.095629865,0.0,15523249.992699145,15755341.401322943,14883754.187146977,113037907.91391063,0.0,73354936.09662429,0.0,49005188.800306979,0.0 
 03/17  08:00:00,14895263.644448374,21.0,24.0,19.0,26.0,86294274.50461969,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008613605348706869,5839415.862987177,209610825.69742153,136900298.69247986,54019800.0,18690727.004941666,0.0,14732894.961264486,14442425.802296376,14895137.133603178,106782232.98013431,0.0,69695678.16604094,0.0,46408771.797113019,0.0 
 03/17  09:00:00,13229300.882293225,21.0,24.0,19.0,26.0,86362923.2257383,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007045137227300494,5908064.585674273,199284555.01184923,128656442.02853021,54019800.0,16608312.98331902,0.0,14426991.090677878,11816514.90436421,15109755.426000059,100352024.7822536,0.0,66591919.40802441,0.0,43082322.35725,0.0 
 03/17  10:00:00,11569254.051482939,21.0,24.0,19.0,26.0,104337006.46646045,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062646201868213039,5882147.827176923,252886219.9982645,119509366.26240908,118843560.0,14533293.735855414,0.0,22575774.751871729,10503556.033439806,14981009.376306555,93217305.68467908,0.0,65197613.3758518,0.0,37341909.29184747,0.0 
 03/17  11:00:00,11572851.937597437,21.0,24.0,19.0,26.0,108474547.55653572,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007048055364759778,10019688.916468785,260433547.4627121,100042296.45437062,145853460.00000004,14537791.008341469,0.0,34665045.86612189,11816491.074871084,17818551.056667687,78032991.2344091,0.0,56810671.36830068,0.0,30544536.849129868,0.0 
 03/17  12:00:00,11570876.232493619,21.0,24.0,19.0,26.0,105121785.26860751,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006262414229213556,6666926.629326213,231875630.681172,87692789.25744805,129647519.99999999,14535321.423723946,0.0,43603458.26907529,10503548.334657908,18136415.70366977,68400375.62080948,0.0,49462051.316949989,0.0,28260541.286879679,0.0 
 03/17  13:00:00,9911884.297122866,21.0,24.0,19.0,26.0,104401311.71604574,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005480533875752507,5946453.077546313,213039602.30497314,87136401.53438132,113441580.0,12461620.770591816,0.0,43189720.27927923,9190613.945501233,15225577.68685189,67966393.19681743,0.0,49270259.241136398,0.0,28018350.938702104,0.0 
 03/17  14:00:00,8257736.0425780699,21.0,24.0,19.0,26.0,86413381.32081837,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004698994665046204,5958522.683100475,190870559.38427908,104848864.78043026,75627720.0,10393974.603848797,0.0,30168361.55187932,7877686.582614365,15328397.546365578,81782114.52873561,0.0,57366373.13459181,0.0,33737958.37716428,0.0 
 03/17  15:00:00,9909192.899214173,21.0,24.0,19.0,26.0,86342014.5367706,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004698035289548382,5887155.89905366,199022237.9344597,116338241.347552,70225740.0,12458256.586907674,0.0,24936405.433495057,7877685.853613637,15018675.604413029,90743828.25109056,0.0,62656836.633964847,0.0,37409208.600146289,0.0 
 03/17  16:00:00,8255766.3032661289,21.0,24.0,19.0,26.0,86028409.68020872,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004696776183883042,5573551.042493034,211653394.9499661,120232182.4736362,81029700.0,10391512.47632992,0.0,25461958.227038966,7877686.382507064,13247240.621692952,93781102.32943623,0.0,64207932.05954872,0.0,38895387.25290814,0.0 
 03/17  17:00:00,11568494.688792682,21.0,24.0,19.0,26.0,104017543.452904,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006264101882910168,5562684.813621005,217865853.80669064,111499849.25622493,91833660.00000002,14532344.550465672,0.0,36019959.78203222,10503547.951870747,13294709.837240892,86969882.41985545,0.0,59863897.54172563,0.0,36428201.86115183,0.0 
 03/17  18:00:00,14892483.666967944,21.0,24.0,19.0,26.0,106681078.80418194,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008611816128775822,5559520.162551222,236539242.7826333,126018330.68374387,91833660.00000002,18687252.098889408,0.0,35302358.90516528,14442425.916751598,13320490.24863265,98294297.93332023,0.0,66740538.78375463,0.0,40875976.132585499,0.0 
 03/17  19:00:00,16557641.181514148,21.0,24.0,19.0,26.0,114672254.4289996,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009395405412731971,5550595.786585295,255424844.27738119,142822524.69732116,91833660.00000002,20768659.580059988,0.0,32218589.030285557,15755374.272527595,13269095.64152643,111401569.2639105,0.0,74565238.09053797,0.0,46158548.15639357,0.0 
 03/17  20:00:00,13232780.992780857,21.0,24.0,19.0,26.0,96662219.7062517,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007829577525440173,5540561.065403238,257967250.57609055,160324887.53703148,81029700.0,16612663.039059082,0.0,23787505.806437199,13129479.38187685,13211324.809482012,125053412.27888455,0.0,81307579.35620848,0.0,53068049.90569716,0.0 
 03/17  21:00:00,14893057.924464826,21.0,24.0,19.0,26.0,96541985.49821167,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008614383514749483,5420326.856578374,260537764.25495578,166222074.34778715,75627720.0,18687969.90716862,0.0,20677612.535126844,14442424.363393318,12688565.444030339,129653217.99127399,0.0,83858049.34435229,0.0,55117385.629942569,0.0 
 03/17  22:00:00,13230118.003583549,21.0,24.0,19.0,26.0,96537543.5104601,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007044212930698688,5415884.870396994,265103152.51240883,183670058.14681707,64823759.99999999,16609334.365591776,0.0,14125063.940196705,11816498.360972751,12662493.816176549,143262645.3545173,0.0,91726032.95128003,0.0,60858829.38625843,0.0 
 03/17  23:00:00,6603135.398261029,21.0,24.0,19.0,26.0,100856963.57857372,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003917549631012553,9735304.941637278,219469250.21976383,200339527.25916589,10803960.0,8325762.960597926,2935897.0388599226,8284963.452681961,6564739.59589685,16322478.657678655,156264831.2621494,0.0,97854634.69346582,0.0,67732413.55170486,0.0 
 03/17  24:00:00,6600978.116353803,21.0,24.0,19.0,26.0,57784320.765324849,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003129418238028693,5690382.951372985,282513909.8742961,263386883.46502234,10803960.0,8323066.40927382,41772285.338704619,0.0,5251777.4303843709,14953857.426856542,205441769.1027174,0.0,123768473.93898213,0.0,90995512.14675698,0.0 
 03/18  01:00:00,1647610.958744355,15.6,30.0,15.6,30.0,42825697.82301478,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5659917.457380053,0.0,4489740.091569234,132514326.86541599,119578892.16369462,10803960.0,2131474.701721361,9891226.225968417,0.0,0.0,10230135.74222451,93271535.8876818,0.0,52717766.994835849,0.0,46213686.34682263,0.0 
