Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/18  02:00:00,0.0,15.6,30.0,15.6,30.0,44064306.53477204,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4396603.5192370689,171850996.73852829,160975036.73852829,10803960.0,72000.0,19887608.894469624,0.0,0.0,9675761.77986479,125560528.65605206,0.0,70164950.84544362,0.0,62387240.54787431,0.0 
 03/18  03:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41723592.40562485,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4386443.637246378,126549510.71437982,115673550.71437982,10803960.0,72000.0,17720764.858374064,0.0,0.0,9615402.070228698,90225369.55721627,0.0,50301074.16649516,0.0,44585403.88223162,0.0 
 03/18  04:00:00,1647652.7567547528,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44493151.39953427,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4825448.383999301,190366086.97461165,177430600.02636657,10803960.0,2131526.948245056,30033015.300102325,0.0,0.0,11362243.27901252,138395868.02056594,0.0,77094549.46750652,0.0,68292981.2903248,0.0 
 03/18  05:00:00,0.0,21.0,24.0,19.0,26.0,57487409.615892369,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5393471.80506991,293654919.0023812,277376979.0023812,16205939.999999999,72000.0,41280005.44686994,0.0,0.0,13570364.435659999,216354043.62185738,0.0,129628520.64776345,0.0,96047739.957116,0.0 
 03/18  06:00:00,4948443.846047489,21.0,24.0,19.0,26.0,115071849.17688765,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023480266771276016,5950190.541520737,298646536.5013024,243771278.81667436,48617819.99999999,6257437.684628093,14138930.965876125,192999.1340040753,3933379.281124349,15230737.131656163,190141597.47700597,0.0,115642730.96850197,0.0,83821083.49152589,0.0 
 03/18  07:00:00,4947784.333892778,21.0,24.0,19.0,26.0,104236824.42164949,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023474637479724768,5781965.786283124,298781505.96010759,216897172.6500631,75627720.0,6256613.310044459,4320427.913939959,4286592.162299991,3933381.674123713,14663382.617616944,169179794.6670492,0.0,103279920.43668527,0.0,75222091.21338453,0.0 
 03/18  08:00:00,4948083.671005067,21.0,24.0,19.0,26.0,86238629.75960234,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002348126516093736,5783771.124235317,252512722.26183708,192235934.78748713,54019800.0,6256987.474349919,3057510.898714642,4392132.757004576,3933382.4888789069,14673771.924130282,149944029.13423998,0.0,92436863.53507501,0.0,66829382.58218576,0.0 
 03/18  09:00:00,13232751.723750148,21.0,24.0,19.0,26.0,86285402.14483625,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0078276687770019,5830543.503989685,232302239.26243825,161669812.80897478,54019800.0,16612626.453463458,186779.7009379574,8032657.724880253,13111297.652107515,14951950.60488611,126102453.99100034,0.0,79458704.45122445,0.0,55965966.52279699,0.0 
 03/18  10:00:00,13227965.813922018,21.0,24.0,19.0,26.0,104293259.57873364,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007044678255138901,5838400.938670077,261669056.33931674,126218852.15986245,118843560.0,16606644.179454264,0.0,20415037.148453434,11800163.994171884,14823253.230803466,98450704.68469271,0.0,66957828.41436095,0.0,40815093.25335225,0.0 
 03/18  11:00:00,13232496.195978297,21.0,24.0,19.0,26.0,108463044.75090854,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00782750118402641,10008186.110062156,254360002.95750533,91894235.90770868,145853460.00000004,16612307.049796634,0.0,34778198.49461428,13111297.689905683,17643781.428227914,71677504.00801277,0.0,52447662.4514146,0.0,28552058.53961955,0.0 
 03/18  12:00:00,14891488.908914514,21.0,24.0,19.0,26.0,105177500.6294489,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007830473815420366,6722641.988599535,213994424.06688858,65660895.392021398,129647519.99999999,18686008.67486719,0.0,44179485.033971238,13111297.494288827,17969830.589568944,51215498.40577669,0.0,40515950.4201103,0.0,20021764.968687156,0.0 
 03/18  13:00:00,11576298.07377518,21.0,24.0,19.0,26.0,104484774.44157756,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007041927321831058,6029915.801516736,182859470.12070627,54875791.52370794,113441580.0,14542098.596998292,0.0,45848620.79286603,11800143.569333176,15048297.651645029,42803117.3884922,0.0,36329065.46767402,0.0,15796268.903839719,0.0 
 03/18  14:00:00,11569080.37891689,21.0,24.0,19.0,26.0,86535740.79068908,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006261711671886737,6080882.15140848,147237752.35731287,57076955.70805443,75627720.0,14533076.649258446,0.0,38048241.64985575,10488998.036941125,15172109.164728485,44520025.45228246,0.0,36939230.09597717,0.0,16903012.339326439,0.0 
 03/18  15:00:00,11569517.438345707,21.0,24.0,19.0,26.0,86517066.28500971,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006262565195207076,6062207.645728266,136269020.11997978,51509657.1567799,70225740.0,14533622.963199864,0.0,37569205.152812298,10489019.480603159,14913905.95755196,40177532.582288328,0.0,34276337.05950552,0.0,15223412.505804217,0.0 
 03/18  16:00:00,9912751.920118966,21.0,24.0,19.0,26.0,86231261.53584473,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005479484473343987,5776402.897346364,142940505.99783407,49448100.719032589,81029700.0,12462705.278801486,0.0,37927027.585883129,9177908.342391167,13160702.98180985,38569518.56084541,0.0,33814461.16859645,0.0,14077274.375269654,0.0 
 03/18  17:00:00,11570047.960512139,21.0,24.0,19.0,26.0,104215886.46241184,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006263628473527988,5761027.823129324,155460815.582683,49092869.479331817,91833660.00000002,14534286.103351167,0.0,42792484.29007818,10488995.96671686,13206665.917455722,38292438.193878818,0.0,34950965.5428202,0.0,12663689.634079976,0.0 
 03/18  18:00:00,14894471.526214879,21.0,24.0,19.0,26.0,106841931.98851748,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008609189078156622,5720373.346889394,168267081.5075985,57743684.631700348,91833660.00000002,18689736.875898154,0.0,45880594.48908987,14422426.46906982,13261135.558361229,45040074.01272628,0.0,37875879.89230229,0.0,16486411.103444754,0.0 
 03/18  19:00:00,14893465.996565227,21.0,24.0,19.0,26.0,115318105.66689903,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00860921238886557,6196447.025270912,183055497.0846536,72533357.09701798,91833660.00000002,18688479.98763561,0.0,43178791.689538348,14422426.988499884,15496261.76926609,56576018.53567402,0.0,44657363.94757121,0.0,21240871.571123825,0.0 
 03/18  20:00:00,13233824.622435179,21.0,24.0,19.0,26.0,97255950.53561877,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007828662775289507,6134291.894771203,187063944.92183955,89420277.37041381,81029700.0,16613967.551425688,0.0,34838511.29808588,13111297.629086838,15329203.42515893,69747816.34892279,0.0,51228382.43209073,0.0,27841650.899852739,0.0 
 03/18  21:00:00,14894065.225368005,21.0,24.0,19.0,26.0,97033087.33274828,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008612432007893393,5911428.691116956,186153760.47461409,91836811.46515794,75627720.0,18689229.00945615,0.0,32141892.83759337,14422426.227806649,14358053.126984396,71632712.9428232,0.0,52395931.102404687,0.0,28558998.82343907,0.0 
 03/18  22:00:00,11569803.558970167,21.0,24.0,19.0,26.0,96682919.54431047,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006260179847933426,5561260.905031383,172344561.30301143,92986820.69580306,64823759.99999999,14533980.607208353,0.0,27519413.02784338,10488962.621988846,12782893.254741528,72529720.14272639,0.0,53416180.234001059,0.0,28435756.891745487,0.0 
 03/18  23:00:00,9908242.96463081,21.0,24.0,19.0,26.0,100938393.89259456,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004698131391205219,9816735.254877542,127607669.18885508,104346639.99769295,10803960.0,12457069.191162132,0.0,19667175.259982613,7866776.375252179,16467045.437120235,81390379.1982005,0.0,57483650.56432263,0.0,33228945.61689896,0.0 
 03/18  24:00:00,4950816.287402532,21.0,24.0,19.0,26.0,57924634.92772251,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031284000723889205,5830697.113771671,169506580.503617,152442217.32344759,10803960.0,6260403.18016944,16339593.928992987,0.0,5244493.523944249,15113612.866877277,118904929.5122891,0.0,77563897.86146245,0.0,50663248.633848678,0.0 
 03/19  01:00:00,1647625.8570441814,15.6,30.0,15.6,30.0,37416867.5022535,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4740827.228188011,12935453.324243522,0.0,10803960.0,2131493.3242435215,0.0,0.0,0.0,11052495.59461588,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  02:00:00,0.0,15.6,30.0,15.6,30.0,37329500.069964218,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4653459.795898725,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10593958.786458418,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  03:00:00,0.0,15.6,30.0,15.6,30.0,37304888.09398735,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4628847.819921868,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10421266.093888998,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  04:00:00,1647642.8140460775,15.6,30.0,15.6,30.0,38689977.61265251,0.0,0.0,4009240.274065489,10666800.0,18000000.0,854992.2458103346,0.0,5158945.092776689,24208202.33138774,11272727.811293196,10803960.0,2131514.5200945429,627638.822603577,0.0,0.0,12596281.677650746,8792727.692808692,0.0,0.0,0.0,9647719.937968832,0.0 
 03/19  05:00:00,0.0,21.0,24.0,19.0,26.0,57701812.69022285,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5607874.87940041,161782415.79177583,145504475.79177583,16205939.999999999,72000.0,18961902.45258624,0.0,0.0,13912319.789244455,113493491.11758515,0.0,73809449.39228702,0.0,49006258.70831944,0.0 
 03/19  06:00:00,4947742.405967325,21.0,24.0,19.0,26.0,115315017.12456082,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00234701302828324,6193358.489194909,161363233.3263739,106488852.4252439,48617819.99999999,6256560.901130021,688907.1849883214,9078967.70358213,3927766.618983871,15660361.99643929,83061304.89169024,0.0,57895293.29325791,0.0,34488228.58145387,0.0 
 03/19  07:00:00,4948025.543174327,21.0,24.0,19.0,26.0,104509436.03905519,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023465491930558864,6054577.403689749,169437270.15444017,87552635.33850289,75627720.0,6256914.815937301,0.0,20696549.264334106,3927778.34708091,15181559.214965843,68291055.56403226,0.0,49528321.85671235,0.0,28084950.69034064,0.0 
 03/19  08:00:00,4948309.1744475369,21.0,24.0,19.0,26.0,86567005.82815404,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023472865860263,6112147.1927878609,135397546.10546858,75120476.75715293,54019800.0,6257269.348315646,0.0,19736164.59520967,3927771.706072804,15200021.653605864,58593971.87057929,0.0,44038368.47726096,0.0,23877820.37633971,0.0 
 03/19  09:00:00,4947639.17262537,21.0,24.0,19.0,26.0,86669093.80064155,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002347908949754677,6214235.165274743,115632710.28502688,55356478.4231309,54019800.0,6256431.86189597,0.0,22982253.523667538,3927776.0499001315,15439670.114651505,43178053.170042108,0.0,35426064.566060069,0.0,17074205.587003605,0.0 
 03/19  10:00:00,13231418.373592021,21.0,24.0,19.0,26.0,104705642.60777079,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00782453727993595,6250783.966927344,164951812.5040642,29497292.70673982,118843560.0,16610959.797324378,0.0,34393535.85689145,13092608.02947874,15359068.017443616,23007888.311257066,0.0,27035015.12694489,0.0,5295090.167332992,0.0 
 03/19  11:00:00,13235530.106902108,21.0,24.0,19.0,26.0,108785058.23059908,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007828955651295145,10330199.589751235,174021797.4228475,11552238.05620462,145853460.00000004,16616099.366642856,0.0,42908226.33056538,13092607.822053034,18433261.675230046,9010745.683839603,0.0,14912993.686220037,0.0,3419968.9806404605,0.0 
 03/19  12:00:00,11570485.652013815,21.0,24.0,19.0,26.0,105838556.11527893,0.0,52411.72147378394,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006258549116509071,7331285.754527709,144427089.32090155,244736.1135328657,129647519.99999999,14534833.2073687,0.0,44404315.72046666,10474046.250867907,19279923.770394796,190894.1685556353,225623.84438190313,6093142.170935957,225623.84438190313,3419968.9806404605,0.0 
 03/19  13:00:00,11569878.281981919,21.0,24.0,19.0,26.0,105170696.99075204,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062589314208085469,6715838.351474215,127975654.00920445,0.0,113441580.0,14534074.009204451,0.0,39911621.1222053,10474065.955911797,16832768.101577574,0.0,0.0,5902248.002380333,0.0,3419968.980640457,0.0 
 03/19  14:00:00,8256807.452380632,21.0,24.0,19.0,26.0,87245007.72549567,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046956478283577949,6790149.08778113,86181666.55538512,161132.66730465397,75627720.0,10392813.888080467,0.0,34002352.79522431,7855564.660535891,17050244.55418138,125683.48049763008,0.0,6027931.48287795,0.0,3419968.980640457,0.0 
 03/19  15:00:00,8256487.352377109,21.0,24.0,19.0,26.0,87208501.38299658,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004697364959167085,6753642.745280312,80618153.77065239,0.0,70225740.0,10392413.770652395,0.0,33113288.03117904,7855563.41459118,16768862.57423988,0.0,0.0,5902248.002380322,0.0,3419968.98064046,0.0 
 03/19  16:00:00,9909686.94294575,21.0,24.0,19.0,26.0,86973892.46813978,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004694197821826517,6519033.830426687,93488574.12987879,0.0,81029700.0,12458874.129878805,0.0,30466914.4140696,7855564.340381101,15068088.34962435,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 03/19  17:00:00,9916668.932038105,21.0,24.0,19.0,26.0,105019642.6843776,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006261761592985089,6564784.045096942,104301261.45099008,0.0,91833660.00000002,12467601.450990066,0.0,33554844.9978172,10474075.349831487,15363970.915578083,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 03/19  18:00:00,14886310.41168966,21.0,24.0,19.0,26.0,107577287.77343618,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.007822410172576129,6455729.132594873,110883114.59917417,369918.92327004988,91833660.00000002,18679535.675904104,0.0,41769243.85814637,13092608.001114645,15239785.971724084,288536.76015063896,0.0,6190784.76253095,0.0,3419968.980640463,0.0 
 03/19  19:00:00,13233048.327351869,21.0,24.0,19.0,26.0,115940047.24628057,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007825662653202658,6818388.60543602,109460590.898858,1013933.6979125748,91833660.00000002,16612997.200945402,0.0,48318175.18848501,13092607.915377584,17011582.53034407,790868.2843718083,0.0,6693116.286752131,0.0,3419968.9806404637,0.0 
 03/19  20:00:00,11569358.862231547,21.0,24.0,19.0,26.0,97728573.81285113,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006259912544821916,6606915.173572335,105130982.39552033,9567857.648709899,81029700.0,14533424.746810444,0.0,46896125.28173402,10474057.460508615,16353156.620454647,7462928.965993721,0.0,13365176.9683741,0.0,3419968.980640457,0.0 
 03/19  21:00:00,13234681.991647689,21.0,24.0,19.0,26.0,97330412.61055437,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00782755167502637,6208753.96970791,117869668.72041206,25626909.477763494,75627720.0,16615039.242648565,0.0,46380444.15584647,13092607.851524424,14961487.78366483,19988989.39265552,0.0,24790984.80928529,0.0,4520221.566391116,0.0 
 03/19  22:00:00,11571118.666905737,21.0,24.0,19.0,26.0,96860955.02139376,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006259121259690767,5739296.3821157389,125065700.04730729,45706315.586306277,64823759.99999999,14535624.461001,0.0,39608583.58074184,10474029.986541445,13080096.353501512,35650926.1573189,0.0,34702046.22453728,0.0,10271096.915802231,0.0 
 03/19  23:00:00,6599556.112923764,21.0,24.0,19.0,26.0,101011588.07934007,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003129357550015681,9889929.443191832,88946026.09576151,69820777.15711835,10803960.0,8321288.938643156,0.0,28914556.998680746,5237043.19143573,16659029.347005977,54460206.18255231,0.0,43727896.902395177,0.0,20054526.263179155,0.0 
 03/19  24:00:00,6601998.345647986,21.0,24.0,19.0,26.0,57973790.25832186,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003912904881309758,5879852.443586511,150829203.25199206,131700901.58024794,10803960.0,8324341.67174411,10844774.698604862,2500630.3253521306,6546303.971319005,15178437.93231269,102726703.23259339,0.0,69713156.33269429,0.0,42335763.88291931,0.0 
 03/20  01:00:00,1647599.258591803,15.6,30.0,15.6,30.0,37466750.464867379,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4790710.190801886,12935420.076807598,0.0,10803960.0,2131460.0768075978,0.0,0.0,0.0,11303606.304025442,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  02:00:00,0.0,15.6,30.0,15.6,30.0,37374232.90813392,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4698192.63406843,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10860184.10161452,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  03:00:00,1647616.3179491608,15.6,30.0,15.6,30.0,37296523.17248158,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4620482.898416096,12935441.400600523,0.0,10803960.0,2131481.4006005229,0.0,0.0,0.0,10574315.971500479,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  04:00:00,0.0,15.6,30.0,15.6,30.0,41647677.42825168,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,5048309.66054629,65470449.15346635,54594489.153466347,10803960.0,72000.0,3433892.082659412,0.0,0.0,12479042.497930453,42583701.53970375,0.0,21590443.71383866,0.0,24916585.317078264,0.0 
 03/20  05:00:00,0.0,21.0,24.0,19.0,26.0,57530756.193910557,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5436818.383088118,198622570.1008225,182344630.1008225,16205939.999999999,72000.0,21326810.792807364,0.0,0.0,13703538.761641873,142228811.47864155,0.0,89552468.38668172,0.0,61998560.07498025,0.0 
 03/20  06:00:00,4948094.874573435,21.0,24.0,19.0,26.0,115124178.4923233,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023454042375844837,6002519.856958998,201953666.05919398,147078844.58064879,48617819.99999999,6257001.478545205,2201846.1730281135,8032624.597716486,3922011.3854681046,15417679.528934882,114721498.77290604,0.0,75102172.46187723,0.0,48941543.29404861,0.0 
 03/20  07:00:00,16556490.027883737,21.0,24.0,19.0,26.0,104346125.70431173,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009386789589076203,5891267.061906044,211111688.16606168,114716747.50079346,75627720.0,20767220.665268214,0.0,21956040.27151401,15688098.614838534,14906352.559017932,89479063.05061889,0.0,61196075.61560177,0.0,37605204.4180386,0.0 
 03/20  08:00:00,14892869.434981088,21.0,24.0,19.0,26.0,86425426.26541834,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008606800882954008,5970567.623792647,168151157.07902969,95443622.77925445,54019800.0,18687734.299775237,0.0,22358977.67218052,14380754.538163512,14932554.116705489,74446025.76781847,0.0,52625828.30175404,0.0,31142414.44908525,0.0 
 03/20  09:00:00,13229609.591422556,21.0,24.0,19.0,26.0,86503096.55189407,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007038581797749854,6048237.911836602,154795179.7983413,84166680.93591735,54019800.0,16608698.862423957,0.0,23176779.78752186,11766045.0333854,15153879.029065645,65650011.13001552,0.0,47793562.26862274,0.0,27178665.844413677,0.0 
 03/20  10:00:00,11569262.93421796,21.0,24.0,19.0,26.0,104490707.39728548,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006259485090015678,6035848.758007108,203330039.5015976,69953174.66253367,118843560.0,14533304.839063947,0.0,32764215.02390586,10458709.716310407,15029659.206058644,54563476.23677626,0.0,44013383.02572953,0.0,19872310.19406852,0.0 
 03/20  11:00:00,11572577.7074191,21.0,24.0,19.0,26.0,108540152.99422106,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007041934072384315,10085294.354160238,214062900.7800991,53671992.55298984,145853460.00000004,14537448.227109202,0.0,45484694.11366356,11766030.359407738,17851604.89281641,41864154.19133209,0.0,36591029.44703996,0.0,14595341.727312465,0.0 
 03/20  12:00:00,11570348.918335729,21.0,24.0,19.0,26.0,105266641.72400013,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006257222903956865,6811783.084724007,185487184.8139603,41305002.520452957,129647519.99999999,14534662.29350739,0.0,55151153.07554621,10458714.132168226,18245886.147310117,32217901.965953307,0.0,29040487.461135217,0.0,12499631.487839137,0.0 
 03/20  13:00:00,9911249.27062858,21.0,24.0,19.0,26.0,104529229.28935868,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00547629500925548,6074370.650863493,171633830.584103,45731423.58159885,113441580.0,12460827.002504174,0.0,54173726.9565085,9151358.45976647,15333634.72204531,35670510.3936471,0.0,31124073.458483124,0.0,13868653.91818498,0.0 
 03/20  14:00:00,8257065.828401694,21.0,24.0,19.0,26.0,86520865.48813601,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004694274313892061,6066006.850422842,154470349.7679624,68449492.91597098,75627720.0,10393136.851991388,0.0,40391849.774141419,7844047.751093797,15411726.942426529,53390604.474457379,0.0,41491102.53180834,0.0,21221718.925670059,0.0 
 03/20  15:00:00,9908239.720801363,21.0,24.0,19.0,26.0,86443775.06307823,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004696139684982037,5988916.425363198,163770291.44371606,81087486.30726396,70225740.0,12457065.136452102,0.0,34062086.369442988,7844047.660655804,15064155.376371038,63248239.31966589,0.0,47755431.10810678,0.0,24815025.19458065,0.0 
 03/20  16:00:00,8256580.758051358,21.0,24.0,19.0,26.0,86090013.63101085,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00469241081443619,5635154.993299535,187894901.21944274,96472670.6939083,81029700.0,10392530.525534422,0.0,32445510.927357884,7844049.05461205,13262026.007864755,75248683.14124848,0.0,54384579.07136658,0.0,30186321.05290342,0.0 
 03/20  17:00:00,9916793.905164596,21.0,24.0,19.0,26.0,104072186.93222443,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006260284221635178,5617328.292945235,195190405.45130367,90888987.78686342,91833660.00000002,12467757.664440239,0.0,42304382.02697515,10458717.199447647,13320775.669383822,70893410.47375347,0.0,51337944.89699971,0.0,28877682.5597746,0.0 
 03/20  18:00:00,16551275.718969422,21.0,24.0,19.0,26.0,106711247.38348633,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008604161308892489,5589688.741863264,213176952.41324706,100582589.51070613,91833660.00000002,20760702.90254091,0.0,41827102.41928284,14380756.962530904,13369478.007773729,78454419.81835078,0.0,56191899.66572311,0.0,31584737.135648654,0.0 
 03/20  19:00:00,16554243.852278287,21.0,24.0,19.0,26.0,115205635.7303282,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009388318790791425,6083977.087920992,231952082.2312618,119354009.23233645,91833660.00000002,20764412.998925318,0.0,38510416.0901947,15688058.565928605,15574984.40292153,93096127.20122244,0.0,64708640.30039012,0.0,37709703.88385322,0.0 
 03/20  20:00:00,13229686.650998414,21.0,24.0,19.0,26.0,97166608.30376354,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007820422641534392,6044949.662924204,233493560.93962015,135855065.75455026,81029700.0,16608795.185069886,0.0,29893588.642533557,13073415.894703357,15399257.427174164,105966951.28854919,0.0,71046173.3604336,0.0,44242994.911136,0.0 
 03/20  21:00:00,14892298.252194617,21.0,24.0,19.0,26.0,96937777.15621579,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008605580408694339,5816118.514591315,237507716.53838844,143192976.20357717,75627720.0,18687020.334811268,0.0,26258970.848544096,14380755.253187918,14419358.902061079,111690521.43879019,0.0,74249347.8424433,0.0,46763390.57936814,0.0 
 03/20  22:00:00,13226368.174913675,21.0,24.0,19.0,26.0,96563475.87142299,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007042549030145718,5441817.231361544,233521489.5873809,152093082.41887314,64823759.99999999,16604647.168507776,0.0,20558896.03478627,11766074.091538558,12814721.196348932,118632604.28672102,0.0,78571240.08185575,0.0,49383581.187887299,0.0 
 03/20  23:00:00,6601155.157817894,21.0,24.0,19.0,26.0,100881882.58975584,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039098520141434178,9760223.952827104,185457471.82395465,166330224.11704106,10803960.0,8323287.706913601,0.0,11939370.995681422,6536707.956205394,16471992.724817602,129737574.81129201,0.0,83663744.29560174,0.0,55396047.49871152,0.0 
 03/20  24:00:00,6598961.197520402,21.0,24.0,19.0,26.0,57803998.766406048,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00313045376251489,5710060.952453146,246845381.37408085,227720876.065611,10803960.0,8320545.308469793,32390949.090330125,0.0,5229366.306573223,15071042.141984636,177622283.33117665,0.0,109012322.56663801,0.0,77932177.74756029,0.0 
 03/21  01:00:00,0.0,15.6,30.0,15.6,30.0,42085833.598645728,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4871903.065933865,0.0,4537890.258646371,92348883.69805536,81472923.69805536,10803960.0,72000.0,3058656.441473942,53514.19208412772,0.0,10514060.973947153,63548880.48448318,0.0,37680486.975946549,0.0,30740296.57156073,0.0 
 03/21  02:00:00,1647642.8894111757,15.6,30.0,15.6,30.0,44105174.592449989,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4437471.576915018,139129447.93922306,126193973.3249239,10803960.0,2131514.6142991317,11128812.341897363,0.0,0.0,9915980.881226495,98431299.19344065,0.0,56498372.14715217,0.0,48924589.783554319,0.0 
 03/21  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,42629225.52041487,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,4437084.506226055,109812600.27983982,98936640.27983982,10803960.0,72000.0,11017856.732958911,0.0,0.0,9914747.600202658,77170579.41827506,0.0,35870666.88869238,0.0,46816013.26625344,0.0 
 03/21  04:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,45651619.58450916,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6136670.495659143,0.0,6838908.8147845179,108660834.58372996,97784874.58372996,10803960.0,72000.0,11831767.991817274,0.0,0.0,20172900.90441708,76272202.17530936,0.0,52188144.460455898,0.0,30220728.206959115,0.0 
 03/21  05:00:00,1647659.837598401,21.0,24.0,19.0,26.0,59287015.94677408,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7193078.1359516349,225412926.15338499,207075450.35425297,16205939.999999999,2131535.799132022,29367293.977729106,0.0,0.0,21221917.78782847,161518851.2763173,0.0,99266375.40915425,0.0,71574692.85018432,0.0 
 03/21  06:00:00,4947875.202917966,21.0,24.0,19.0,26.0,113249861.82216677,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002347189841264724,6794903.186800682,231563965.44857423,176689418.55439905,48617819.99999999,6256726.8941752,5615596.852367495,4189191.7809959778,3916111.522020832,18871951.33143826,137817746.47243128,0.0,87011845.87996739,0.0,60128117.57548532,0.0 
 03/21  07:00:00,16555926.996483013,21.0,24.0,19.0,26.0,104268588.60090506,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009385923960543023,5813729.958500246,248097539.6647843,151703302.7754408,75627720.0,20766516.889343494,0.0,14172860.302987997,15664467.65162118,14846284.65917287,118328576.16484386,0.0,76046103.78004045,0.0,51604689.36782399,0.0 
 03/21  08:00:00,14892307.125614912,21.0,24.0,19.0,26.0,86280097.28317347,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0086024039956107,5825238.641552176,209912971.7073734,137206140.28099678,54019800.0,18687031.426376609,0.0,14372924.873989318,14359098.475416767,14813495.424736169,107020789.4191775,0.0,69614995.17687164,0.0,46728011.2253274,0.0 
 03/21  09:00:00,11570783.149249683,21.0,24.0,19.0,26.0,86357628.72076448,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007040988737646087,5902770.080704597,189128400.6546232,120573395.582751,54019800.0,14535205.071872179,0.0,15975782.4923632,11748311.98980078,14944746.29591069,94047248.55454579,0.0,62668293.040457207,0.0,40701172.49710959,0.0 
 03/21  10:00:00,11571042.938162731,21.0,24.0,19.0,26.0,104373256.76229455,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00625483135831151,5918398.123020829,228536016.5655969,95156926.76373224,118843560.0,14535529.80186464,0.0,26971158.619239246,10442930.932013732,14766639.03298204,74222402.87571116,0.0,54184761.704701978,0.0,29359858.154030064,0.0 
 03/21  11:00:00,13227169.072713303,21.0,24.0,19.0,26.0,108488676.33191233,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007038684220335654,10033817.691854753,230044624.08108974,67585515.80928853,145853460.00000004,16605648.27180115,0.0,41159653.95686419,11748354.194916267,17617918.588983504,52716702.33124506,0.0,42077280.41892404,0.0,19961638.89534135,0.0 
 03/21  12:00:00,11569349.28611086,21.0,24.0,19.0,26.0,105229978.0758813,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006259190480804906,6775119.43660321,184376808.66764377,40195875.89075754,129647519.99999999,14533412.776886238,0.0,52725056.09599432,10442955.394134306,17943625.66786199,31352783.194790879,0.0,28388676.719848277,0.0,12286323.457963542,0.0 
 03/21  13:00:00,8258471.337213835,21.0,24.0,19.0,26.0,104545534.32233836,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054744630800812039,6090675.683844989,154422995.19600786,30586521.491267757,113441580.0,10394893.704740081,0.0,53913248.89726672,9137579.820827194,15077785.19046484,23857486.76318885,0.0,24591362.800043733,0.0,8588340.946166141,0.0 
 03/21  14:00:00,9909755.399818227,21.0,24.0,19.0,26.0,86594226.78333205,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004691149980060954,6139368.145622021,125795614.89322245,37708935.19387333,75627720.0,12458959.699349119,0.0,42511153.06202237,7832235.774621747,15195841.45905659,29412969.451221199,0.0,28447267.692103656,0.0,10287918.742138494,0.0 
 03/21  15:00:00,8256052.0888335029,21.0,24.0,19.0,26.0,86546691.34562713,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004691553135466864,6091832.707916688,124046305.77793809,43428696.0764131,70225740.0,10391869.701524983,0.0,37369808.37277281,7832234.657850172,14893731.786320873,33874382.939602229,0.0,31885585.215716106,0.0,11311014.706906923,0.0 
 03/21  16:00:00,8257392.277029388,21.0,24.0,19.0,26.0,86223013.09040597,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004691938033332781,5768154.452695147,143727791.01893009,52304546.113880667,81029700.0,10393544.905049408,0.0,36269960.188329298,7832235.504348547,13130324.062233417,40797545.96882692,0.0,36110013.97363369,0.0,14009748.978213646,0.0 
 03/21  17:00:00,11570402.1205362,21.0,24.0,19.0,26.0,104209992.63033599,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062567749251206529,5755133.991060309,152163559.5866509,45795170.79165216,91833660.00000002,14534728.79499876,0.0,46612075.0425546,10442940.43192794,13209411.802762535,35720233.21748868,0.0,32560521.650007838,0.0,12481928.550501593,0.0 
 03/21  18:00:00,14894311.730412532,21.0,24.0,19.0,26.0,106814939.89182063,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00860281550048436,5693381.250198917,177664768.13432289,67141570.99939552,91833660.00000002,18689537.13492737,0.0,45243253.472030069,14359098.842064036,13301353.971750245,52370425.37952849,0.0,42096789.36541109,0.0,19595852.997138207,0.0 
 03/21  19:00:00,16558885.761658935,21.0,24.0,19.0,26.0,114751234.5709342,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009385439081191223,5629575.928529883,204171103.2380968,91567227.96231334,91833660.00000002,20770215.27578345,0.0,41564205.88638605,15664469.227358809,13383944.894913655,71422437.81060441,0.0,52908646.864322949,0.0,27836007.92930261,0.0 
 03/21  20:00:00,13233298.529337462,21.0,24.0,19.0,26.0,96707600.00189151,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007821431638724595,5585941.361051166,212397039.0358644,114754029.08835897,81029700.0,16613309.947505452,0.0,32346320.31105563,13053726.996463562,13391935.270424679,89508142.68891999,0.0,62017716.217660907,0.0,36812643.454279277,0.0 
 03/21  21:00:00,14893027.109939198,21.0,24.0,19.0,26.0,96591874.21394323,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008604357213244676,5470215.5723199839,213386587.83114226,119070936.44140135,75627720.0,18687931.38974092,0.0,29251338.124002395,14359097.890027125,12906627.600090178,92875330.42429304,0.0,63939539.613469127,0.0,38258007.793844718,0.0 
 03/21  22:00:00,13229626.145929508,21.0,24.0,19.0,26.0,96642312.41255147,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007036359950574143,5520653.772496216,191193137.9329806,109760658.37781477,64823759.99999999,16608719.555165824,0.0,25832575.69445463,11748321.94946741,12883590.980113645,85613313.53469554,0.0,60668235.06392128,0.0,34267295.45379543,0.0 
 03/21  23:00:00,6602767.100312978,21.0,24.0,19.0,26.0,100924137.91972748,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003912374165114253,9802479.282796206,134666514.7816341,115537252.1847541,10803960.0,8325302.596879972,0.0,18246879.058032454,6526863.455477781,16493633.04463222,90119056.70410821,0.0,62268799.53621493,0.0,37172474.150914307,0.0 
 03/21  24:00:00,6600517.226402844,21.0,24.0,19.0,26.0,57848108.71727146,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031265319986507908,5754170.90332249,192363262.4569054,173236812.14916168,10803960.0,8322490.307743757,20789968.109515199,0.0,5221481.77964437,15022469.25659563,135124713.47634609,0.0,86290314.15158132,0.0,58156616.30778606,0.0 
 03/22  01:00:00,0.0,15.6,30.0,15.6,30.0,37274724.55458539,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4598684.280519904,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10716915.139529139,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,1647647.9549837658,15.6,30.0,15.6,30.0,39480691.46053094,0.0,0.0,4009240.274065489,10666800.0,18000000.0,2330554.2471564926,0.0,4474096.939308953,46896054.52249654,33960573.57635156,10803960.0,2131520.9461449736,1933423.9770042818,0.0,0.0,10117756.117575517,26489247.38955422,0.0,15254002.526372843,0.0,13565799.108936673,0.0 
 03/22  03:00:00,0.0,15.6,30.0,15.6,30.0,44097758.78389448,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4430055.768359514,116528871.43751255,105652911.43751255,10803960.0,72000.0,8686955.142821486,0.0,0.0,9874350.518657536,82409270.92125979,0.0,47181249.20237197,0.0,42219684.45615375,0.0 
 03/22  04:00:00,1647664.9179902217,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42273206.60067085,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4936057.832292381,94761545.28439926,81826043.13489771,10803960.0,2131542.149501552,9112692.088894515,0.0,0.0,12020951.143634199,63824313.64522021,0.0,36164293.419413018,0.0,32321128.717317374,0.0 
 03/22  05:00:00,0.0,21.0,24.0,19.0,26.0,57454832.53525387,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5360894.724431419,247818642.06687708,231540702.06687708,16205939.999999999,72000.0,33733559.969240989,0.0,0.0,13374560.205936488,180601747.61216409,0.0,110034097.60731769,0.0,79889866.98786773,0.0 
 03/22  06:00:00,4948051.801791169,21.0,24.0,19.0,26.0,112414936.76925215,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002345588825553518,5959978.133887679,243086952.60906983,188212184.970483,48617819.99999999,6256947.638586849,6193477.253606527,3679028.8070073679,3910060.0970541199,15287868.670456078,146805504.27697674,0.0,91824923.89580763,0.0,64302797.364191908,0.0 
 03/22  07:00:00,16556126.982752223,21.0,24.0,19.0,26.0,104256494.82438085,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009381960366904701,5801636.181979998,246429347.86316223,150034860.99571563,75627720.0,20766766.8674466,0.0,14434127.527973708,15640236.537804852,14776639.573020306,117027191.57665819,0.0,75427272.19415429,0.0,50922136.365526098,0.0 
 03/22  08:00:00,14892263.915398773,21.0,24.0,19.0,26.0,86299423.03018628,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008599991272165559,5844564.3885673959,204350710.73607777,131643933.3214486,54019800.0,18686977.414629166,0.0,14767324.679054127,14336899.52606987,14815948.660058655,102682267.9907299,0.0,67437233.15269587,0.0,44567251.82105452,0.0 
 03/22  09:00:00,13226103.177268558,21.0,24.0,19.0,26.0,86416742.9813077,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007038684675819409,5961884.341250129,179194861.54088254,108570745.61315902,54019800.0,16604315.927723514,0.0,17298150.16988238,11730192.224228602,15045481.694228996,84685181.57826403,0.0,57674698.485853549,0.0,36332700.07543202,0.0 
 03/22  10:00:00,9916035.797437882,21.0,24.0,19.0,26.0,104465479.20502129,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006255298972384898,6010620.5657471,206894423.76430295,75584053.71657773,118843560.0,12466810.047725225,0.0,29210227.00137495,10426820.217506934,14911286.050789454,58955561.89893064,0.0,46009249.23469283,0.0,22268529.64725927,0.0 
 03/22  11:00:00,13229528.907879059,21.0,24.0,19.0,26.0,108541675.49774897,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007034096999809112,10086816.857695984,211592361.8964371,49130303.88653282,145853460.00000004,16608598.009904258,0.0,43117847.76566456,11730162.239165592,17756261.254030885,38321637.0314956,0.0,34472934.92780358,0.0,13170919.086712702,0.0 
 03/22  12:00:00,11569009.932415724,21.0,24.0,19.0,26.0,105298259.31775297,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006255979827405587,6843400.678478109,176476201.78462173,32295693.19182236,129647519.99999999,14532988.59279936,0.0,52704614.85940246,10426813.15636767,18147888.085791746,25190640.68962144,0.0,25598482.358719786,0.0,8914375.313922644,0.0 
 03/22  13:00:00,9912047.532378544,21.0,24.0,19.0,26.0,104577738.18961925,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005473297109198751,6122879.55112705,159615562.0871806,33712157.27638276,113441580.0,12461824.810797856,0.0,52445685.94159916,9123469.024506167,15287697.049053662,26295482.675578555,0.0,26399433.726524258,0.0,9218265.93207528,0.0 
 03/22  14:00:00,8256004.896976879,21.0,24.0,19.0,26.0,86597894.17468082,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004690679670955236,6143035.536971239,135584934.49276064,49565403.77993944,75627720.0,10391810.712821169,0.0,39208868.82468195,7820126.762155043,15388168.103366454,38661014.94835277,0.0,34136424.084742527,0.0,13846807.846631416,0.0 
 03/22  15:00:00,8257294.340223153,21.0,24.0,19.0,26.0,86552978.29148191,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004690488532601001,6098119.653772531,136806004.3016017,56186841.815242048,70225740.0,10393422.486359647,0.0,32787006.45624573,7820127.667211282,15084024.531914788,43825736.615888807,0.0,38325016.53333548,0.0,14822937.06557428,0.0 
 03/22  16:00:00,8256829.272938926,21.0,24.0,19.0,26.0,86262274.28524941,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004691726741893893,5807415.647538803,147077907.2220577,55655366.058795828,81029700.0,10392841.16326187,0.0,33210548.967369897,7820127.6221840609,13339301.478174443,43411185.52586075,0.0,38169260.98238223,0.0,14564141.52649955,0.0 
 03/22  17:00:00,11569679.359031773,21.0,24.0,19.0,26.0,104263429.33449032,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006254342311786036,5808570.695217075,150627070.0828079,44259584.722582887,91833660.00000002,14533825.360225004,0.0,44193717.67111005,10426817.235190746,13407080.454659813,34522476.08361464,0.0,32425920.57065529,0.0,11418772.495980235,0.0 
 03/22  18:00:00,14893079.690328805,21.0,24.0,19.0,26.0,104241115.4436051,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008600369612072459,5786256.8019858249,160917560.20804263,50395903.0940592,91833660.00000002,18687997.113983424,0.0,45244695.48667155,14336901.197560505,13449762.956543057,39308804.413366179,0.0,35353134.934006277,0.0,13277886.462381537,0.0 
 03/22  19:00:00,16554035.415611184,21.0,24.0,19.0,26.0,115410754.90680416,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009382368159375779,6289096.264402894,167104005.96066774,54506193.50264284,91833660.00000002,20764152.458024853,0.0,44799438.61500898,15640213.63591165,15660485.937648783,42514830.93206142,0.0,37445465.77891116,0.0,14391582.136171028,0.0 
 03/22  20:00:00,13234733.76423563,21.0,24.0,19.0,26.0,97375947.50744549,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007820705608698183,6254288.866605876,161118491.9527133,63473687.995555188,81029700.0,16615103.957158104,0.0,37827705.738351438,13033547.0445384,15509059.070383873,49509476.63653305,0.0,40564437.51210335,0.0,18267256.107449816,0.0 
 03/22  21:00:00,16549578.854383078,21.0,24.0,19.0,26.0,97197359.93830467,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008601610161293246,6075701.296684165,149137667.6155827,52751365.75361226,75627720.0,20758581.86197046,0.0,37043413.70652085,14336899.606012334,14551989.609252327,41146065.28781757,0.0,36158879.374406348,0.0,14309402.896432065,0.0 
 03/22  22:00:00,11575312.98322907,21.0,24.0,19.0,26.0,96840725.29319266,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007033034407612283,5719066.653140724,133738539.54234255,54373912.28521115,64823759.99999999,14540867.257131407,0.0,32782372.829010823,11730133.635650834,12961304.193878932,42411651.5824647,0.0,37437554.70174877,0.0,14296313.863736842,0.0 
 03/22  23:00:00,6603306.739267163,21.0,24.0,19.0,26.0,101024246.7375471,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003912411384739985,9902588.100615796,88711392.89460895,69581455.76180876,10803960.0,8325977.132800184,0.0,24513918.309966834,6516773.485661413,16636873.281549762,54273535.49421083,0.0,42982622.99983476,0.0,20613129.47739716,0.0 
 03/22  24:00:00,6601020.274316225,21.0,24.0,19.0,26.0,58056074.166087258,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031245273290122436,5962136.352140282,135529050.49043054,116401971.38470154,10803960.0,8323119.105729026,10130886.07476819,1900036.0660141237,5213401.751821384,15289095.199088654,90793537.6800672,0.0,62664789.092646259,0.0,37450965.570441108,0.0 
 03/23  01:00:00,1647548.1474883198,15.6,30.0,15.6,30.0,37577989.24294248,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4901948.968876999,12935356.189137973,0.0,10803960.0,2131396.189137974,0.0,0.0,0.0,11505446.72502233,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,0.0,15.6,30.0,15.6,30.0,37517256.5385111,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4841216.264445614,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11179747.73074154,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,0.0,15.6,30.0,15.6,30.0,37459772.37105663,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4783732.096991144,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10988655.908114706,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,1647565.2326648904,15.6,30.0,15.6,30.0,37930951.13297674,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5254910.858911252,12935377.545204305,0.0,10803960.0,2131417.545204304,0.0,0.0,0.0,13018304.920420135,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,0.0,21.0,24.0,19.0,26.0,57711649.32329607,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5617711.512473632,162807729.43375344,146529789.43375344,16205939.999999999,72000.0,16391060.253646542,0.0,0.0,14069656.898995407,114293235.75832768,0.0,73844303.38181825,0.0,49771149.35953081,0.0 
 03/23  06:00:00,4948406.850636652,21.0,24.0,19.0,26.0,112606720.8075449,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002344438437345252,6151762.172181571,172641320.0277363,117766108.58649613,48617819.99999999,6257391.441240178,198092.06099815566,9676417.554050865,3903854.9484143226,15710373.724582507,91857564.69746699,0.0,62407841.83548005,0.0,38771939.84500743,0.0 
 03/23  07:00:00,16553732.357691769,21.0,24.0,19.0,26.0,104446479.6449348,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009378376801407882,5991621.002537546,198820333.1594853,102428839.51668678,75627720.0,20763773.64279855,0.0,22972308.770398518,15615423.127804835,15225008.298748147,79894494.8230157,0.0,56058449.23484792,0.0,33158262.571189509,0.0 
 03/23  08:00:00,14893002.189081693,21.0,24.0,19.0,26.0,86454083.31165223,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008597622483570888,5999224.6700357119,175187708.73672096,102480008.49746207,54019800.0,18687900.239258887,0.0,20405046.68490901,14314169.971698292,15195414.059801102,79934406.6280204,0.0,55939674.204057227,0.0,33316949.406983947,0.0 
 03/23  09:00:00,13226627.230175937,21.0,24.0,19.0,26.0,86499922.3624581,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007035805052256309,6045063.7224033889,169891640.82633228,99266869.84487814,54019800.0,16604970.98145412,0.0,19320829.542477658,11711594.042214977,15363060.032491887,77428158.47900495,0.0,54894341.92739831,0.0,31856033.534628154,0.0 
 03/23  10:00:00,9916348.68942326,21.0,24.0,19.0,26.0,104492052.0907034,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062543255050254999,6037193.451430175,218066471.37793286,86755710.22263164,118843560.0,12467201.155301217,0.0,27893601.063440656,10410294.254270677,15272203.440807583,67669453.97365268,0.0,52025769.7489293,0.0,24965901.207744898,0.0 
 03/23  11:00:00,13229814.851531657,21.0,24.0,19.0,26.0,108580004.77206373,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007031522423196807,10125146.132013325,231033155.38036109,68570739.94765896,145853460.00000004,16608955.43270211,0.0,39638750.585251528,11711548.647634324,18159518.579934926,53485177.15917398,0.0,44112949.59393398,0.0,18694444.548260958,0.0 
 03/23  12:00:00,11569162.072204935,21.0,24.0,19.0,26.0,105307421.22831987,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006253946559008821,6852562.589047019,199759347.7442003,55578648.980265367,129647519.99999999,14533178.76393493,0.0,48311807.334284167,10410285.91761519,18600310.27870611,43351346.20460698,0.0,36550651.938358988,0.0,16122911.249268888,0.0 
 03/23  13:00:00,9912105.458805439,21.0,24.0,19.0,26.0,104609682.96519038,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005471692193272344,6154824.326699793,179368214.00876547,53464736.791305009,113441580.0,12461897.217460437,0.0,47487899.067635249,9109007.69523269,15767606.311737527,41702494.697217907,0.0,35936497.109519559,0.0,15088214.570719524,0.0 
 03/23  14:00:00,8256003.63995797,21.0,24.0,19.0,26.0,86653502.13194244,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004689275467810927,6198643.494234278,151484709.0180732,65465179.87649591,75627720.0,10391809.141577285,0.0,34529039.76594723,7807727.829666103,15923636.910352232,51062840.30366681,0.0,41866383.453246358,0.0,18518673.833441188,0.0 
 03/23  15:00:00,8257242.045703515,21.0,24.0,19.0,26.0,86611327.88369905,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004689051198554539,6156469.245991103,151676938.02186937,71057840.9024215,70225740.0,10393357.119447839,0.0,28903861.158011728,7807728.66701721,15635279.599471802,55425115.903888788,0.0,45145916.28510448,0.0,19601416.601805159,0.0 
