Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/23  16:00:00,8256728.590310955,21.0,24.0,19.0,26.0,86317272.88247305,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004690195948508957,5862414.244763961,160709920.845424,69287505.53306405,81029700.0,10392715.31235993,0.0,30285445.69234126,7807729.023661661,13871257.595724872,54044254.31578997,0.0,44100580.0653332,0.0,19265891.233478469,0.0 
 03/23  17:00:00,11569443.942174286,21.0,24.0,19.0,26.0,104343870.44741038,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006252449817373193,5889011.8081390219,156995986.75634698,50628795.6616218,91833660.00000002,14533531.09472514,0.0,42362622.68128989,10410281.567148284,13951035.196842201,39490460.61606501,0.0,35367752.97546898,0.0,13444924.623616439,0.0 
 03/23  18:00:00,14892607.357953255,21.0,24.0,19.0,26.0,104352792.74487604,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008597662840389238,5897934.10325948,159485525.67591799,48964458.96622451,91833660.00000002,18687406.709693448,0.0,44687838.35284248,14314169.507959892,14031742.170895197,38192277.99365511,0.0,35044494.47618475,0.0,12470000.50049102,0.0 
 03/23  19:00:00,16553316.182957434,21.0,24.0,19.0,26.0,115526785.7911215,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009379674186088285,6405127.148722932,163327222.87093235,50730309.43670139,91833660.00000002,20763253.43423092,0.0,44816147.59800229,15615421.406107018,16230846.224546496,39569641.360627088,0.0,36138420.290222149,0.0,12753438.053426207,0.0 
 03/23  20:00:00,13234014.114088642,21.0,24.0,19.0,26.0,97488192.25902875,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007817420890560555,6366533.618192431,157023243.48042635,59379339.06891884,81029700.0,16614204.41150751,0.0,38078751.680529687,13012882.386685187,16057615.08362439,46315884.473756689,0.0,39085250.59937245,0.0,16552850.857404627,0.0 
 03/23  21:00:00,14893492.281726383,21.0,24.0,19.0,26.0,97254361.53333467,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008598984627089562,6132702.891716784,156886384.93507616,62570152.091611217,75627720.0,18688512.84346492,0.0,35604456.408318359,14314169.89643176,15061131.292083517,48804718.63145675,0.0,40542970.28177366,0.0,17583965.33270384,0.0 
 03/23  22:00:00,13229783.228122808,21.0,24.0,19.0,26.0,96866213.28126301,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007031543392126844,5744554.641212579,153344612.92251704,71911937.0183275,64823759.99999999,16608915.90418953,0.0,30366128.37769603,11711551.74868091,13437536.137742514,56091310.87429546,0.0,45071333.955712769,0.0,20342193.901604617,0.0 
 03/23  23:00:00,6602781.682409133,21.0,24.0,19.0,26.0,101056544.9668786,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039100595860596079,9934886.329949642,106510743.91667015,87381463.09251511,10803960.0,8325320.824155027,0.0,22019980.98347582,6506441.185714366,17002670.207552837,68157541.21216178,0.0,50716193.80075017,0.0,26763564.394432285,0.0 
 03/23  24:00:00,6600477.879637442,21.0,24.0,19.0,26.0,58040880.297577898,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003124580680813501,5946942.483630869,155874844.6058027,136748443.48058445,10803960.0,8322441.125218289,13067558.055406565,552986.9731308667,5205143.810028186,15560639.793853961,106663785.91485587,0.0,71336477.67138647,0.0,44649525.22649083,0.0 
 03/24  01:00:00,0.0,15.6,30.0,15.6,30.0,37561646.48829526,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4885606.214229762,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11684858.219438704,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  02:00:00,1647564.4144512313,15.6,30.0,15.6,30.0,37503664.868434,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4827624.594368507,12935376.522456598,0.0,10803960.0,2131416.5224565968,0.0,0.0,0.0,11337552.821607624,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,0.0,15.6,30.0,15.6,30.0,37475753.10375202,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4799712.829686532,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11170864.804704339,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,1647581.4653588434,15.6,30.0,15.6,30.0,39828275.46206017,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7152235.187994684,12935397.83568754,0.0,10803960.0,2131437.8356875397,0.0,0.0,0.0,21219578.12367808,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  05:00:00,0.0,21.0,24.0,19.0,26.0,59563311.269430089,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7469373.458607631,166408988.25588323,150131048.25588323,16205939.999999999,72000.0,17780694.471704358,0.0,0.0,22048686.83495743,117102217.63958892,0.0,75512253.51758714,0.0,50912181.10502388,0.0 
 03/24  06:00:00,4947994.127164759,21.0,24.0,19.0,26.0,113468977.14751627,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023441269453180625,7014018.5121532459,169794380.83174307,114919685.28507415,48617819.99999999,6256875.546668915,301279.34333215598,9624960.663354613,3897517.213965305,19380351.223409945,89637354.52235782,0.0,61241701.4933903,0.0,37717870.01198922,0.0 
 03/24  07:00:00,16555506.856755803,21.0,24.0,19.0,26.0,104490281.46156684,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009376175347848053,6035422.819171772,193504532.7286383,97110821.0040097,75627720.0,20765991.72462862,0.0,23228078.497141549,15590072.219905675,15359852.444288623,75746440.38312757,0.0,53829034.012445,0.0,31239623.35370407,0.0 
 03/24  08:00:00,14894462.669557607,21.0,24.0,19.0,26.0,86475143.02622056,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008594610071655795,6020284.38460706,177711641.73101885,105002115.92573264,54019800.0,18689725.80528619,0.0,19593061.413328489,14290911.78777439,15346041.050234095,81901650.42207146,0.0,57094816.78451352,0.0,34129050.620579469,0.0 
 03/24  09:00:00,13225049.809576616,21.0,24.0,19.0,26.0,86515590.38314946,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007035685459068055,6060731.743094875,176166896.04495139,105544096.80191103,54019800.0,16602999.243040365,0.0,18177873.880273764,11692564.391276198,15558459.559196892,82324395.5054906,0.0,57575614.17140048,0.0,34070998.31711006,0.0 
 03/24  10:00:00,9915077.779499408,21.0,24.0,19.0,26.0,104528158.07316263,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062491962872928568,6073299.433894534,217123570.58003254,85814398.03205538,118843560.0,12465612.547977113,0.0,27503328.543337633,10393325.633587257,15443441.736187889,66935230.46500321,0.0,51748876.10524406,0.0,24508571.34277992,0.0 
 03/24  11:00:00,13228024.501718998,21.0,24.0,19.0,26.0,108591771.6758723,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007031075537638518,10136913.03582234,233408984.04116024,70948806.50334876,145853460.00000004,16606717.537811429,0.0,38877913.40704508,11692561.877365604,18275988.68278902,55340069.07261203,0.0,45242358.51929172,0.0,19419927.536341344,0.0 
 03/24  12:00:00,11568289.971172799,21.0,24.0,19.0,26.0,105308100.51689762,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006253304766535503,6853241.877625418,202763990.24676285,58584381.58847664,129647519.99999999,14532088.65828621,0.0,47507947.56321743,10393339.05124733,18653370.837709328,45695817.63901178,0.0,37942151.442007798,0.0,17075883.180024938,0.0 
 03/24  13:00:00,9910620.52041665,21.0,24.0,19.0,26.0,104571265.66843263,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005469946147607454,6116407.0299437879,190185761.44011987,64284140.36049893,113441580.0,12460041.079620922,0.0,46122382.64442596,9094181.96690099,15754262.211782579,50141629.48118916,0.0,40385190.73224002,0.0,19078655.731969578,0.0 
 03/24  14:00:00,8256467.258043632,21.0,24.0,19.0,26.0,86559926.23276684,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004687027475876141,6105067.595060914,176251564.65710504,90231456.00389387,75627720.0,10392388.653211154,0.0,31125334.521151965,7795042.89673265,15851906.592529346,70380535.68303722,0.0,52339940.58975723,0.0,27362812.07630241,0.0 
 03/24  15:00:00,8255904.491720667,21.0,24.0,19.0,26.0,86502862.13579296,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00468732790859298,6048003.498086732,180979402.48170174,100361977.27307436,70225740.0,10391685.20862736,0.0,24690403.800737055,7795041.862233784,15558516.514014679,78282342.27299802,0.0,57633729.06381455,0.0,29970830.192204864,0.0 
 03/24  16:00:00,8257092.18190342,21.0,24.0,19.0,26.0,86187354.2534678,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004687490436727504,5732495.615761419,193617992.48042435,102195122.68717957,81029700.0,10393169.793244793,0.0,25298894.190557686,7795041.97179103,13732096.233520324,79712195.69600006,0.0,58169974.8314751,0.0,30864437.847545569,0.0 
 03/24  17:00:00,11569699.003607035,21.0,24.0,19.0,26.0,104184922.95542713,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006251306433954415,5730064.316156926,195717523.54877127,89350013.63329213,91833660.00000002,14533849.915479124,0.0,36546617.6724305,10393369.722740097,13754766.88878785,69693010.63396785,0.0,51775971.01038301,0.0,27239256.606605583,0.0 
 03/24  18:00:00,14892899.63052018,21.0,24.0,19.0,26.0,104187405.66992542,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008594985428377798,5732547.02831154,197041056.63246519,86519624.58898074,91833660.00000002,18687772.04348441,0.0,38741630.84051199,14290911.327302235,13769041.779116463,67485307.17940498,0.0,50950663.25363815,0.0,25856860.908787487,0.0 
 03/24  19:00:00,16556716.156683829,21.0,24.0,19.0,26.0,114839766.19495158,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009376930442880953,5718107.552555751,202762516.27605287,90161352.95513669,91833660.00000002,20767503.320916166,0.0,38384607.276808697,15590085.76086682,13759258.81059994,70325855.30500663,0.0,52860187.96758581,0.0,26787884.32044177,0.0 
 03/24  20:00:00,13231157.596181386,21.0,24.0,19.0,26.0,96819147.09703596,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007812602585020659,5697488.45620448,198857091.1607385,101216757.32900515,81029700.0,16610633.831733332,0.0,31233470.139615664,12991738.928448379,13684556.242604774,78949070.71662402,0.0,56839733.41546404,0.0,31431554.284181179,0.0 
 03/24  21:00:00,14893254.477258387,21.0,24.0,19.0,26.0,96691555.1553717,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008595432456618424,5569896.513757374,198555691.8230536,104239756.22954516,75627720.0,18688215.59350843,0.0,28847272.451312446,14290912.441949267,13127780.926405464,81307009.85904524,0.0,58173538.4233372,0.0,32455688.418728055,0.0 
 03/24  22:00:00,13226720.966819859,21.0,24.0,19.0,26.0,96682771.40636641,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007033406955011656,5561112.766314115,191783281.98996774,110354433.83992735,64823759.99999999,16605088.1500404,0.0,24054839.109571849,11692564.42604043,13076220.895667497,86076458.39514335,0.0,61312907.78943607,0.0,34085767.58872808,0.0 
 03/24  23:00:00,6601202.424111775,21.0,24.0,19.0,26.0,100951461.54751988,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039054764247197775,9829802.910595512,142402823.38291446,123275516.59425223,10803960.0,8323346.788662224,0.0,16032826.134227995,6495869.46448466,16709814.141428056,96154902.94351675,0.0,65878840.78852534,0.0,39598279.13801362,0.0 
 03/24  24:00:00,6598899.937493203,21.0,24.0,19.0,26.0,57890876.67979583,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031267412585407378,5796938.865846644,192015366.67199109,172890937.93710537,10803960.0,8320468.734885734,21447328.192831909,0.0,5196695.501603251,15259293.173693262,134854931.59094218,0.0,86430760.16703882,0.0,57746388.40692593,0.0 
 03/25  01:00:00,0.0,15.6,30.0,15.6,30.0,37361860.230903629,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4685819.95683813,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11121435.96851834,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,1647629.0539977044,15.6,30.0,15.6,30.0,37264415.56490683,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4588375.290841343,12935457.320359759,0.0,10803960.0,2131497.320359757,0.0,0.0,0.0,10585190.909312716,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,0.0,15.6,30.0,15.6,30.0,44207994.44035976,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4540291.424824787,102092592.4828001,91216632.4828001,10803960.0,72000.0,5735610.891655222,0.0,0.0,10301733.393843128,71148973.33658406,0.0,41506623.244193177,0.0,36634012.82965659,0.0 
 03/25  04:00:00,0.0,15.6,30.0,15.6,30.0,44729011.015520159,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5061307.999985194,102181089.37290156,91305129.37290156,10803960.0,72000.0,7801366.670753372,0.0,0.0,12462885.31517975,71218000.91086322,0.0,41411507.50042811,0.0,36798156.14770098,0.0 
 03/25  05:00:00,1647667.2151970396,21.0,24.0,19.0,26.0,57599796.326732989,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5505858.515910543,194608490.52715425,176271005.50619854,16205939.999999999,2131545.0209557029,23747544.38651613,0.0,0.0,13889407.268378837,137491384.29483486,0.0,87138106.00321979,0.0,59675495.27463594,0.0 
 03/25  06:00:00,4947766.879617581,21.0,24.0,19.0,26.0,112523505.53331346,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0023443646548105747,6068546.897950186,196236826.80733399,141362415.3147204,48617819.99999999,6256591.492613583,3775071.407971703,6881468.960894864,3891029.889094543,15585880.372304487,110262683.9454819,0.0,72827027.65399347,0.0,46757873.2745096,0.0 
 03/25  07:00:00,4947950.543857659,21.0,24.0,19.0,26.0,104358600.71332552,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023445375525053965,5903742.077962092,208080727.46197853,126196186.39341192,75627720.0,6256821.068566597,0.0,14917143.467048124,3891026.7189442964,15032007.901248508,98433025.3868613,0.0,66000040.17551519,0.0,41755202.19436775,0.0 
 03/25  08:00:00,3298525.9910233637,21.0,24.0,19.0,26.0,86374423.82275477,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002343417892397597,5919565.187392471,181260994.41864658,123046115.00148846,54019800.0,4195079.417158115,0.0,12789770.887809413,3891029.164403687,14988606.407924705,95975969.701161,0.0,64386195.951957438,0.0,40911990.732225168,0.0 
 03/25  09:00:00,14886925.302977547,21.0,24.0,19.0,26.0,86435367.5596771,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0078110990035898338,5980508.918847103,185694025.13976724,112993920.8643069,54019800.0,18680304.27546032,0.0,15821069.576829508,12970095.389156558,15206545.196747348,88135258.2741594,0.0,60327599.22005829,0.0,37129876.0371222,0.0 
 03/25  10:00:00,11573921.984317203,21.0,24.0,19.0,26.0,104438609.17628719,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007028736420593978,5983750.536239555,229637008.19828279,96254319.65686816,118843560.0,14539128.541414625,0.0,25152341.43719425,11673071.217759237,15106299.642505544,75078369.33235716,0.0,56085617.524765,0.0,28314968.79061398,0.0 
 03/25  11:00:00,13235738.411628336,21.0,24.0,19.0,26.0,108544709.84543514,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007814463303315204,10089851.204601793,235320714.51276914,72850894.77014876,145853460.00000004,16616359.742620353,0.0,37353521.36011019,12970122.417754217,17954119.665465736,56823697.92071603,0.0,46192776.30158127,0.0,19953138.602154785,0.0 
 03/25  12:00:00,14885436.584804334,21.0,24.0,19.0,26.0,105277081.08554463,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007807982813942205,6822222.444717764,205454424.789334,57128461.37635426,129647519.99999999,18678443.412979738,0.0,44398819.89956584,12970122.739625857,18351493.29296589,44560199.87355632,0.0,38656458.135585259,0.0,15225958.720991042,0.0 
 03/25  13:00:00,11572442.394914959,21.0,24.0,19.0,26.0,104579458.36843342,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070310309648875129,6124599.7283834819,180713610.7543684,52734751.66468671,113441580.0,14537279.089681689,0.0,44248545.12981619,11673064.387829325,15488387.795544982,41133106.298455629,0.0,37146930.315694939,0.0,13308392.965782229,0.0 
 03/25  14:00:00,11569740.113841283,21.0,24.0,19.0,26.0,86605243.93043129,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006247449652360633,6150385.291164941,153669137.11872018,63507515.81642125,75627720.0,14533901.302298908,0.0,34571739.79491681,10376083.099831548,15609046.82123452,49535862.33680858,0.0,41394500.25628229,0.0,17463579.063546994,0.0 
 03/25  15:00:00,11569505.906719074,21.0,24.0,19.0,26.0,86571988.33732894,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006249258335740749,6117129.698060797,147392878.5202704,62633529.971330899,70225740.0,14533608.548939512,0.0,32747363.018605204,10376080.89795323,15335358.788478977,48854153.3776381,0.0,40850582.35660136,0.0,17325788.004057304,0.0 
 03/25  16:00:00,9912251.78893647,21.0,24.0,19.0,26.0,86288603.77428526,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005468333535651121,5833745.135798015,153525756.13532368,60033976.00866291,81029700.0,12462080.12666079,0.0,33277315.612291345,9079084.125990116,13588756.74888474,46826501.28675706,0.0,39978740.17035471,0.0,16169978.099423666,0.0 
 03/25  17:00:00,9916469.011025414,21.0,24.0,19.0,26.0,104284494.55418636,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062507975652283339,5829635.914916679,159785441.8592838,55484430.30482772,91833660.00000002,12467351.554456059,0.0,39337317.92306572,10376081.348337302,13638452.123390913,43277855.63776563,0.0,39013146.73915141,0.0,13586925.881635085,0.0 
 03/25  18:00:00,16549812.495334313,21.0,24.0,19.0,26.0,104272064.75035836,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008592648076423123,5817206.108746829,165011984.07387308,52419450.16624352,91833660.00000002,20758873.90762954,0.0,45323954.53397733,14267133.453573564,13672023.290697873,40887171.12966995,0.0,36427086.771698769,0.0,13782301.340992159,0.0 
 03/25  19:00:00,14892662.33126435,21.0,24.0,19.0,26.0,115413474.32083974,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008591328190093369,6291815.679229509,176143109.88008554,65621974.45505434,91833660.00000002,18687475.425031179,0.0,43357983.036286558,14267134.58904506,15884041.239983388,51185140.074942398,0.0,42456536.144640658,0.0,18050820.913322815,0.0 
 03/25  20:00:00,13229405.708504059,21.0,24.0,19.0,26.0,97297678.03681025,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007808662991179396,6176019.395982698,192861126.9738839,95222982.96028242,81029700.0,16608444.013601467,0.0,33652489.98823751,12970122.774588537,15659994.199771684,74273926.70902029,0.0,54331675.038658488,0.0,29264468.653382318,0.0 
 03/25  21:00:00,14894230.409377782,21.0,24.0,19.0,26.0,97029739.20373547,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008592285202613712,5908080.562124304,201555836.44374819,107238680.9581895,75627720.0,18689435.485558694,0.0,29763216.70503704,14267134.314196798,14620129.167225607,83646171.1473878,0.0,59509342.692557338,0.0,33459045.437851665,0.0 
 03/25  22:00:00,11569098.315746919,21.0,24.0,19.0,26.0,96629986.07828094,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006249816532024158,5508327.439012224,200516898.26692803,121160039.19705659,64823759.99999999,14533099.069871443,0.0,23464162.322881126,10376082.450516643,13003206.893628886,94504830.57370416,0.0,65856627.96432815,0.0,37970419.592396568,0.0 
 03/25  23:00:00,8256063.3151208809,21.0,24.0,19.0,26.0,100919555.53227628,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0046865342887730259,9797896.894570847,156523282.07319779,135327438.33907933,10803960.0,10391883.734118494,0.0,15162122.657196776,7782071.802101515,16636872.135280054,105555401.90448186,0.0,71048751.67554222,0.0,43828867.211959678,0.0 
 03/25  24:00:00,4948586.42039693,21.0,24.0,19.0,26.0,57839345.60004008,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031271867589297887,5745407.786090447,206800559.20403467,189738983.3048443,10803960.0,6257615.899190353,24785326.187846453,0.0,5188048.820517869,15243328.8783355,147996406.97777856,0.0,93514470.93905916,0.0,63804153.0217402,0.0 
 03/26  01:00:00,1647659.7142971655,15.6,30.0,15.6,30.0,37313393.8230306,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4637353.5489651099,12935495.645008397,0.0,10803960.0,2131535.6450083965,0.0,0.0,0.0,11025334.713949275,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,0.0,15.6,30.0,15.6,30.0,41144648.63492809,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4545280.867222697,68198889.80635605,57322929.80635605,10803960.0,72000.0,3675306.788413298,0.0,0.0,10506586.455407475,44711885.24895772,0.0,22552324.023582017,0.0,26082888.716588357,0.0 
 03/26  03:00:00,1647639.554877611,15.6,30.0,15.6,30.0,41832698.15035091,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4495549.3819724409,82846876.38126505,69911405.93505395,10803960.0,2131510.4462110998,6019590.188759856,0.0,0.0,10259152.37299642,54530896.62934208,0.0,31445242.36343377,0.0,27746762.75741874,0.0 
 03/26  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,44660603.27055712,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4992900.255022148,114608449.24863643,103732489.24863643,10803960.0,72000.0,10429443.73786586,0.0,0.0,12307727.655176336,80911341.61393641,0.0,46670136.07593666,0.0,41232868.27526596,0.0 
 03/26  05:00:00,1647544.8227183745,21.0,24.0,19.0,26.0,57563488.255260009,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5469550.444437565,207211623.6563561,188874291.6231019,16205939.999999999,2131392.033254235,26234936.546234285,0.0,0.0,13895692.651838556,147321947.46601949,0.0,92483839.303007,0.0,64160325.14603286,0.0 
 03/26  06:00:00,4947924.7056084689,21.0,24.0,19.0,26.0,112473547.00381924,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002344008456855999,6018588.368456351,212500253.0680075,157625644.2966408,48617819.99999999,6256788.771366666,5357897.468746301,5615755.515537033,3884401.722285156,15586804.570330024,122948002.55137986,0.0,79686371.27781375,0.0,52583848.256587538,0.0 
 03/26  07:00:00,3298499.1517532349,21.0,24.0,19.0,26.0,104351259.99692264,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023425628886025999,5896401.3615612019,209691479.31282337,129868713.44411768,75627720.0,4195045.868705703,0.0,14270393.294745917,3884404.1191179736,15053328.278553244,101297596.4864118,0.0,67218940.3492222,0.0,43400873.12020974,0.0 
 03/26  08:00:00,4948520.656256569,21.0,24.0,19.0,26.0,86471646.16590266,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023423908792343818,6016787.530541369,160141500.0998747,99864166.40430326,54019800.0,6257533.69557145,0.0,15998276.161247479,3884397.1559850207,15108241.490347313,77894049.79535654,0.0,54154283.29097882,0.0,33061983.48739825,0.0 
 03/26  09:00:00,4947741.394214799,21.0,24.0,19.0,26.0,86622400.76684742,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023415515037458454,6167542.131486967,129264023.70852638,68987664.07206306,54019800.0,6256559.63646331,0.0,21196358.705307686,3884405.152763443,15430036.650556926,53810377.976209189,0.0,40724093.192994568,0.0,22408501.76623547,0.0 
 03/26  10:00:00,13233295.667700556,21.0,24.0,19.0,26.0,104705716.79230717,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007809072937414693,6250858.151479188,166326603.36569763,30869736.99517058,118843560.0,16613306.370527052,0.0,34121032.713328357,12948040.421933689,15366854.318622072,24078394.856233054,0.0,27027300.424541207,0.0,6373311.414712583,0.0 
 03/26  11:00:00,14891106.528194549,21.0,24.0,19.0,26.0,108844604.68649268,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007811255973628473,10389746.045662541,171413852.3270362,6874861.619018507,145853460.00000004,18685530.708017667,0.0,41545364.52319333,12948040.34955772,18499159.78892166,5362392.062834436,0.0,11264640.065214877,0.0,3419968.9806404637,0.0 
 03/26  12:00:00,9916799.549986598,21.0,24.0,19.0,26.0,105999732.2324759,0.0,119895.57085924536,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006245121652760863,7424978.022352645,142115284.7203341,0.0,129647519.99999999,12467764.720334134,0.0,41082063.7937969,10358410.70848792,19400835.897602675,0.0,507519.18269799309,5902248.002380315,507519.18269799018,3419968.9806404637,0.0 
 03/26  13:00:00,11569333.165058617,21.0,24.0,19.0,26.0,105244858.94025204,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006245132940915671,6790000.300988018,127974972.62595251,0.0,113441580.0,14533392.625952498,0.0,36570597.61752545,10358409.554035355,16956420.793069528,0.0,0.0,5902248.00238031,0.0,3419968.980640454,0.0 
 03/26  14:00:00,8256073.069492584,21.0,24.0,19.0,26.0,87348084.71731273,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004685194941924039,6893226.079608632,86154004.776985,134388.85013275923,75627720.0,10391895.92685225,0.0,29856749.59924514,7768820.775150204,17251652.375961499,104823.3031035522,0.0,6007071.305483874,0.0,3419968.9806404605,0.0 
 03/26  15:00:00,8257152.067415483,21.0,24.0,19.0,26.0,87371170.00316248,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004686012771408736,6916311.3654575659,80618984.64871747,0.0,70225740.0,10393244.648717463,0.0,27387290.19624093,7768822.543247419,17154637.74724224,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 03/26  16:00:00,8256488.137174996,21.0,24.0,19.0,26.0,87115967.04008481,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004686934273201654,6661108.402378989,91422114.75163119,0.0,81029700.0,10392414.751631177,0.0,27202627.24688695,7768823.519879936,15552557.88137431,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 03/26  17:00:00,11568951.685816657,21.0,24.0,19.0,26.0,105121579.7536734,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006245151340637401,6666721.1144093689,106366575.78592916,0.0,91833660.00000002,14532915.785929144,0.0,31291623.25544878,10358340.675809782,15694145.554258354,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 03/26  18:00:00,13235643.940159679,21.0,24.0,19.0,26.0,105134692.84486193,0.0,53358.04479065575,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007811169335883364,6626476.159241211,108449901.65552056,0.0,91833660.00000002,16616241.65552054,0.0,36829544.39630177,12948039.938037683,15721692.314210009,0.0,225588.7862811126,5902248.002380311,225588.7862811011,3419968.980640457,0.0 
 03/26  19:00:00,14885180.618655086,21.0,24.0,19.0,26.0,116239959.56502106,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007805694062222479,7118300.924196463,110511783.46135158,0.0,91833660.00000002,18678123.46135155,0.0,39974688.469634007,12948040.44477113,17750639.248793477,0.0,0.0,5902248.002380322,0.0,3419968.980640457,0.0 
 03/26  20:00:00,9916726.551095289,21.0,24.0,19.0,26.0,98093273.84408976,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006249289794685503,6971615.204821572,93661228.12377875,163854.65033095296,81029700.0,12467673.473447785,0.0,39428243.17308749,10358402.27404396,17240995.77409308,127806.6272581433,0.0,6030054.629638465,0.0,3419968.980640457,0.0 
 03/26  21:00:00,14885295.623321679,21.0,24.0,19.0,26.0,97775630.10075999,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007806004341028922,6653971.45993509,94305987.21446279,0.0,75627720.0,18678267.214462788,0.0,38761921.046860549,12948040.433975267,15968114.875800383,0.0,0.0,5902248.002380305,0.0,3419968.9806404665,0.0 
 03/26  22:00:00,9916801.320608808,21.0,24.0,19.0,26.0,97346410.85291916,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006249488933521124,6224752.213650788,77557239.35492575,265712.4213557699,64823759.99999999,12467766.93356999,0.0,35988584.47141613,10358401.174398572,14245432.617122565,207255.68865750056,0.0,6109503.691037822,0.0,3419968.980640457,0.0 
 03/26  23:00:00,6601076.413710414,21.0,24.0,19.0,26.0,101457476.44279605,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031203522360274385,10335817.8066568,21362243.687084155,2235094.408441137,10803960.0,8323189.278643018,0.0,31825352.390626104,5179192.620538849,17654919.104695724,1743373.638584087,0.0,7645621.640964324,0.0,3419968.9806404637,0.0 
 03/26  24:00:00,6603786.806695806,21.0,24.0,19.0,26.0,58572063.47430564,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003907263631430289,6478125.659575932,35992251.034823987,16861713.82910054,10803960.0,8326577.205723446,0.0,15013821.730304158,6474018.242087502,15942907.639450215,13152136.786698422,0.0,19054384.789078423,0.0,3419968.980640457,0.0 
 03/27  01:00:00,1647620.0973437757,15.6,30.0,15.6,30.0,38085051.738922599,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5409011.464857103,12935446.12475434,0.0,10803960.0,2131486.1247543387,0.0,0.0,0.0,12728457.38392145,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  02:00:00,0.0,15.6,30.0,15.6,30.0,38050265.95900144,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5374225.684935946,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12732089.898209043,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  03:00:00,1647637.1379429445,15.6,30.0,15.6,30.0,38076725.57893022,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5400685.304864735,12935467.425099973,0.0,10803960.0,2131507.4250999719,0.0,0.0,0.0,12709095.097605572,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  04:00:00,0.0,15.6,30.0,15.6,30.0,38647715.49817477,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5971675.224109286,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14879027.572282987,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  05:00:00,1647654.0740200745,21.0,24.0,19.0,26.0,58295092.4442544,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6201154.633431958,43944882.115762587,25607413.52096705,16205939.999999999,2131528.5947955299,91322.6637915217,10320474.31299759,0.0,14965138.343112981,19973782.546354306,0.0,23998248.880990007,0.0,5297750.648385121,0.0 
 03/27  06:00:00,4947783.6553645529,21.0,24.0,19.0,26.0,113146554.50938721,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002343205685461967,6691595.874025115,68989721.1602807,14115288.69838048,48617819.99999999,6256612.461900238,0.0,26388945.205397764,3877643.5971660048,16518595.792419199,11009925.184736776,0.0,16912173.18711708,0.0,3419968.980640454,0.0 
 03/27  07:00:00,14899138.586451438,21.0,24.0,19.0,26.0,104981668.99049682,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009366329358402134,6526810.348111576,102242410.89741886,7919120.306687974,75627720.0,18695570.59073089,0.0,36342234.78388637,15510587.873075534,16222077.996483658,6176913.83921662,0.0,12079161.841596967,0.0,3419968.9806404665,0.0 
 03/27  08:00:00,14893069.146543922,21.0,24.0,19.0,26.0,87015933.64214686,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008587107097962914,6561075.00054086,80986747.97999983,8278964.045497948,54019800.0,18687983.93450188,0.0,33766755.62704566,14218047.755564917,16331991.540298231,6457591.955488399,0.0,12359839.957868733,0.0,3419968.9806404605,0.0 
 03/27  09:00:00,13228877.962492919,21.0,24.0,19.0,26.0,87070099.9858597,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070229127912202859,6615241.3458179,79998503.09888232,9370918.755303737,54019800.0,16607784.343578572,0.0,31699069.54753127,11632915.864922816,16599085.131122876,7309316.629136914,0.0,13211564.631516934,0.0,3419968.9806404605,0.0 
 03/27  10:00:00,11567728.05229285,21.0,24.0,19.0,26.0,105115607.7072903,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062468504471560339,6660749.068024555,138827758.8743278,5452812.601341695,118843560.0,14531386.272986127,0.0,34368629.574602838,10340352.422393805,16748691.569942583,4253193.829046521,0.0,10155441.831426703,0.0,3419968.980640454,0.0 
 03/27  11:00:00,11575600.04027097,21.0,24.0,19.0,26.0,109175824.83710346,0.0,32417.184534285843,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007023325034086156,10688549.012526967,160394686.07163958,0.0,145853460.00000004,14541226.07163953,0.0,40108290.40493292,11632902.688474272,19789365.671755487,0.0,152487.2704411848,5902248.002380311,152487.27044117906,3419968.9806404665,0.0 
 03/27  12:00:00,11569603.678660762,21.0,24.0,19.0,26.0,106888297.70080538,0.0,599018.5605064712,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006244865485130665,7834420.501035152,144181250.76155249,0.0,129647519.99999999,14533730.76155249,0.0,38798066.72839745,10340393.206189592,20875482.06416305,0.0,2853194.8311086616,5902248.002380312,2853194.8311086476,3419968.9806404605,0.0 
 03/27  13:00:00,9912418.176732976,21.0,24.0,19.0,26.0,107790579.6246731,0.0,2130914.0687401506,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005464931920230097,7204806.917449124,125903868.10746825,0.0,113441580.0,12462288.10746825,0.0,35183841.44411658,9047848.915289157,18456639.83127822,0.0,9843924.463240847,5902248.002380322,9843924.463240859,3419968.9806404665,0.0 
 03/27  14:00:00,8256054.682836095,21.0,24.0,19.0,26.0,89359447.6149451,0.0,1644737.1414305024,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00468325862206529,7259851.835812446,86019592.94396684,0.0,75627720.0,10391872.943966829,0.0,26234926.71839929,7755297.374746735,18511818.954274276,0.0,7379455.169738943,5902248.002380322,7379455.169738884,3419968.9806404605,0.0 
 03/27  15:00:00,8257077.211182393,21.0,24.0,19.0,26.0,89605948.84154946,0.0,1879821.1897931356,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004682994616669128,7271269.014054439,80618891.08019786,0.0,70225740.0,10393151.080197845,0.0,21952047.730664657,7755297.97526604,18308504.360504837,0.0,8394296.158154123,5902248.002380334,8394296.158154134,3419968.9806404605,0.0 
 03/27  16:00:00,8256359.071336923,21.0,24.0,19.0,26.0,88806718.16567181,0.0,1391545.6504988468,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00468378183112529,6960313.877470291,91421953.42238839,0.0,81029700.0,10392253.4223884,0.0,23747082.703301666,7755298.784579006,16632942.428280496,0.0,6275018.649114889,5902248.002380322,6275018.649114866,3419968.980640473,0.0 
 03/27  17:00:00,11568526.820943466,21.0,24.0,19.0,26.0,106884455.00779598,0.0,1545958.4441868494,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006244503046120484,6883637.924345741,106366044.71489364,0.0,91833660.00000002,14532384.714893628,0.0,33367739.060191454,10340356.285848296,16570599.563134287,0.0,7025078.483057398,5902248.002380322,7025078.4830574099,3419968.980640467,0.0 
 03/27  18:00:00,14893785.837095894,21.0,24.0,19.0,26.0,105388828.30515889,0.0,186252.9034853651,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008586465537873513,6747716.760068168,110774582.47441399,252042.69368522775,91833660.00000002,18688879.78072875,0.0,38349669.33458206,14218047.681510022,16387794.441564559,196593.30107447768,848668.3238481216,6098841.303454808,848668.3238481216,3419968.9806404605,0.0 
 03/27  19:00:00,16557026.181690036,21.0,24.0,19.0,26.0,116255117.92544027,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009367839056432057,7133459.283053536,113545369.50188986,943818.6570537797,91833660.00000002,20767890.844836054,0.0,44205735.56433333,15510596.605233428,18138442.0430286,736178.5525019482,0.0,6638426.5548822679,0.0,3419968.9806404539,0.0 
 03/27  20:00:00,13231032.365585469,21.0,24.0,19.0,26.0,98047698.91727209,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007804926895756132,6926040.276448268,98116919.48572225,476742.18926976018,81029700.0,16610477.29645247,0.0,45372641.16416775,12925498.55087787,17456177.489719899,371858.90763041298,0.0,6274106.910010735,0.0,3419968.9806404479,0.0 
 03/27  21:00:00,14892525.41727301,21.0,24.0,19.0,26.0,97761336.77443902,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008586705833495148,6639678.13283342,94554815.47127529,239791.18549273214,75627720.0,18687304.28578257,0.0,42685021.41820373,14218048.151450513,16170526.96593296,187037.12468433108,0.0,6089285.127064666,0.0,3419968.9806404605,0.0 
 03/27  22:00:00,13225689.188792415,21.0,24.0,19.0,26.0,97361839.55702472,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007027759271045102,6240180.916978058,83618361.49651042,2190803.0445835476,64823759.99999999,16603798.451926876,0.0,38903784.02671066,11632948.240937852,14569370.005751986,1708826.374775167,0.0,7611074.377155463,0.0,3419968.980640467,0.0 
 03/27  23:00:00,6600575.66413244,21.0,24.0,19.0,26.0,101456140.2876719,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0039005348192250419,10334481.650752463,26584029.68699164,7457506.333469029,10803960.0,8322563.353522613,0.0,34284886.48359473,6462749.273584866,17963722.161683125,5816854.940105842,0.0,11719102.942485869,0.0,3419968.9806404605,0.0 
 03/27  24:00:00,6598611.858075969,21.0,24.0,19.0,26.0,58521264.70780202,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031250911100843229,6427326.893854481,47650558.97999351,28526490.337560867,10803960.0,8320108.642432638,0.0,16514476.911057782,5170198.136596866,16259147.582971739,22250662.46329748,0.0,27432211.195508504,0.0,4140668.2508087477,0.0 
 03/28  01:00:00,0.0,15.6,30.0,15.6,30.0,38179941.5722766,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5503901.2982111149,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13316067.081763674,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,0.0,15.6,30.0,15.6,30.0,38267058.9624468,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5591018.688381307,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13638563.0059942,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,1647610.4537722702,15.6,30.0,15.6,30.0,38289476.35579524,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5613436.08172975,12935434.070518207,0.0,10803960.0,2131474.070518207,0.0,0.0,0.0,13623496.163132728,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  04:00:00,0.0,15.6,30.0,15.6,30.0,40455070.46808297,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7779030.194017486,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,23375319.563294554,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  05:00:00,1647627.4181473628,21.0,24.0,19.0,26.0,59786615.238681,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7692677.427858553,118751927.84379305,100414492.5682075,16205939.999999999,2131495.275585549,5145081.256952012,6217664.146022013,0.0,22742109.12696886,78323304.20320185,0.0,55815573.423976268,0.0,31829947.762246849,0.0 
 03/28  06:00:00,4947200.744396209,21.0,24.0,19.0,26.0,113598255.65930495,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002342421798028328,7143297.023943634,131761297.4016302,76887593.56464371,48617819.99999999,6255883.836986517,0.0,22968772.925760069,3870736.440137956,19655573.43062127,59972322.980422098,0.0,46990004.20593985,0.0,22304535.75750302,0.0 
 03/28  07:00:00,14896706.237536826,21.0,24.0,19.0,26.0,104606753.59493752,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009364985056906233,6151894.952553645,156764346.3597426,62444096.1475846,75627720.0,18692530.21215801,0.0,35740548.677530679,15482974.657404744,15600105.253669762,48706394.99511598,0.0,40557891.56979744,0.0,17470720.408339647,0.0 
 03/28  08:00:00,14893796.038288746,21.0,24.0,19.0,26.0,86627987.348723,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008584083379370979,6173128.707120015,133336543.4883217,60627850.95634332,54019800.0,18688892.53197837,0.0,32567363.574888573,14192753.148117565,15587860.873837993,47289723.7459478,0.0,39283419.308430928,0.0,17328521.42053792,0.0 
 03/28  09:00:00,13229373.738467195,21.0,24.0,19.0,26.0,86680399.32388523,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070194889797128459,6225540.683846859,131027065.71117881,60398861.65936673,54019800.0,16608404.051812076,0.0,29997164.108706178,11612203.912167244,15817822.128231833,47111112.09430605,0.0,39550211.191985268,0.0,16883117.88534158,0.0 
 03/28  10:00:00,11568273.015109979,21.0,24.0,19.0,26.0,104687849.22478453,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006244395498417737,6232990.585521227,177470337.03386254,44094709.57025351,118843560.0,14532067.46360901,0.0,38159287.96676342,10321972.496006135,15717356.012852168,34393873.46479773,0.0,35322977.69795902,0.0,8393112.749859099,0.0 
 03/28  11:00:00,11573261.089793645,21.0,24.0,19.0,26.0,108664664.89574917,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007021401698442028,10209806.255708866,199301424.67017723,38909662.231274519,145853460.00000004,14538302.438902654,0.0,48655197.426023658,11612198.694021693,18519680.24210819,30349536.540394129,0.0,32357438.378718925,0.0,7314315.1446962929,0.0 
 03/28  12:00:00,11569990.462641394,21.0,24.0,19.0,26.0,105376331.4287624,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062426899879841888,6921472.789500806,181118261.83871929,36936527.60634565,129647519.99999999,14534214.232373633,0.0,55661101.94497889,10321964.196682694,18795438.560153385,28810491.53294961,0.0,29210729.040280194,0.0,8921979.475690064,0.0 
 03/28  13:00:00,9912429.43629288,21.0,24.0,19.0,26.0,104632119.46767982,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054629126294768359,6177260.829198005,171766684.70875222,45862802.52710058,113441580.0,12462302.18165163,0.0,53245210.49617586,9031752.385050286,15889457.819978847,35772985.971138458,0.0,33092354.161411905,0.0,12002848.79274794,0.0 
 03/28  14:00:00,8256009.5728505779,21.0,24.0,19.0,26.0,86639871.93539065,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004681669431985638,6185013.297690082,150487740.31490905,64468203.75735645,75627720.0,10391816.55755262,0.0,38941110.008734147,7741500.466078226,15950301.118571382,50285198.93073803,0.0,41827169.960466969,0.0,17780245.953291645,0.0 
 03/28  15:00:00,8256975.583512252,21.0,24.0,19.0,26.0,86607031.79374588,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004681347733556574,6152173.156045641,151367601.56953676,70748837.52152117,70225740.0,10393024.048015558,0.0,32581289.688744967,7741500.862664979,15708366.931636598,55184093.26678652,0.0,45516745.93564246,0.0,18989564.314165355,0.0 
 03/28  16:00:00,8256203.856286494,21.0,24.0,19.0,26.0,86353240.3817989,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004682053838626532,5898381.744097941,154315526.46096457,62893767.05371548,81029700.0,10392059.407249093,0.0,34176865.520392108,7741501.80229879,14041695.935312152,49057138.30189808,0.0,41950202.46683714,0.0,16429152.81808228,0.0 
 03/28  17:00:00,11568205.265723512,21.0,24.0,19.0,26.0,104406106.50618688,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006242483629486389,5951247.8669255119,147643194.99880559,41277552.220326099,91833660.00000002,14531982.77847946,0.0,46246634.01710639,10321954.963312015,14204264.45980497,32196490.731854354,0.0,31924217.233684809,0.0,9594490.48119071,0.0 
 03/28  18:00:00,14893179.96944673,21.0,24.0,19.0,26.0,104428525.14035943,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00858360885578029,5973666.49875693,147126199.3119532,36604416.85144581,91833660.00000002,18688122.46050736,0.0,48662549.554062258,14192753.507734813,14296653.629667942,28551445.144127735,0.0,30251633.266187766,0.0,7622028.860961134,0.0 
 03/28  19:00:00,16556132.17710137,21.0,24.0,19.0,26.0,115112787.41734925,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009364827008389655,5991128.774965532,145188294.8774584,32587861.51719829,91833660.00000002,20766773.36026009,0.0,49301257.15226475,15483003.459600356,14323834.128407974,25418531.98341467,0.0,28855109.776447208,0.0,5885639.189988578,0.0 
 03/28  20:00:00,13230119.86701896,21.0,24.0,19.0,26.0,97104563.59394413,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0078017755867952399,5982904.953123467,140579238.27367748,42940201.57883551,81029700.0,16609336.694841937,0.0,42219690.19478759,12902503.672328502,14305839.179461629,33493357.2314917,0.0,32475898.269224224,0.0,10339675.945288273,0.0 
 03/28  21:00:00,14894451.107918375,21.0,24.0,19.0,26.0,96958143.09530312,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008583664848574268,5836484.453700547,142765456.78194116,48448025.42843034,75627720.0,18689711.3535108,0.0,39406849.65491575,14192753.149413636,13695456.661611233,37789459.834175679,0.0,34881288.13974218,0.0,12230388.6774541,0.0 
 03/28  22:00:00,11571723.643368539,21.0,24.0,19.0,26.0,96968703.65358252,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007026904959236024,5847045.013536718,130329716.49379939,50969575.82653886,64823759.99999999,14536380.667260534,0.0,34937929.56936833,11612252.701182658,13682659.947333534,39756269.14470032,0.0,36518215.58228862,0.0,12560270.545432352,0.0 
 03/28  23:00:00,8252490.643558792,21.0,24.0,19.0,26.0,101174726.87521194,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038981966100519905,10053068.23829486,72971568.88909012,51780190.909863967,10803960.0,10387417.979226157,0.0,28190122.902696413,6451251.816226795,17335893.307624148,40388548.90969389,0.0,35979119.78638646,0.0,13731646.10632877,0.0 
 03/28  24:00:00,4948380.51373942,21.0,24.0,19.0,26.0,58275603.032167028,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031241096160644387,6181665.218220466,94423245.35400018,77361926.83325818,10803960.0,6257358.520741998,5730867.921477646,6608349.6508820359,5160992.662704591,15954947.280668963,60342302.929941389,0.0,46837525.549359198,0.0,22826994.363603973,0.0 
 03/29  01:00:00,1647653.3394800337,15.6,30.0,15.6,30.0,37925666.99055904,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5249626.716493559,12935487.676637866,0.0,10803960.0,2131527.6766378649,0.0,0.0,0.0,12616098.881377658,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  02:00:00,0.0,15.6,30.0,15.6,30.0,37891987.74046956,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5215947.466404077,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12453142.060471204,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,1647606.6135640918,15.6,30.0,15.6,30.0,37818562.32959621,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5142522.055530718,12935429.270348877,0.0,10803960.0,2131469.2703488769,0.0,0.0,0.0,12213724.510726933,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  04:00:00,0.0,15.6,30.0,15.6,30.0,38247495.839792359,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5571455.565726871,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14125033.31431827,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  05:00:00,1647623.6024650662,21.0,24.0,19.0,26.0,57906411.71936704,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5812473.908544599,127376342.03104678,109038911.52497378,16205939.999999999,2131490.5060729908,9171137.804149844,1991734.325431399,0.0,14611686.313222167,85050350.98947954,0.0,58434414.7945628,0.0,35938153.177937429,0.0 
 03/29  06:00:00,3298835.5606021767,21.0,24.0,19.0,26.0,112748111.87812682,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002341000163259336,6293153.242766924,141332351.04625137,88519064.6744468,48617819.99999999,4195466.37180454,0.0,15907638.195373472,3863714.287121567,16044238.2751313,69044870.44606851,0.0,50825219.734160419,0.0,27541867.69492845,0.0 
 03/29  07:00:00,16557052.236782819,21.0,24.0,19.0,26.0,104587136.35199528,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009358867179496258,6132277.709617512,168542779.77550046,72147136.3624151,75627720.0,20767923.41308534,0.0,29365785.88568812,15454873.996600643,15523832.407608726,56274766.36268379,0.0,43866374.27899723,0.0,21730609.06670731,0.0 
