Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/29  08:00:00,14891816.021337295,21.0,24.0,19.0,26.0,86617443.30330697,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008580573224942105,6162584.661707509,140211016.92904855,67504799.37139517,54019800.0,18686417.55765336,0.0,27136316.400278924,14166967.113456909,15527149.99151049,52653743.509688239,0.0,41630228.603698749,0.0,20345731.889010908,0.0 
 03/29  09:00:00,13227497.551298857,21.0,24.0,19.0,26.0,86711882.55660501,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007019833634369404,6257023.916566273,121967640.92264875,51341782.06039029,54019800.0,16606058.86225845,0.0,27787683.061780827,11591143.867654199,15730092.93008041,40046590.007104437,0.0,34959109.968547899,0.0,14409697.021577664,0.0 
 03/29  10:00:00,9916477.260046639,21.0,24.0,19.0,26.0,104738329.62552098,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006242735015037772,6283470.986259347,161021575.26851479,29710653.40297742,118843560.0,12467361.86553735,0.0,36855776.5152191,10303222.892890368,15638932.946379262,23174309.654322387,0.0,28099856.797505894,0.0,4396669.839837388,0.0 
 03/29  11:00:00,13229183.718139584,21.0,24.0,19.0,26.0,108814459.88728054,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007017218971089178,10359601.247244427,174885085.41135586,12423458.880455744,145853460.00000004,16608166.530900088,0.0,44105601.51418279,11591102.280076,18630862.383254187,9690297.92675548,0.0,15592545.929135766,0.0,3419968.9806404605,0.0 
 03/29  12:00:00,11568000.285728883,21.0,24.0,19.0,26.0,105751925.73123323,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006242468312069077,7297067.091971864,144179246.55833776,0.0,129647519.99999999,14531726.558337775,0.0,48633000.92593826,10303214.261329258,19330782.687616588,0.0,0.0,5902248.002380316,0.0,3419968.9806404605,0.0 
 03/29  13:00:00,9910649.348430399,21.0,24.0,19.0,26.0,105074076.78254059,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005461287918724232,6619218.144060411,125901657.11395578,0.0,113441580.0,12460077.113955785,0.0,46083643.884632658,9015311.273242865,16688115.352458213,0.0,0.0,5902248.002380333,0.0,3419968.980640457,0.0 
 03/29  14:00:00,8257085.700087009,21.0,24.0,19.0,26.0,87080511.58788896,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004679351160068222,6625652.950190719,88527086.1918024,2506204.500674711,75627720.0,10393161.691127694,0.0,38875245.13026583,7727435.493106499,16680503.226686467,1954839.5105262746,0.0,7857087.512906575,0.0,3419968.9806404619,0.0 
 03/29  15:00:00,8255379.660817478,21.0,24.0,19.0,26.0,86894661.47845619,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004679770150243138,6439802.840757515,96771177.51940382,16154408.336983419,70225740.0,10391029.182420409,0.0,37099041.415466319,7727435.903869078,16067302.008444198,12600438.502847067,0.0,18502686.50522748,0.0,3419968.9806404605,0.0 
 03/29  16:00:00,8256291.258580209,21.0,24.0,19.0,26.0,86431146.8875977,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046792582346719458,5976288.249899548,129073490.52069615,37651621.86264862,81029700.0,10392168.658047542,0.0,39268448.682167958,7727437.227818032,14064188.21673462,29368265.05286593,0.0,31752041.71024771,0.0,6938440.325639227,0.0 
 03/29  17:00:00,11568067.837832246,21.0,24.0,19.0,26.0,104339712.41887945,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062418066522582069,5884853.779618755,152449217.0094821,46083746.01261396,91833660.00000002,14531810.996868108,0.0,47736411.05887441,10303221.8126447,13980900.671134014,35945321.88983889,0.0,34354402.333668429,0.0,10913136.539191151,0.0 
 03/29  18:00:00,14892948.972443812,21.0,24.0,19.0,26.0,104298084.38286981,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0085807888936296,5843225.741270149,164443375.46748293,53921881.7477618,91833660.00000002,18687833.719721095,0.0,48082622.22431952,14166968.355466208,13931908.962355746,42059067.76325421,0.0,37870839.90010795,0.0,13510444.84616639,0.0 
 03/29  19:00:00,14896822.300830756,21.0,24.0,19.0,26.0,115445337.74443294,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009361117744160546,6323679.102052938,171116284.792287,60589949.50375864,91833660.00000002,18692675.28852836,0.0,46834866.799076277,15454852.175466571,16050403.45655365,47260160.612931739,0.0,40959296.89183807,0.0,15623080.704115149,0.0 
 03/29  20:00:00,14887000.638686795,21.0,24.0,19.0,26.0,97380027.72585804,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007799410397859956,6258369.085039739,175456387.877249,75746289.43393521,81029700.0,18680398.44331379,0.0,38587806.834728378,12879048.590367513,15828491.965284512,59082105.75846948,0.0,46620352.5970608,0.0,21783970.14442923,0.0 
 03/29  21:00:00,14893672.6344524,21.0,24.0,19.0,26.0,97124915.68248277,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008580423337276787,6003257.0408834409,179562986.24804638,85246527.96794264,75627720.0,18688738.280103737,0.0,34911158.13655739,14166968.114008304,14814837.336834396,66492291.81499525,0.0,50651190.815512869,0.0,25163317.982502499,0.0 
 03/29  22:00:00,11573679.199871635,21.0,24.0,19.0,26.0,96709686.91339174,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007019107270374514,5588028.273353742,180587557.3377213,101224972.27111724,64823759.99999999,14538825.066604045,0.0,28485122.409852119,11591118.443891257,13151944.15751023,78955478.37147145,0.0,57911714.35285919,0.0,30365981.001633977,0.0 
 03/29  23:00:00,8254684.031365841,21.0,24.0,19.0,26.0,100965623.71834447,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003903342853897186,9843965.081422242,136966842.4662603,115772722.80418985,10803960.0,10390159.662070465,0.0,19839213.090109767,6439531.1651308699,16750192.616388429,90302723.78726807,0.0,63112096.310394767,0.0,36512844.45989493,0.0 
 03/29  24:00:00,4950617.370091215,21.0,24.0,19.0,26.0,57900370.67274,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031168706596995758,5806432.858800682,184226924.94905783,167162810.41081939,10803960.0,6260154.538238394,18190990.982779869,0.0,5151609.053351967,15282076.82469033,130386992.12043914,0.0,84434540.36816204,0.0,55274668.7352988,0.0 
 03/30  01:00:00,1647573.1387864822,15.6,30.0,15.6,30.0,37402301.25436148,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4726260.980295994,12935387.427669168,0.0,10803960.0,2131427.4276691668,0.0,0.0,0.0,11285987.72275586,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,0.0,15.6,30.0,15.6,30.0,37324830.03555505,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4648789.761489557,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10823130.529620005,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,0.0,15.6,30.0,15.6,30.0,37289807.2106886,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4613766.936623109,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10614221.647121603,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  04:00:00,1647664.5791180295,15.6,30.0,15.6,30.0,44742970.933759737,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5075267.918224764,102303913.05098573,89368411.32506639,10803960.0,2131541.725919333,5514058.127071215,0.0,0.0,12574447.273069567,69707360.8335518,0.0,40847628.63735046,0.0,35851394.93346718,0.0 
 03/30  05:00:00,0.0,21.0,24.0,19.0,26.0,57578378.95463134,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5484441.1438089129,196459029.76532934,180181089.76532934,16205939.999999999,72000.0,22788749.09721151,0.0,0.0,13883298.691308093,140541250.0169569,0.0,88898772.05563416,0.0,60964694.94434353,0.0 
 03/30  06:00:00,4948365.421427764,21.0,24.0,19.0,26.0,109837014.98632726,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002338561069165532,6048756.350969802,198790586.55465508,143915426.89894549,48617819.99999999,6257339.655709641,2554286.3838722796,7689558.840289521,3856544.8832011867,15589375.664529739,112254032.98117745,0.0,73762759.69568269,0.0,47813490.26851514,0.0 
 03/30  07:00:00,16555346.616750738,21.0,24.0,19.0,26.0,104346715.06948781,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009356332229823947,5891856.427112581,222325801.25830774,125932289.82989277,75627720.0,20765791.428414946,0.0,19196327.93477119,15426204.621682242,15080954.2077954,98227186.06731637,0.0,66184992.39599885,0.0,41364410.654338467,0.0 
 03/30  08:00:00,14893203.912191134,21.0,24.0,19.0,26.0,86372090.21980058,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0085770990337749,5917231.57820458,195354436.27938465,122646483.89101348,54019800.0,18688152.388371175,0.0,17199901.764012807,14140699.931572246,15092557.296704682,95664257.43499051,0.0,64623217.565892089,0.0,40363256.85211954,0.0 
 03/30  09:00:00,11570528.79578896,21.0,24.0,19.0,26.0,86418440.57382344,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007020310405354698,5963581.933784239,188838994.5433346,120284307.40726812,54019800.0,14534887.136066478,0.0,16265163.095076886,11569613.527845975,15287604.991830703,93821759.77766915,0.0,63830080.53959006,0.0,39313896.22110009,0.0 
 03/30  10:00:00,11569837.457325714,21.0,24.0,19.0,26.0,104389761.33203125,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062357564081026929,5934902.6927766189,243361137.81095643,109983554.83160599,118843560.0,14534022.97935046,0.0,24291192.06742779,10284132.079554202,15113600.121929102,85787172.76865267,0.0,62037636.03270762,0.0,33071753.71896658,0.0 
 03/30  11:00:00,13224614.163478673,21.0,24.0,19.0,26.0,108490645.95397836,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007021472243317842,10035787.313938017,260570571.1899006,98114656.4941715,145853460.00000004,16602454.695729088,0.0,35649752.19554421,11569663.167790976,17945720.561483079,76529432.06545377,0.0,56546248.74867363,0.0,29305400.299800815,0.0 
 03/30  12:00:00,9914212.6617076,21.0,24.0,19.0,26.0,105144497.48608008,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006235305809289463,6689638.846825875,231093721.60303528,88981670.4318218,129647519.99999999,12464531.171213514,0.0,44033417.5043302,10284056.152562432,18309393.00510707,69405702.936821,0.0,50440602.44508826,0.0,28287317.47475388,0.0 
 03/30  13:00:00,9911184.521626704,21.0,24.0,19.0,26.0,104427624.66767854,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005457693926081194,5972766.029201952,216700924.48906965,90798598.4212853,113441580.0,12460746.067784347,0.0,42615761.73285967,8998604.225532903,15438251.3629614,70822906.76860254,0.0,51482232.13924055,0.0,28662891.612383065,0.0 
 03/30  14:00:00,8256466.838118738,21.0,24.0,19.0,26.0,86447715.08772214,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004678448929445246,5992856.450024792,194352732.6099604,108332624.4816454,75627720.0,10392388.128314976,0.0,28933469.640256138,7713109.048682174,15562803.77117876,84499447.09568343,0.0,59733868.89103783,0.0,34087795.187666628,0.0 
 03/30  15:00:00,8257316.574361789,21.0,24.0,19.0,26.0,86375489.89877945,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004679455500843618,5920631.261081101,203559889.50974123,122940699.23123452,70225740.0,10393450.278506689,0.0,22092697.406098315,7713108.541703891,15272596.987018906,95893745.40036293,0.0,66790373.48989764,0.0,38425588.893486198,0.0 
 03/30  16:00:00,8256433.902521309,21.0,24.0,19.0,26.0,86070515.94907944,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004680037522808007,5615657.311380504,214608030.5135802,123185983.55398247,81029700.0,10392346.959597731,0.0,22542379.378598628,7713108.861068638,13465261.213456354,96085067.17210633,0.0,66856493.05734626,0.0,38550791.0977806,0.0 
 03/30  17:00:00,11570708.417900587,21.0,24.0,19.0,26.0,104111122.8511167,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006236139532072483,5656264.2118616779,206005813.19467435,99637041.53521976,91833660.00000002,14535111.659454599,0.0,35089261.74501917,10284072.27620804,13527884.328992784,77716892.3974714,0.0,56014414.23509415,0.0,31024695.145398745,0.0 
 03/30  18:00:00,14892937.708149083,21.0,24.0,19.0,26.0,104156910.66043912,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008576582646285917,5702052.018843636,196165113.9525085,85643634.31288919,91833660.00000002,18687819.6396193,0.0,38675168.367040898,14140699.574456824,13576310.357771894,66802034.76405356,0.0,50505500.49296409,0.0,25618751.254110204,0.0 
 03/30  19:00:00,16555469.860843465,21.0,24.0,19.0,26.0,115330820.72365728,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009357468024261616,6209162.081280907,200914709.56965337,88315104.08903954,91833660.00000002,20765945.480613837,0.0,38443210.539149139,15426201.830848486,15784720.083658677,68885781.18945083,0.0,52019841.984286319,0.0,26188156.188185447,0.0 
 03/30  20:00:00,13231977.886275277,21.0,24.0,19.0,26.0,97279676.20866497,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007797250100737767,6158017.567848835,198906500.30065248,101265141.12571691,81029700.0,16611659.174935544,0.0,31096808.211305016,12855182.423860169,15619923.472422446,78986810.07805921,0.0,56813708.433398049,0.0,31495318.627681946,0.0 
 03/30  21:00:00,14893048.50715462,21.0,24.0,19.0,26.0,97045247.79516475,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008577382843310226,5923589.153568484,198573996.3393738,104258318.20362005,75627720.0,18687958.13575375,0.0,28759291.38991212,14140700.155800194,14611443.290030605,81321488.19882365,0.0,58152545.95034462,0.0,32491159.231501059,0.0 
 03/30  22:00:00,13225732.49999511,21.0,24.0,19.0,26.0,96671113.0607278,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00702006682254006,5549454.420688853,191742974.7942368,110315362.2043317,64823759.99999999,16603852.58990513,0.0,24029981.32801294,11569663.574077243,13007782.844734414,86045982.51937872,0.0,61264196.80095853,0.0,34104002.70144296,0.0 
 03/30  23:00:00,6600485.268087721,21.0,24.0,19.0,26.0,100943647.90682772,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038964752260877636,9821989.26991236,142335591.43870095,123209181.07809469,10803960.0,8322450.360606265,0.0,16065378.287842254,6427591.210016812,16662932.297329147,96103161.24091387,0.0,65816528.88731277,0.0,39608849.33662221,0.0 
 03/30  24:00:00,6598015.860576777,21.0,24.0,19.0,26.0,57899609.09622243,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031222022248219127,5805671.282277785,191712391.3007872,172589067.6411221,10803960.0,8319363.659665098,21157713.112107919,0.0,5142072.696427251,15299503.545626102,134619472.76007528,0.0,86262991.53127909,0.0,57678698.211817208,0.0 
 03/31  01:00:00,0.0,15.6,30.0,15.6,30.0,37392865.378040958,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4716825.103975471,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11229084.219476344,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  02:00:00,0.0,15.6,30.0,15.6,30.0,37318424.111469749,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4642383.8374042599,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10783643.172377974,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  03:00:00,1647567.7620804562,15.599999999999998,30.0,15.599999999999998,30.0,41205175.6646972,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4605807.896991803,63432734.8079926,50497354.101078707,10803960.0,2131420.7069138938,2997336.01484675,0.0,0.0,10567663.3553248,39387936.19884139,0.0,20106750.01042287,0.0,23204513.67963119,0.0 
 03/31  04:00:00,0.0,15.6,30.0,15.6,30.0,46638257.68170461,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6970554.666169638,98866086.56679479,87990126.56679479,10803960.0,72000.0,6158658.861199118,0.0,0.0,20616212.6527278,68632298.72209993,0.0,40155273.744179408,0.0,35468687.715185608,0.0 
 03/31  05:00:00,1647584.79068922,21.0,24.0,19.0,26.0,59453655.148665849,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7359717.337843405,191211300.5466056,172873918.55433379,16205939.999999999,2131441.9922718044,23034814.626155177,0.0,0.0,21792136.808793338,134841656.47238038,0.0,85665874.61807534,0.0,58497998.83732759,0.0 
 03/31  06:00:00,4947947.713529306,21.0,24.0,19.0,26.0,110737765.56238106,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023401103090248756,6949506.927022053,185865702.42357619,130991064.89285304,48617819.99999999,6256817.530723146,1995254.7871252215,7571969.936541151,3849247.8403015995,19265926.243523729,102173030.61642538,0.0,68040224.42402053,0.0,43455023.17542722,0.0 
 03/31  07:00:00,14898792.030254484,21.0,24.0,19.0,26.0,104442037.36306629,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009353115179082548,5987178.720694279,204963869.80057208,110641012.39688483,75627720.0,18695137.40368721,0.0,19988613.059562267,15397029.463913989,15297262.369390399,86299989.66957018,0.0,59372300.527909379,0.0,36249906.124681379,0.0 
 03/31  08:00:00,14891992.71328836,21.0,24.0,19.0,26.0,86464931.67457454,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00857400244865114,6010073.032981653,180007976.2388895,107301537.82047937,54019800.0,18686638.418410135,0.0,18020858.077794695,14113956.417488873,15294577.394318689,83695199.4999739,0.0,57893345.134568709,0.0,35124071.348426248,0.0 
 03/31  09:00:00,13227358.157382409,21.0,24.0,19.0,26.0,86530109.41726987,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0070146178862682899,6075250.777236364,172517579.2267164,101891894.60355428,54019800.0,16605884.623162153,0.0,17447333.303333209,11547768.360438008,15536902.794224512,79475677.79077234,0.0,55906014.53622348,0.0,32891880.23756925,0.0 
 03/31  10:00:00,9916183.061599803,21.0,24.0,19.0,26.0,104567623.7033607,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006237674930123876,6112765.064104133,210037341.01541857,78726786.89097648,118843560.0,12466994.12444208,0.0,27257577.614702263,10264675.020425823,15499510.4252519,61406893.774961639,0.0,48607039.237056989,0.0,22122071.520926764,0.0 
 03/31  11:00:00,13228511.239053661,21.0,24.0,19.0,26.0,108648777.88589391,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007012650464636359,10193919.245862388,215755027.1931993,53294241.24523993,145853460.00000004,16607325.947959349,0.0,40388287.40310504,11547743.77639391,18398875.583029309,41569508.17128714,0.0,37437836.96221084,0.0,13453888.19209705,0.0 
 03/31  12:00:00,11567196.824112067,21.0,24.0,19.0,26.0,105423476.9539356,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006238818705363501,6968618.314677886,177042209.80604897,32863967.55571538,129647519.99999999,14530722.250333595,0.0,50169752.91575347,10264645.707012106,18799181.310263214,25633894.693458,0.0,26717235.14777476,0.0,8238876.528704498,0.0 
 03/31  13:00:00,8259956.614950771,21.0,24.0,19.0,26.0,104654161.67865734,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005455523924508129,6199303.040182915,165293846.59211798,41455516.32536121,113441580.0,10396750.266756749,0.0,47712673.13966127,8981591.65708527,15757144.27418591,32335302.73378174,0.0,30862134.061949754,0.0,10795385.654852542,0.0 
 03/31  14:00:00,9908486.005404126,21.0,24.0,19.0,26.0,86611410.86157006,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004677500734092906,6156552.223873672,160387719.57547469,72302626.58909834,75627720.0,12457372.98637633,0.0,32429542.082982128,7698520.559975827,15779071.763702697,56396048.7394967,0.0,44784287.71678348,0.0,20933978.005734959,0.0 
 03/31  15:00:00,8256156.391585322,21.0,24.0,19.0,26.0,86523699.51706548,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00467594123203625,6068840.87937065,168068224.40899838,87450484.33150234,70225740.0,10392000.077496052,0.0,25798192.002804564,7698521.666822049,15419255.224995794,68211377.77857183,0.0,51954296.60783907,0.0,25579298.153753625,0.0 
 03/31  16:00:00,8256946.906131251,21.0,24.0,19.0,26.0,86173809.80521502,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046764388735466059,5718951.167519679,190688001.00474716,99265312.80277908,81029700.0,10392988.201968059,0.0,24720379.773277984,7698521.359311822,13573384.263589174,77426943.98616767,0.0,56921515.7888203,0.0,29827645.18036879,0.0 
 03/31  17:00:00,9916311.954484215,21.0,24.0,19.0,26.0,104104262.70498319,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006236925427164789,5649404.065727359,212882502.34676225,108581687.10926537,91833660.00000002,12467155.237496876,0.0,33153977.009848145,10264675.304973333,13632679.386205107,84693715.945227,0.0,59885528.88991302,0.0,34130404.03833504,0.0 
 03/31  18:00:00,14893342.932584808,21.0,24.0,19.0,26.0,104096380.71102545,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008574063993124839,5641522.069432495,219885828.9667664,109363842.8061935,91833660.00000002,18688326.16057284,0.0,34927516.465996209,14113956.393452313,13658197.756806372,85303797.38883096,0.0,60546606.39615517,0.0,34079407.97569643,0.0 
 03/31  19:00:00,16555707.879223232,21.0,24.0,19.0,26.0,114757274.76570043,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009351350953527529,5635616.123330179,220709211.54803039,108109308.55007538,91833660.00000002,20766242.997954977,0.0,35188087.82401821,15397040.284806991,13604613.35916727,84325260.6690588,0.0,60360446.5632418,0.0,33287031.088838787,0.0 
 03/31  20:00:00,13234718.354563838,21.0,24.0,19.0,26.0,96723853.61917529,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077968208364082229,5602194.978359561,220151380.20444144,122506595.50900832,81029700.0,16615084.69543309,0.0,27662271.43118248,12830869.941887193,13522225.213452042,95555144.49702649,0.0,65714947.47057483,0.0,39162414.00947319,0.0 
 03/31  21:00:00,14892823.948787457,21.0,24.0,19.0,26.0,96587510.62644847,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008573737542356887,5465851.98485584,222077588.57222409,127762191.1291143,75627720.0,18687677.44310979,0.0,25026701.870208488,14113956.54726488,12955808.30676291,99654509.08070915,0.0,67982606.99098882,0.0,40994119.07274142,0.0 
 03/31  22:00:00,13228087.733741738,21.0,24.0,19.0,26.0,96581002.56364215,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007013356447214623,5459343.9236098979,215937502.77869798,134506946.2023547,64823759.99999999,16606796.576343239,0.0,20177180.739802869,11547755.4177288,12917607.695561806,104915418.03783667,0.0,71381210.76018329,0.0,42856424.26067305,0.0 
 03/31  23:00:00,6601637.223146204,21.0,24.0,19.0,26.0,100898427.48105744,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003897246497364391,9776768.844141297,165584357.91318343,146456507.63601927,10803960.0,8323890.277164159,0.0,12326419.111756292,6415435.034523256,16571262.072702771,114236075.95609503,0.0,75533590.9182684,0.0,48024702.020847838,0.0 
 03/31  24:00:00,6599115.290838204,21.0,24.0,19.0,26.0,57805676.42370951,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003118537580669309,5711738.609768539,218169056.30363143,199044358.3821615,10803960.0,8320737.921469865,27199774.039528859,0.0,5132347.480875175,15095630.237524614,155254599.538086,0.0,97217702.79488021,0.0,67359113.72622644,0.0 
 04/01  01:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,40196745.751387137,0.0,0.0,4009240.274065489,10666800.0,18000000.0,2951124.0026923159,0.0,4569581.474629336,44958818.078666079,34082858.078666079,10803960.0,72000.0,694898.1303022206,377688.7168475524,0.0,10700780.485559999,26584629.301359539,0.0,29535753.30254995,0.0,0.0,0.0 
 04/01  02:00:00,1647645.361903156,15.6,30.0,15.6,30.0,43690930.608232688,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6564166.6185643109,0.0,4450723.715602884,110587120.8648393,97651643.15998373,10803960.0,2131517.7048555866,6352819.513611376,0.0,0.0,9994782.10009945,76168281.6647873,0.0,47937125.24884499,0.0,34795323.030627768,0.0 
 04/01  03:00:00,0.0,15.6,30.0,15.6,30.0,44108335.54142645,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4440632.525891483,124914043.74916213,114038083.74916213,10803960.0,72000.0,11727701.229212244,0.0,0.0,9935896.022565104,88949705.32434646,0.0,50955173.81959627,0.0,44986194.24201603,0.0 
 04/01  04:00:00,1647657.0443694508,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42285062.14263335,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4947913.3742548669,92034978.91721538,79099486.60955343,10803960.0,2131532.307661947,9300993.599472855,0.0,0.0,12090177.659415732,61697599.55545166,0.0,35199232.45346375,0.0,31159475.593498589,0.0 
 04/01  05:00:00,0.0,21.0,24.0,19.0,26.0,57466140.32348526,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5372202.512662814,237089523.2444768,220811583.2444768,16205939.999999999,72000.0,33862684.76353207,0.0,0.0,13440503.422176857,172233034.9306919,0.0,105998243.91976373,0.0,75557007.99394875,0.0 
 04/01  06:00:00,4947800.5935771339,21.0,24.0,19.0,26.0,109755358.02052994,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002338566196170821,5967099.385172476,242129772.4420167,187255318.80775167,48617819.99999999,6256633.63426506,7827660.640757157,3379299.0777016158,3841834.057761034,15329426.832529523,146059148.67004628,0.0,92023189.39624432,0.0,63358176.25682303,0.0 
 04/01  07:00:00,4947853.564874837,21.0,24.0,19.0,26.0,104263608.74386111,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002338930290119624,5808750.10850328,244229409.95738463,162344990.1102512,75627720.0,6256699.84713343,166999.6132732951,9615803.59278538,3841829.455807123,14817612.31712045,126629092.28599595,0.0,80528129.82268144,0.0,55423179.44633521,0.0 
 04/01  08:00:00,3298391.176553934,21.0,24.0,19.0,26.0,86276574.68724327,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023373078513809414,5821716.0518870609,203049901.45584286,144835190.55358065,54019800.0,4194910.902262202,0.0,9700130.089716983,3841829.3319761927,14811562.481107295,112971448.63179289,0.0,72689331.53093627,0.0,49604334.083877358,0.0 
 04/01  09:00:00,14890706.160431739,21.0,24.0,19.0,26.0,86350237.35205576,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007793980720393632,5895378.711242891,198597216.26300485,125892386.00521454,54019800.0,18685030.257790317,0.0,14369330.06220829,12806115.094741978,14975560.571222155,98196061.08406735,0.0,64803119.67289875,0.0,42715158.39419049,0.0 
 04/01  10:00:00,11574100.576759082,21.0,24.0,19.0,26.0,104376826.76863949,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0070083692708586158,5921968.128612238,232327609.55675514,98944697.77901522,118843560.0,14539351.777739935,0.0,25588831.07555255,11525493.28904419,14831223.292108667,77176864.26763186,0.0,56255980.49227563,0.0,30243100.758377747,0.0 
 04/01  11:00:00,13231971.025355833,21.0,24.0,19.0,26.0,108487018.09691386,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007792046126742654,10032159.456102919,241104966.76800353,78639856.1690549,145853460.00000004,16611650.598948628,0.0,37196940.219242047,12806132.803256184,17706077.1844725,61339087.81186283,0.0,48225498.981174,0.0,22435805.81370943,0.0 
 04/01  12:00:00,13234159.273756434,21.0,24.0,19.0,26.0,105184220.11409101,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007793540534153456,6729361.473278569,214601354.71859489,68339448.86093839,129647519.99999999,16614385.857656518,0.0,43174727.81119548,12806132.764918102,18041083.359222056,53304770.111531939,0.0,43487742.08392725,0.0,19139245.010625855,0.0 
 04/01  13:00:00,13227533.179423152,21.0,24.0,19.0,26.0,104472978.39798151,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007011271737282181,6018119.757951351,198590459.36864386,68542775.97207329,113441580.0,16606103.396570553,0.0,41766418.68213922,11525505.348568006,15171138.849702752,53463365.258217159,0.0,44236197.99691265,0.0,18549384.24432566,0.0 
 04/01  14:00:00,9916218.695179237,21.0,24.0,19.0,26.0,86464816.51629447,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006235497842995657,6009957.877040073,180664601.87314884,92569843.20757586,75627720.0,12467038.665572979,0.0,29768599.575583329,10244881.068344655,15328656.284937986,72204477.70190917,0.0,54084403.81903318,0.0,27442290.86589719,0.0 
 04/01  15:00:00,11570151.81522426,21.0,24.0,19.0,26.0,86385555.56818557,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006231252801419081,5930696.9289354239,201924914.501854,117164758.58257076,70225740.0,14534415.919283217,0.0,23893478.08606973,10244865.727151746,15249853.8962924,91388511.6944052,0.0,64270029.74600351,0.0,36440698.93142338,0.0 
 04/01  16:00:00,9912180.602077106,21.0,24.0,19.0,26.0,86079865.8056776,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005454532063118777,5625007.167204165,221441635.37651474,127949944.23174325,81029700.0,12461991.14477148,0.0,21042136.669333038,8964270.282522902,13580249.831412996,99800956.50075972,0.0,69493177.98507285,0.0,39629995.49870627,0.0 
 04/01  17:00:00,11568023.31957617,21.0,24.0,19.0,26.0,104092887.58232045,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006234534576434687,5638028.943067038,226831521.9535888,120466106.60348708,91833660.00000002,14531755.350101702,0.0,26884301.011098595,10244888.384887319,13655225.772590258,93963563.15071993,0.0,67125450.7927872,0.0,36160329.34095317,0.0 
 04/01  18:00:00,14892282.580314495,21.0,24.0,19.0,26.0,104095251.34967461,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008571765355047393,5640392.708083951,223550097.15308623,113029436.40775416,91833660.00000002,18687000.745332049,0.0,32674969.689337426,14086745.671802089,13668820.787442062,88162960.39804825,0.0,62693023.132356029,0.0,34792154.24871324,0.0 
 04/01  19:00:00,14891927.965625454,21.0,24.0,19.0,26.0,115279377.37706752,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008571263355905296,6157718.735477369,221844112.26939357,111323894.78402958,91833660.00000002,18686557.48536399,0.0,34008053.54736317,14086745.547612887,15882252.80434338,86832637.93154307,0.0,61500875.722598757,0.0,34653979.19196475,0.0 
 04/01  20:00:00,13227715.299534912,21.0,24.0,19.0,26.0,97248873.01928823,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007789519946731243,6127214.378479821,214404134.7451519,116768103.7027522,81029700.0,16606331.042399716,0.0,27661461.46786278,12806132.76924257,15694458.58705812,91079120.88814672,0.0,63111652.63661456,0.0,37289685.234553489,0.0 
 04/01  21:00:00,14894051.990996432,21.0,24.0,19.0,26.0,97020434.00905858,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008571617548384619,5898775.367468056,212124812.96065558,117807880.49385064,75627720.0,18689212.466804927,0.0,25614197.483755307,14086744.868323967,14685181.37284435,91890146.7852035,0.0,63603894.907138828,0.0,37608468.8610858,0.0 
 04/01  22:00:00,9915894.647431255,21.0,24.0,19.0,26.0,96661512.6188379,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006234097188595113,5539853.979584901,197433978.96492795,120143585.35137019,64823759.99999999,12466633.613557766,0.0,21279177.53790606,10244894.644332923,13096032.807748599,93711996.57406876,0.0,65051520.253659639,0.0,37982693.30342993,0.0 
 04/01  23:00:00,8256665.135227953,21.0,24.0,19.0,26.0,100951612.37220891,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004676104888839515,9829953.73451391,148231540.81003229,127034944.8150242,10803960.0,10392635.995008072,0.0,14376784.181374815,7683678.986372818,16717089.734938447,99087256.95571888,0.0,67223647.94574663,0.0,41185825.992993328,0.0 
 04/01  24:00:00,6600882.053895719,21.0,24.0,19.0,26.0,57914202.16267748,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031136420442941239,5820264.348741393,189651886.2925481,170524979.95907323,10803960.0,8322946.333474882,21647001.50802889,0.0,5122426.782061429,15320718.639798504,133009484.3680771,0.0,85219132.8753545,0.0,57112568.47574448,0.0 
 04/02  01:00:00,0.0,15.6,30.0,15.6,30.0,37399388.03315781,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4723347.759092327,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11167250.589400148,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,1647666.1416483084,15.6,30.0,15.6,30.0,37323840.40471359,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4647800.130648099,12935503.6790452,0.0,10803960.0,2131543.6790451987,0.0,0.0,0.0,10715338.757316698,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,41218717.19947994,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4619349.431774537,59619307.09300596,48743347.09300596,10803960.0,72000.0,3056580.8205528047,0.0,0.0,10547254.906335568,38019810.73254466,0.0,19422785.649034986,0.0,22520352.57472285,0.0 
 04/02  04:00:00,1647608.6905720286,15.6,30.0,15.6,30.0,44785836.25017114,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5118133.234636162,97678024.76517461,84742592.89861498,10803960.0,2131471.8665596379,6104663.927956707,0.0,0.0,12650672.87954649,66099222.460919689,0.0,38671527.444804418,0.0,34419357.753380458,0.0 
 04/02  05:00:00,0.0,21.0,24.0,19.0,26.0,57662303.047578018,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5568365.236755573,184465348.1352124,168187408.1352124,16205939.999999999,72000.0,23073957.831555338,0.0,0.0,14081746.552346848,131186178.34546566,0.0,83552665.52110058,0.0,56955729.80738556,0.0 
 04/02  06:00:00,4948144.244363505,21.0,24.0,19.0,26.0,109944821.03519379,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023360518942083755,6156562.399838847,182744330.58326224,127869447.39364799,48617819.99999999,6257063.189614278,2816330.82350298,7283276.779148459,3834287.6730398966,15820829.454696553,99738168.96704543,0.0,66961492.76828691,0.0,42098893.18177977,0.0 
 04/02  07:00:00,4948176.828836519,21.0,24.0,19.0,26.0,104467277.26140712,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002336123240720526,6012418.626052116,192782960.02611304,110898136.10667873,75627720.0,6257103.9194343159,0.0,16479505.20712058,3834282.751175422,15344784.899766041,86500546.16320941,0.0,59345595.268609497,0.0,36477167.877621468,0.0 
 04/02  08:00:00,4947279.261559607,21.0,24.0,19.0,26.0,86463524.35428235,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002337380909650799,6008665.718926085,175204248.9086904,114928466.92710804,54019800.0,6255981.981582371,0.0,13332796.433237069,3834284.2379986594,15323168.987290495,89644204.20314427,0.0,60886820.41714525,0.0,38079600.76902045,0.0 
 04/02  09:00:00,3298620.946768853,21.0,24.0,19.0,26.0,86520718.18654086,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023373589291934115,6065859.551184593,163835211.67211164,105620213.56251912,54019800.0,4195198.109592504,0.0,16014972.180242187,3834290.0484545507,15526852.23886983,82383766.57876492,0.0,56348230.437142,0.0,35357753.12464391,0.0 
 04/02  10:00:00,14886393.759010945,21.0,24.0,19.0,26.0,104547051.82652219,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007789576443905862,6092193.185713725,219498398.3813664,81975198.52328342,118843560.0,18679639.85808299,0.0,26733188.360638255,12780932.498293475,15442189.157746762,63940654.84816108,0.0,49726459.06598115,0.0,23536412.76520003,0.0 
 04/02  11:00:00,13227906.759376066,21.0,24.0,19.0,26.0,108617999.15205303,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007786477965848664,10163140.511247652,222503449.07823969,60043418.71557009,145853460.00000004,16606570.362669563,0.0,38771859.89407702,12780977.848537296,18274087.285340895,46833866.59814468,0.0,40745578.06040944,0.0,15410505.520756297,0.0 
 04/02  12:00:00,9916185.376852084,21.0,24.0,19.0,26.0,105354312.31476636,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062328966741982739,6899453.675514569,193848974.59048487,51734457.572032239,129647519.99999999,12466997.018452632,0.0,43985186.685565117,10224756.59167698,18655957.26478484,40352876.90618515,0.0,36506474.084374267,0.0,13168619.804831805,0.0 
 04/02  13:00:00,11570000.213277072,21.0,24.0,19.0,26.0,104628054.5412561,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006228808208377015,6173195.9020084,180854983.11893029,52879176.698492828,113441580.0,14534226.420437446,0.0,43070111.1238683,10224746.870893833,15731551.436664619,41245757.8248244,0.0,37269173.29332874,0.0,13298801.514516686,0.0 
 04/02  14:00:00,8256140.391363239,21.0,24.0,19.0,26.0,86658387.1826036,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004672998713782412,6203528.544911696,148943419.60940103,62923719.531803879,75627720.0,10391980.077597153,0.0,32691676.528129449,7668586.394937964,15841712.442782077,49080501.23480703,0.0,41261132.2779445,0.0,17141585.93988315,0.0 
 04/02  15:00:00,8256808.713717435,21.0,24.0,19.0,26.0,86600606.97887779,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004673744569524101,6145748.341185135,148808061.87045456,68189506.40573293,70225740.0,10392815.464721613,0.0,29548946.423678154,7668585.665556287,15529516.955796346,53187814.9964717,0.0,43253253.19409463,0.0,19256778.785397896,0.0 
 04/02  16:00:00,8255754.03923069,21.0,24.0,19.0,26.0,86269707.42528026,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004674110960136462,5814848.787587257,169058968.44738419,77637771.30080828,81029700.0,10391497.146575896,0.0,28245956.17818501,7668585.455431965,13731857.673450735,60557461.61463047,0.0,47483905.08601378,0.0,22395773.511638017,0.0 
 04/02  17:00:00,11569412.232111855,21.0,24.0,19.0,26.0,104233913.29410629,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006229624933443121,5779054.654857783,186929125.19553588,80561973.73763824,91833660.00000002,14533491.457897637,0.0,33292504.330283248,10224767.120753918,13740946.204328863,62838339.51535783,0.0,49672334.1530766,0.0,22488222.345302315,0.0 
 04/02  18:00:00,13232399.377107008,21.0,24.0,19.0,26.0,104219288.67309493,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007788896134172557,5764430.032287134,185267412.3584293,76821566.32993019,91833660.00000002,16612186.028499095,0.0,38939870.180476699,12780977.90909883,13737421.508017563,59920821.737345557,0.0,46822636.390020918,0.0,22420402.33034599,0.0 
 04/02  19:00:00,13234417.857512817,21.0,24.0,19.0,26.0,115372067.29316862,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0077906223122211,6250408.652359101,191911507.45509622,83463138.37386453,91833660.00000002,16614709.081231673,0.0,38297867.11647982,12780977.885856679,15904849.653909024,65101247.93161433,0.0,49810196.82604228,0.0,24613268.088592918,0.0 
 04/02  20:00:00,11569492.989888892,21.0,24.0,19.0,26.0,97315719.09383151,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00622902231523371,6194060.454583598,188618048.1650078,93054755.76180028,81029700.0,14533592.403207507,0.0,31420243.64369555,10224769.88394609,15648939.78484302,72582709.49420421,0.0,53132396.376015167,0.0,28772530.101210119,0.0 
 04/02  21:00:00,13232495.338392284,21.0,24.0,19.0,26.0,97071013.13904238,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007788931677811164,5949354.498234567,189262540.62816648,97022514.65033204,75627720.0,16612305.977834413,0.0,29140204.92238275,12780977.903491719,14605622.933474802,75677561.42725899,0.0,54939833.156970057,0.0,30059945.253310734,0.0 
 04/02  22:00:00,11567857.040864107,21.0,24.0,19.0,26.0,96677335.72240679,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006230862823828466,5555677.083157043,188033148.0673719,108677840.5617247,64823759.99999999,14531547.505647215,0.0,23795918.965749116,10224734.220904433,12999434.739717784,84768715.63814527,0.0,60430494.96570065,0.0,33660437.65546475,0.0 
 04/02  23:00:00,4948196.0942728,21.0,24.0,19.0,26.0,100946753.91347824,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031182558158356448,9825095.277341094,137662834.263265,120601746.26249135,10803960.0,6257128.0007736799,0.0,15961320.940183888,5112373.133170403,16636973.79190155,94069362.08474326,0.0,64592808.78381254,0.0,38798770.28395159,0.0 
 04/02  24:00:00,8253026.371646958,21.0,24.0,19.0,26.0,57869392.84452094,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038928403289705435,5775455.029805651,196085362.92810614,174893315.30144973,10803960.0,10388087.626656408,21855927.521626895,0.0,6390488.794383002,15169754.173514555,136416785.9351308,0.0,87235407.1992724,0.0,58503595.71887981,0.0 
 04/03  01:00:00,0.0,15.6,30.0,15.6,30.0,37301784.271946977,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4625743.997881486,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10949895.2305649,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,1647595.7340963144,15.6,30.0,15.6,30.0,41851794.93869747,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4514646.170319,78725895.19966859,65790479.528396937,10803960.0,2131455.6712716568,4062337.0582931579,0.0,0.0,10371185.202873804,51316574.03214961,0.0,29758614.597910849,0.0,26219067.925749415,0.0 
 04/03  03:00:00,0.0,15.6,30.0,15.6,30.0,41812203.82168269,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4475055.053304216,80654722.2083706,69778762.2083706,10803960.0,72000.0,5958463.755837701,0.0,0.0,10138826.94800984,54427434.52252907,0.0,31379495.9200962,0.0,27709047.093943497,0.0 
 04/03  04:00:00,1647612.7752265428,15.6,30.0,15.6,30.0,44625299.16692407,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4957596.151389099,121494094.05771138,108558657.08543028,10803960.0,2131476.972281102,10911960.366808158,0.0,0.0,12145058.42175952,84675752.52663562,0.0,48651808.056107569,0.0,43015607.20779363,0.0 
 04/03  05:00:00,0.0,21.0,24.0,19.0,26.0,57520429.77418941,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5426491.963366959,220617315.53290738,204339375.53290738,16205939.999999999,72000.0,28301751.03340196,0.0,0.0,13762448.13291953,159384712.9156677,0.0,98956094.27086336,0.0,69750835.62782538,0.0 
 04/03  06:00:00,4947718.9427923499,21.0,24.0,19.0,26.0,109785585.60834226,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023361547183400799,5997326.972987225,221246686.36048753,166372334.7877709,48617819.99999999,6256531.572716643,4937605.613669424,5060427.932327364,3826620.150801458,15506871.002914936,129770421.13446132,0.0,82851892.31195687,0.0,56240745.80552478,0.0 
 04/03  07:00:00,14896972.563262465,21.0,24.0,19.0,26.0,104296708.700886,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009345230962721003,5841850.058521869,236368727.0395756,142048143.92656414,75627720.0,18692863.113011496,0.0,15399312.675383062,15306482.002848156,15008217.944586754,110797552.26272002,0.0,72217156.9787996,0.0,47902612.266941878,0.0 
 04/03  08:00:00,14892873.102594743,21.0,24.0,19.0,26.0,86326062.1273903,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00856338758091957,5871203.485808003,209553915.98291529,136846377.0987098,54019800.0,18687738.884205495,0.0,13417571.16112417,14030953.663596204,15042730.364469178,106740174.13699362,0.0,70127935.92992199,0.0,45934455.19009246,0.0 
 04/03  09:00:00,13227670.257121847,21.0,24.0,19.0,26.0,86395615.02304785,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00700537346455031,5940756.38302359,198328043.5846765,127701968.84422706,54019800.0,16606274.740449476,0.0,13166213.088324763,11479843.328395525,15236874.859316707,99607535.69849712,0.0,66714366.1906656,0.0,42215386.490852568,0.0 
 04/03  10:00:00,9916122.673655902,21.0,24.0,19.0,26.0,104376804.01980934,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006230620272160297,5921945.380559834,244621802.10022567,113311323.45928416,118843560.0,12466918.640941507,0.0,21628342.05800577,10204303.120015094,15038985.8728289,88382832.29824165,0.0,63262409.61230934,0.0,34442639.66895365,0.0 
 04/03  11:00:00,13227982.9749424,21.0,24.0,19.0,26.0,108502362.98386555,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007004818227430466,10047504.343841829,253954616.69010849,91494491.05978489,145853460.00000004,16606665.630323563,0.0,34043860.36116125,11479834.49671998,17873320.180905954,71365703.0266322,0.0,53752880.42539772,0.0,26935039.584255779,0.0 
 04/03  12:00:00,9916358.31571316,21.0,24.0,19.0,26.0,105174986.32553688,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062311256706561999,6720127.686286846,218446407.0801496,76331673.89221385,129647519.99999999,12467213.187935751,0.0,43091101.5276637,10204292.16844694,18169553.5929193,59538705.63592681,0.0,45276406.47720661,0.0,23584516.14174166,0.0 
 04/03  13:00:00,9912958.957726943,21.0,24.0,19.0,26.0,104477114.84728652,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005448317655422136,6022256.208819303,196553409.21671898,70648865.14580783,113441580.0,12462964.070911158,0.0,42928404.99529125,8928788.32380446,15275670.797425073,55106114.813730109,0.0,43089674.19119921,0.0,21338657.6055523,0.0 
 04/03  14:00:00,8255979.358868433,21.0,24.0,19.0,26.0,86488799.9610731,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046721509531415929,6033941.3233820539,174410476.386316,88390977.59552595,75627720.0,10391778.790790067,0.0,30950687.79439934,7653246.889047913,15405625.596234736,68944962.52451024,0.0,50689899.29412328,0.0,27577280.213407436,0.0 
 04/03  15:00:00,8256585.391380552,21.0,24.0,19.0,26.0,86451815.13210954,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004672606019423499,5996956.494418049,175396983.6701981,94778707.35311185,70225740.0,10392536.31708625,0.0,26240597.42320262,7653247.091739568,15191179.877986798,73927391.73542725,0.0,54064008.39953411,0.0,29185600.318914258,0.0 
 04/03  16:00:00,9908746.811888343,21.0,24.0,19.0,26.0,86151793.9302745,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004670960128214169,5696935.292584637,187530989.8823698,94043590.89406112,81029700.0,12457698.988308669,0.0,27819847.999185899,7653246.864027564,13422145.54558596,73354000.89736767,0.0,53730846.587204787,0.0,28945371.293183529,0.0 
 04/03  17:00:00,9914373.830781725,21.0,24.0,19.0,26.0,104141689.07294664,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006226995493857477,5686830.433700745,191639982.71153606,87341590.08279452,91833660.00000002,12464732.628741514,0.0,39214283.84991423,10204250.834819166,13542482.842852513,68126440.26457972,0.0,50005436.97343348,0.0,27443220.274167327,0.0 
 04/03  18:00:00,14892897.358340458,21.0,24.0,19.0,26.0,104146513.43719656,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0085631526701232,5691654.795614503,199116088.5669182,88594659.3636046,91833660.00000002,18687769.20331354,0.0,41005410.575491268,14030952.929875153,13650954.957917467,69103834.30361159,0.0,51201689.75189054,0.0,27224361.534741738,0.0 
 04/03  19:00:00,16554432.136498629,21.0,24.0,19.0,26.0,115307517.20809208,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009343331386697875,6185858.565729865,204849279.2135342,92250970.86378986,91833660.00000002,20764648.349744318,0.0,40174386.99032409,15306485.434756786,15792374.410683003,71955757.27375609,0.0,53509468.735579568,0.0,27768505.521197324,0.0 
 04/03  20:00:00,13230491.338438137,21.0,24.0,19.0,26.0,97237700.0877871,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007784806742719709,6116041.44698341,204791764.9951076,107152263.96978389,81029700.0,16609801.025323686,0.0,32256144.66895269,12755412.855717516,15549395.929909047,83578765.89643145,0.0,59194549.07361877,0.0,33706433.805833388,0.0 
