Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/03  21:00:00,14893635.329184229,21.0,24.0,19.0,26.0,96995795.33029977,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008564504277730269,5874136.688716368,207392970.2449453,113076558.5955438,75627720.0,18688691.649401487,0.0,29143598.336088834,14030953.43659488,14540541.592214367,88199715.70452416,0.0,61795630.48582864,0.0,35726302.20171716,0.0 
 04/03  22:00:00,11570386.07359074,21.0,24.0,19.0,26.0,96614097.14756134,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00700961747164826,5492438.5075328149,202250996.06824214,122892527.33154543,64823759.99999999,14534708.736696743,0.0,23578338.252433726,11479816.72831035,12954811.728469467,95856171.31860544,0.0,66492927.531972337,0.0,38685460.76965377,0.0 
 04/03  23:00:00,8252724.9284301,21.0,24.0,19.0,26.0,100902130.24668888,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038924613481212835,9780471.609777529,160004541.17010669,138812870.34033657,10803960.0,10387710.829770089,0.0,14841640.959581234,6377705.993375629,16585833.88652016,108274038.86546254,0.0,72333251.05760437,0.0,45263004.790879879,0.0 
 04/03  24:00:00,4949893.283935858,21.0,24.0,19.0,26.0,57809839.65784896,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003113332588915758,5715901.843913192,208970402.32322685,191907192.87554453,10803960.0,6259249.447682331,25157030.863420417,0.0,5102150.828141512,15109574.261820734,149687610.44292475,0.0,94302066.00001595,0.0,64707761.42592913,0.0 
 04/04  01:00:00,1647637.7166412965,15.6,30.0,15.6,30.0,37256559.2576413,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4580518.9835758139,12935468.148459215,0.0,10803960.0,2131508.1484592149,0.0,0.0,0.0,10765988.264383499,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,0.0,15.6,30.0,15.6,30.0,41074328.33461813,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4474960.5669127409,70506769.67263749,59630809.672637488,10803960.0,72000.0,3608661.5308726069,0.0,0.0,10138778.952339154,46512031.54465723,0.0,23363550.838946374,0.0,27071808.196923928,0.0 
 04/04  03:00:00,1647605.1285354715,15.6,30.0,15.6,30.0,44100855.639388848,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4433152.623853876,118317479.660704,105382052.24660576,10803960.0,2131467.4140982495,8455181.86339099,0.0,0.0,9890834.643874173,82198000.75235248,0.0,47321239.66810469,0.0,41868423.821514,0.0 
 04/04  04:00:00,0.0,15.6,30.0,15.6,30.0,46501458.98710824,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6833755.971573263,123281845.462506,112405885.462506,10803960.0,72000.0,12312121.338990253,0.0,0.0,20141983.845149559,87676590.66075468,0.0,50083238.68839198,0.0,44585014.70962866,0.0 
 04/04  05:00:00,0.0,21.0,24.0,19.0,26.0,59308564.81795387,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7214627.007131431,221402318.1044061,205124378.1044061,16205939.999999999,72000.0,27912934.480423497,0.0,0.0,21352523.85382103,159997014.92143674,0.0,99262967.39050249,0.0,70056264.51395522,0.0 
 04/04  06:00:00,4947828.051416666,21.0,24.0,19.0,26.0,110571800.16769508,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002332587034086667,6783541.532343588,223349194.01266844,168474706.05675388,48617819.99999999,6256667.955914587,4838603.050408586,5154806.953039269,3818818.1945001885,18805457.559463178,131410270.72426802,0.0,83730345.22833288,0.0,57002142.478956598,0.0 
 04/04  07:00:00,16555384.206757978,21.0,24.0,19.0,26.0,104256145.98984379,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009337789856708093,5801287.347487101,242826025.95849923,146432467.5434649,75627720.0,20765838.415034295,0.0,15468920.761091749,15275323.995854209,14774628.099123983,114217324.68390264,0.0,74031927.72399345,0.0,49507613.94292997,0.0 
 04/04  08:00:00,14892212.953373049,21.0,24.0,19.0,26.0,86256821.42344523,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008560906048222416,5801962.781865433,216773789.64358313,144067075.9302799,54019800.0,18686913.713303213,0.0,13593780.021962788,14002389.21882741,14778509.814641769,112372319.22561832,0.0,72914367.4831253,0.0,48780168.72551356,0.0 
 04/04  09:00:00,11571669.03679215,21.0,24.0,19.0,26.0,86297769.25666395,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007004670786417326,5842910.616640371,207118225.0915941,138562112.6812616,54019800.0,14536312.410332513,0.0,13814472.4168996,11456446.687503212,14949782.08351649,108078447.89138407,0.0,70631463.52823672,0.0,46769201.346168,0.0 
 04/04  10:00:00,11567876.754959884,21.0,24.0,19.0,26.0,104279363.43883725,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006225300023906332,5824504.799593048,255100402.2661988,121725270.11839846,118843560.0,14531572.147800327,0.0,23360636.203149424,10183510.751194155,14729767.83615756,94945710.6923508,0.0,66021919.6553342,0.0,38246008.0200373,0.0 
 04/04  11:00:00,11571723.529200459,21.0,24.0,19.0,26.0,108445135.09037574,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007005085985220946,9990276.450351762,259073181.05812208,98683340.53356889,145853460.00000004,14536380.524553137,0.0,35569903.948212239,11456447.826634305,17642076.259965555,76973005.61618373,0.0,56570479.64372427,0.0,29724742.95548078,0.0 
 04/04  12:00:00,11567928.483082734,21.0,24.0,19.0,26.0,105116430.2484535,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006225229319367965,6661571.6092093889,228200818.34047813,84021661.53374858,129647519.99999999,14531636.806729557,0.0,44340096.46811139,10183511.709096037,18044235.932000299,65536895.9963239,0.0,48641455.48471509,0.0,26217657.494629995,0.0 
 04/04  13:00:00,9911993.313317642,21.0,24.0,19.0,26.0,104401035.24473913,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005448845998248178,5946176.60627139,215261060.05789504,89357723.01964003,113441580.0,12461757.038255021,0.0,42322672.32192753,8910611.338296388,15248444.608830529,69699023.95531923,0.0,51278291.69838806,0.0,27742949.239951575,0.0 
 04/04  14:00:00,8255235.59649211,21.0,24.0,19.0,26.0,86419850.97708056,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046698542295496099,5964992.339391801,195264845.95193438,109246276.84651086,75627720.0,10390849.105423505,0.0,28066268.06875678,7637665.52362134,15402342.440420414,85212095.94027847,0.0,60496721.265532989,0.0,34037591.65776663,0.0 
 04/04  15:00:00,8255778.263699765,21.0,24.0,19.0,26.0,86363313.58794734,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004668800848916091,5908454.950259645,201944730.7578841,121327463.33129519,70225740.0,10391527.42658888,0.0,21167751.752944,7637666.763612822,15141332.584569883,94635421.39841026,0.0,66500759.73955251,0.0,37456878.64187874,0.0 
 04/04  16:00:00,8256320.669658617,21.0,24.0,19.0,26.0,86056209.40028142,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004669034826262723,5601350.76259349,217534443.8221323,126112538.40093284,81029700.0,10392205.421199434,0.0,21035000.805161,7637666.762330357,13407333.957466066,98367779.95272762,0.0,68328830.86999792,0.0,39361166.06575001,0.0 
 04/04  17:00:00,11567418.179414848,21.0,24.0,19.0,26.0,104051097.8519173,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006228418170268656,5596239.212669989,223376161.4772596,117011502.5380367,91833660.00000002,14530998.939222895,0.0,31915199.662588814,10183522.888516056,13487944.176569581,91268971.97966865,0.0,63387343.28276997,0.0,37203845.67992003,0.0 
 04/04  18:00:00,13235882.484532915,21.0,24.0,19.0,26.0,104057281.8861115,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008561633055621476,5602423.24453097,224747058.35276494,116296858.52242388,91833660.00000002,16616539.830341068,0.0,34013897.58906871,14002388.961761896,13567561.203114773,90711549.64749062,0.0,63345334.084955949,0.0,36688432.54555609,0.0 
 04/04  19:00:00,16555400.932318867,21.0,24.0,19.0,26.0,114728415.69429276,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00933573574567553,5606757.051938129,228597563.24064137,115998043.91905178,91833660.00000002,20765859.321589535,0.0,34243898.60955785,15275330.120838952,13592513.776552922,90478474.25686039,0.0,63560284.18259823,0.0,36240407.05728151,0.0 
 04/04  20:00:00,13233791.921479037,21.0,24.0,19.0,26.0,96718172.89711862,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077837376338313929,5596514.256315979,226154348.05069883,128510721.37469433,81029700.0,16613926.6760045,0.0,26980612.838673578,12729445.210492772,13533539.710007169,100238362.67226157,0.0,68138718.66633612,0.0,41421860.98894617,0.0 
 04/04  21:00:00,14891001.611662854,21.0,24.0,19.0,26.0,96596775.85842957,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008559871432936803,5475117.2168508,228053811.7255219,133740692.16068559,75627720.0,18685399.564836284,0.0,24388337.764639304,14002388.608935206,13010200.526123424,104317739.88533476,0.0,70364744.27856285,0.0,43275212.58979181,0.0 
 04/04  22:00:00,13225873.572390806,21.0,24.0,19.0,26.0,96588585.5935089,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0070058180001296818,5466926.9534842,228368231.49654249,146940442.56948174,64823759.99999999,16604028.927060757,0.0,18655147.87502544,11456495.952655247,12962124.290653699,114613545.20419574,0.0,76485359.32195966,0.0,47450402.86525675,0.0 
 04/04  23:00:00,6600356.578650775,21.0,24.0,19.0,26.0,100904757.34406741,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038891951345479986,9783098.707159328,176317508.64399094,157191259.14213494,10803960.0,8322289.501855985,105092.63304034175,11005257.51981485,6364722.638538987,16609241.25081095,122609182.13086528,0.0,79956329.87635237,0.0,51975069.23753213,0.0 
 04/04  24:00:00,4948526.606285984,21.0,24.0,19.0,26.0,57822106.868091259,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031163568612548634,5728169.05415246,244616723.47778894,227555222.3448215,10803960.0,6257541.132967391,33941546.1413813,0.0,5091776.425858521,15179234.157779502,177493073.4289608,0.0,109013489.46159242,0.0,77801800.9503886,0.0 
 04/05  01:00:00,1647653.3406756796,15.6,30.0,15.6,30.0,42542824.86151745,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5326981.136357697,0.0,4539803.451094262,105230703.14628664,92295215.46815425,10803960.0,2131527.678132394,4792917.786643758,0.0,0.0,10524677.547276894,71990268.06516032,0.0,41246123.04969336,0.0,36071126.14862235,0.0 
 04/05  02:00:00,0.0,15.6,30.0,15.6,30.0,44125388.08056065,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4457685.065025678,142530448.02042318,131654488.02042319,10803960.0,72000.0,13418101.573065162,0.0,0.0,10035846.303534072,102690500.6559301,0.0,58231689.60143325,0.0,51450473.79176323,0.0 
 04/05  03:00:00,1647649.1125969368,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41785381.80594406,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4448233.037565587,104016507.61668673,91081025.22355269,10803960.0,2131522.3931340386,11921537.37911949,0.0,0.0,9979752.457248614,71043199.6743711,0.0,40223788.43616923,0.0,35480519.729712579,0.0 
 04/05  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44589156.582028288,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4921453.566493313,148426804.2650343,137550844.2650343,10803960.0,72000.0,19647131.324246237,0.0,0.0,11930003.425458838,107289658.52672675,0.0,60670900.87177992,0.0,53610420.39221271,0.0 
 04/05  05:00:00,1647666.0801410652,21.0,24.0,19.0,26.0,57507813.79598183,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5413875.985159387,253612868.4606707,235275384.8585081,16205939.999999999,2131543.6021626007,34158305.1656409,0.0,0.0,13688527.004106412,183514800.18963636,0.0,111954330.43131069,0.0,80882686.7413459,0.0 
 04/05  06:00:00,3298834.9549594779,21.0,24.0,19.0,26.0,109765147.48724482,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023354314685950486,5976888.851890493,253510528.13758949,200697242.52282403,48617819.99999999,4195465.614765502,8390408.886105322,2323341.607604336,3810917.68369574,15386895.373185955,156543849.16780276,0.0,97222409.49987346,0.0,68643656.6509509,0.0 
 04/05  07:00:00,16555298.788378876,21.0,24.0,19.0,26.0,104271810.41695121,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009332745315637657,5816951.77459957,267190102.95503483,170796651.31095267,75627720.0,20765731.64408215,43241.080198760756,10253608.38488965,15243694.85424821,14864844.042876758,133221388.02254309,0.0,84004445.94731838,0.0,58539159.058244917,0.0 
 04/05  08:00:00,14891866.180472874,21.0,24.0,19.0,26.0,86270406.93887171,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008556845462119309,5815548.297295975,225666201.67359007,152959921.41820447,54019800.0,18686480.255385635,0.0,10709911.394018924,13973390.495920618,14856751.884504907,119308738.70619947,0.0,76281225.96374189,0.0,52349729.725479189,0.0 
 04/05  09:00:00,11571134.556882974,21.0,24.0,19.0,26.0,86333857.32666901,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007004766726991032,5878998.686645348,203125491.62290786,134570047.2998114,54019800.0,14535644.323096453,0.0,12467063.531728145,11432754.206912253,15023087.474560146,104964636.89385289,0.0,68749582.9167967,0.0,45537270.96007598,0.0 
 04/05  10:00:00,11569701.367997017,21.0,24.0,19.0,26.0,104368728.59232979,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006220621814042409,5913869.953090268,240182809.96026064,106805397.08934999,118843560.0,14533852.87091064,0.0,23247314.897070424,10162440.881506008,14894652.503761445,83308209.729693,0.0,59666207.86570658,0.0,32964218.847007827,0.0 
 04/05  11:00:00,11570917.281593478,21.0,24.0,19.0,26.0,108481765.19377232,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007004084568998788,10026906.553749344,249026829.28271634,88637996.54858908,145853460.00000004,14535372.734127196,0.0,35546296.4300097,11432743.636238087,17780312.560351045,69137637.30789949,0.0,51985224.82624788,0.0,26474629.46467278,0.0 
 04/05  12:00:00,11569490.532034189,21.0,24.0,19.0,26.0,105167006.11870127,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006220767235965742,6712147.479461597,220143096.1703952,75961986.83944792,129647519.99999999,14533589.330947299,0.0,44609664.77405145,10162450.569221162,18157139.369519339,59250349.734769377,0.0,44740460.199434209,0.0,23832106.518356049,0.0 
 04/05  13:00:00,9913229.800446198,21.0,24.0,19.0,26.0,104471890.63852942,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005446027597940014,6017032.000064502,194144503.37152035,68239620.7536206,113441580.0,12463302.617899746,0.0,44784220.211928229,8892156.335449193,15245583.605069837,53226904.18782407,0.0,41823762.52599743,0.0,20725358.64484778,0.0 
 04/05  14:00:00,8256201.239954449,21.0,24.0,19.0,26.0,86513594.3543469,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004667340383005937,6058735.7166606769,164360572.93093164,78340796.79403565,75627720.0,10392056.13689596,0.0,31623446.58295246,7621849.327024968,15340514.164079395,61105821.499347809,0.0,47282492.37849194,0.0,23145546.103876875,0.0 
 04/05  15:00:00,8256675.9413100429,21.0,24.0,19.0,26.0,86455797.89885786,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046673318661960149,6000939.26117164,168389709.1751997,87771319.67284478,70225740.0,10392649.502354918,0.0,25241275.568445963,7621848.746405335,15028229.445184492,68461629.34481894,0.0,52298227.45101509,0.0,25485618.876825189,0.0 
 04/05  16:00:00,8255437.676153842,21.0,24.0,19.0,26.0,86164681.02802001,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004667508112738198,5709822.39033361,176033775.4719159,84612973.7716982,81029700.0,10391101.70021772,0.0,26708132.59883419,7621848.3869337639,13251778.213366148,65998119.541924599,0.0,50601424.04663207,0.0,24718912.478313928,0.0 
 04/05  17:00:00,11568455.634852127,21.0,24.0,19.0,26.0,104141812.1737616,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006224887770115091,5686953.534517832,187731655.5808821,81365699.84691777,91833660.00000002,14532295.733964328,0.0,36937751.30579072,10162459.345165465,13345081.112313346,63465245.880595859,0.0,48186584.64834956,0.0,24600878.21526721,0.0 
 04/05  18:00:00,14891972.139929746,21.0,24.0,19.0,26.0,104113871.96980995,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008558942000366011,5659013.328232108,200296690.75445576,89776418.05225694,91833660.00000002,18686612.70219881,0.0,38391953.78496401,13973390.701272417,13418957.528313438,70025606.08076042,0.0,51856184.23943099,0.0,27491638.824350299,0.0 
 04/05  19:00:00,14897610.43848718,21.0,24.0,19.0,26.0,112622562.44811046,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.009332839993795819,6167603.8057587449,202493863.47038038,91966543.0284356,91833660.00000002,18693660.44194475,0.0,38186014.804128509,15243694.00263991,15626110.296251404,71733903.56217978,0.0,53295781.89911186,0.0,27760338.646088523,0.0 
 04/05  20:00:00,13234429.292870913,21.0,24.0,19.0,26.0,97215844.39981529,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007780924489710032,6094185.759015477,208852660.03538645,111208236.66022784,81029700.0,16614723.37515863,0.0,29845577.404033174,12703082.732080266,15447997.292857273,86742424.5949777,0.0,60863174.01445947,0.0,35201467.56353919,0.0 
 04/05  21:00:00,14891496.133441568,21.0,24.0,19.0,26.0,96951868.69988652,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008555934022237314,5830210.05831169,218703158.52912147,124389420.82376646,75627720.0,18686017.70535501,0.0,26045694.120928095,13973390.836506628,14457203.182249666,97023748.24253784,0.0,66537281.999856669,0.0,39808683.22570255,0.0 
 04/05  22:00:00,13226147.550750629,21.0,24.0,19.0,26.0,96564838.00252815,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007002279662752845,5443179.362506969,214230618.03183554,132802486.63830969,64823759.99999999,16604371.393525843,0.0,20944909.23752395,11432765.525569562,12822716.45568855,103585939.57788156,0.0,70614754.62715903,0.0,42293401.93374335,0.0 
 04/05  23:00:00,6600453.452248492,21.0,24.0,19.0,26.0,100880086.49397898,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038878545107141426,9758427.85707223,168741862.47837917,149615491.8868189,10803960.0,8322410.591560267,0.0,12389734.197041467,6351541.389756716,16461216.150288377,116700083.67171875,0.0,76772444.81919196,0.0,49249855.83554747,0.0 
 04/05  24:00:00,4948575.255604712,21.0,24.0,19.0,26.0,57802811.74544175,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003115199749502284,5708873.931504106,231213507.1427176,214151945.19925333,10803960.0,6257601.943464338,30641859.01088912,0.0,5081232.902875695,15063536.057852446,167038517.25541757,0.0,103437288.5429699,0.0,72923445.69546816,0.0 
 04/06  01:00:00,1647668.502901541,15.6,30.0,15.6,30.0,41527588.79663855,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4301908.2353936419,0.0,4549640.287179413,78107623.02979386,65172116.399238009,10803960.0,2131546.630555852,2812343.205439116,0.0,0.0,10582680.00675179,50834250.79140565,0.0,35583500.78919932,0.0,19552658.23512365,0.0 
 04/06  02:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,43271639.3480822,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6136670.495659143,0.0,4458928.5783575619,113617454.1356563,102741494.1356563,10803960.0,72000.0,9432276.67415878,0.0,0.0,10044214.992568002,80138365.42581192,0.0,54174296.885464359,0.0,32100739.032453285,0.0 
 04/06  03:00:00,1647664.2456615507,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,42612778.54814996,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,4420637.53396115,117221605.07161214,104286103.7625055,10803960.0,2131541.3091066267,12770268.210787908,0.0,0.0,9815443.980588627,81343160.9347543,0.0,36839651.58621325,0.0,50019610.085211429,0.0 
 04/06  04:00:00,0.0,15.600000000000002,30.000000000000008,15.600000000000002,30.000000000000008,44618465.893583659,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4950762.878048687,142258058.87354119,131382098.87354118,10803960.0,72000.0,18397115.564250538,0.0,0.0,12106531.42625898,102478037.12136212,0.0,57598389.02009613,0.0,51871310.83853167,0.0 
 04/06  05:00:00,1647532.2275271875,21.0,24.0,19.0,26.0,57498714.29168472,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5404776.480862267,246429743.57079459,228092427.28123126,16205939.999999999,2131376.2895633627,32349503.3873341,0.0,0.0,13635144.47158859,177912093.27936036,0.0,108866332.20312369,0.0,78367978.0592572,0.0 
 04/06  06:00:00,3298853.1179082228,21.0,24.0,19.0,26.0,109759692.26034877,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002334752867197265,5971433.624995137,243293139.16987667,190479830.85185514,48617819.99999999,4195488.3180215409,7293625.326974655,3082006.653739307,3802891.597179402,15354870.518158906,148574268.06444703,0.0,92965137.94242192,0.0,64931347.10504638,0.0 
 04/06  07:00:00,16555123.31384603,21.0,24.0,19.0,26.0,104264929.9636607,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009328731919733744,5810071.321313075,251641775.81703259,155248543.51196323,75627720.0,20765512.30506934,0.0,12876067.342572697,15211594.216960352,14825218.016824995,121093863.93933133,0.0,77384117.48084374,0.0,53031963.44150803,0.0 
 04/06  08:00:00,14891491.379210676,21.0,24.0,19.0,26.0,86287696.52957367,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008553311745089188,5832837.888001447,207410803.73736353,134704991.9746846,54019800.0,18686011.762678926,0.0,13805030.256170458,13943966.013557705,14791222.730238507,105069893.74025399,0.0,68435952.53884883,0.0,45956158.18442652,0.0 
 04/06  09:00:00,11570711.269721244,21.0,24.0,19.0,26.0,86351595.4005025,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007001425905621893,5896736.760482188,192043531.9424448,123488616.7182819,54019800.0,14535115.224162924,0.0,14705877.688024778,11408660.159799366,14939352.658644239,96321121.0402599,0.0,63938200.01670982,0.0,41705138.006569478,0.0 
 04/06  10:00:00,11569158.704921946,21.0,24.0,19.0,26.0,104345801.25397213,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006218297923300377,5890942.61473495,238916435.50294809,105539700.94803716,118843560.0,14533174.554910895,0.0,24950810.529139274,10141054.346452665,14787075.85269973,82320966.73946899,0.0,58780550.54839493,0.0,32862633.174094589,0.0 
 04/06  11:00:00,11572742.002275853,21.0,24.0,19.0,26.0,108489391.85664442,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007000686776494672,10034533.216624849,232571203.58344586,72180089.9916543,145853460.00000004,14537653.591791507,0.0,40348701.249398808,11408642.96845723,17636227.167604075,56300470.193490359,0.0,44401767.66291873,0.0,21220919.513592498,0.0 
 04/06  12:00:00,11568679.300781152,21.0,24.0,19.0,26.0,105194399.91060826,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006218673795445713,6739541.271370703,198271021.18882705,54090925.87774531,129647519.99999999,14532575.311081747,0.0,51507719.89451125,10141043.649068766,18019529.925445785,42190922.18464134,0.0,34589353.52245605,0.0,16923785.64520576,0.0 
 04/06  13:00:00,9912443.263443303,21.0,24.0,19.0,26.0,104498297.32687101,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005444153723224621,6043438.688407965,174281859.5879874,48377960.122724998,113441580.0,12462319.465262389,0.0,52501138.3173968,8873432.602816966,15170186.438482032,37734808.8957255,0.0,32498255.22222492,0.0,14558770.656521369,0.0 
 04/06  14:00:00,8255483.824551688,21.0,24.0,19.0,26.0,86548433.03026405,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004665899555339173,6093574.392579263,142481698.89732129,56462819.512698549,75627720.0,10391159.384622755,0.0,41106766.04514781,7605798.137277331,15318565.581755199,44040999.21990487,0.0,36785311.37920119,0.0,16577904.823724609,0.0 
 04/06  15:00:00,8255895.138743583,21.0,24.0,19.0,26.0,86503360.1760678,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004665180329574839,6048501.538383717,141474159.68358989,60856746.165962498,70225740.0,10391673.517627379,0.0,36414345.38136262,7605799.619138319,15013515.298496027,47468262.00945075,0.0,39553522.315984848,0.0,17236956.676486836,0.0 
 04/06  16:00:00,8256306.026836688,21.0,24.0,19.0,26.0,86198109.81965491,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004665316037859206,5743251.1819707029,154065839.27065367,62643952.15263507,81029700.0,10392187.118018598,0.0,37098268.42329112,7605799.49758709,13246167.286661759,48862282.67905536,0.0,40356611.54595935,0.0,17827888.116116994,0.0 
 04/06  17:00:00,11567153.296962817,21.0,24.0,19.0,26.0,104201420.41257517,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062236764155234138,5746561.7733326,156213249.39676614,49848921.55433887,91833660.00000002,14530667.842427262,0.0,48330656.94994058,10141030.784330588,13301901.393020098,38882158.81238432,0.0,34135465.18843213,0.0,14068910.606972976,0.0 
 04/06  18:00:00,13235182.137376935,21.0,24.0,19.0,26.0,104169140.601567,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00855319568798878,5714281.959994916,167116935.1628301,58667610.749857749,91833660.00000002,16615664.412972354,0.0,48512657.81386753,13943965.931884442,13323878.599288693,45760736.38488904,0.0,38404993.038740728,0.0,16677960.329168782,0.0 
 04/06  19:00:00,16554043.918385165,21.0,24.0,19.0,26.0,112615150.9396038,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.009328756955631268,6160192.2972561479,193544092.61061517,80946269.5243241,91833660.00000002,20764163.08629108,0.0,44545935.550867978,15211587.979837932,15519826.278683797,63138090.2289728,0.0,48569971.98798563,0.0,23890335.224007705,0.0 
 04/06  20:00:00,13232340.554033287,21.0,24.0,19.0,26.0,97197986.94808132,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007776322051159027,6076328.307286108,204379302.85856439,106737490.35751516,81029700.0,16612112.501049208,0.0,34538314.144603509,12676333.172353473,15381842.051338163,83255242.47886183,0.0,58917151.01250077,0.0,33660308.44938186,0.0 
 04/06  21:00:00,14891996.705621168,21.0,24.0,19.0,26.0,96959076.54827649,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008553249854207378,5837417.906704363,209388039.94695819,115073676.53822653,75627720.0,18686643.408731656,0.0,30803884.42705952,13943966.041039763,14424717.205112059,89757467.69981669,0.0,62506284.260067,0.0,36573400.422769967,0.0 
 04/06  22:00:00,11571103.78643949,21.0,24.0,19.0,26.0,96616101.7793475,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007001802259603885,5494443.1393268019,191221601.4711414,111862235.61037103,64823759.99999999,14535605.86077039,0.0,26597972.20090162,11408678.595106878,12804520.438850286,87252543.7760894,0.0,61732081.90790331,0.0,34842678.851207148,0.0 
 04/06  23:00:00,8251598.395508368,21.0,24.0,19.0,26.0,100924614.77963022,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038864688647324027,9802956.14272486,130507352.39523036,109317089.70494892,10803960.0,10386302.690281423,0.0,19961811.584491403,6338166.340607194,16406030.974204142,85267329.96986015,0.0,59818498.097947519,0.0,34771048.85493358,0.0 
 04/06  24:00:00,4950016.182554315,21.0,24.0,19.0,26.0,57893720.046698119,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003110448310953081,5799782.232765217,172017860.23575483,154954497.16770829,10803960.0,6259403.0680465609,16350172.023479622,17977.6221211323,5070511.10527794,14998907.201521539,120864507.79081244,0.0,78867425.92094697,0.0,51319298.85288694,0.0 
 04/07  01:00:00,1647630.4450477248,15.6,30.0,15.6,30.0,37377362.34678916,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4701322.072723671,12935459.059139358,0.0,10803960.0,2131499.059139359,0.0,0.0,0.0,10920491.928714285,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  02:00:00,0.0,15.6,30.0,15.6,30.0,37305687.57377201,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4629647.299706529,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10479574.204709556,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,1647647.4590336607,15.6,30.0,15.6,30.0,37269167.29216066,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4593127.018095175,12935480.326219082,0.0,10803960.0,2131520.326219081,0.0,0.0,0.0,10267133.3256536,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,0.0,15.6,30.0,15.6,30.0,41344925.54924014,0.0,0.0,4009240.274065489,10666800.0,18000000.0,1709984.4916206692,0.0,6958900.78355398,36015847.567359808,25139887.567359806,10803960.0,72000.0,1583422.1894540475,0.0,0.0,20322042.477033859,19609112.30254065,0.0,0.0,0.0,21319096.79286092,0.0 
 04/07  05:00:00,0.0,21.0,24.0,19.0,26.0,59403225.02414939,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7309287.213326947,178890492.0601381,162612552.0601381,16205939.999999999,72000.0,20668515.73127819,0.0,0.0,21346839.394726136,126837790.60690773,0.0,81299005.31780246,0.0,54861002.27212594,0.0 
 04/07  06:00:00,4947898.565067143,21.0,24.0,19.0,26.0,110681962.48788125,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0023290045383438544,6893703.852533357,177919959.7981483,123045383.70183957,48617819.99999999,6256756.096308719,922570.0924728153,8672241.533349187,3794746.5463711058,18831186.881835514,95975399.28743488,0.0,64722970.62262884,0.0,40574645.64782806,0.0 
 04/07  07:00:00,16554785.356635865,21.0,24.0,19.0,26.0,104363826.63022685,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009326204284701155,5908967.987881753,202826422.71088685,106433612.84433125,75627720.0,20765089.86655562,0.0,21597810.42416216,15179036.250144748,14810176.97143006,83018218.01857838,0.0,57728368.77995776,0.0,34612066.22164153,0.0 
 04/07  08:00:00,14891024.670604378,21.0,24.0,19.0,26.0,86349354.9878921,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008550981059271908,5894496.346322224,192595841.8035755,119890613.41560808,54019800.0,18685428.387967409,0.0,17057351.106630889,13914123.750208885,14898039.312797493,93514678.4641743,0.0,63491515.70097538,0.0,39345379.74622002,0.0 
 04/07  09:00:00,11572837.088606244,21.0,24.0,19.0,26.0,86391854.24247886,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006994112289035338,5936995.602465861,196625488.99357487,128067916.54612094,54019800.0,14537772.447453933,0.0,13535299.694150616,11384245.178194043,15232335.844218135,99892974.90597435,0.0,67796683.6674211,0.0,41418508.221574988,0.0 
 04/07  10:00:00,11568421.343324738,21.0,24.0,19.0,26.0,104392450.23143097,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006219640411972988,5937591.592192421,248937254.2850443,115561441.41467762,118843560.0,14532252.87036673,0.0,21250003.359965564,10119355.523561504,15165775.510260456,90137924.30344856,0.0,65213719.526730079,0.0,34246421.75974057,0.0 
 04/07  11:00:00,11572541.484995118,21.0,24.0,19.0,26.0,108519788.35530086,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006993894716296968,10064929.715288075,256452914.36908884,96062051.41915226,145853460.00000004,14537402.94993656,0.0,32762867.65527232,11384223.54792564,18022466.95958344,74928400.10693878,0.0,56631565.65033355,0.0,27619051.439626598,0.0 
 04/07  12:00:00,11567684.876980178,21.0,24.0,19.0,26.0,105242162.70757497,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006220755719370084,6787304.0683353119,221233216.96738298,77054364.6625158,129647519.99999999,14531332.304867186,0.0,41592661.47883606,10119340.965882175,18512298.75621869,60102404.43676233,0.0,46440309.96084683,0.0,22984311.45893615,0.0 
 04/07  13:00:00,8259785.69121512,21.0,24.0,19.0,26.0,104576870.03633423,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005440730375708826,6122011.397874605,190852450.1673848,67014333.55125209,113441580.0,10396536.616132718,0.0,42159210.39801699,8854424.58316084,15732741.611199849,52271180.16997664,0.0,41891598.8293062,0.0,19701798.323691556,0.0 
 04/07  14:00:00,8256378.047334559,21.0,24.0,19.0,26.0,86639373.23895997,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004664330295895551,6184514.6012767539,162624316.25354836,76604319.11161205,75627720.0,10392277.14193631,0.0,29464117.85183066,7589522.133478232,15947450.739221562,59751368.907057408,0.0,46633092.45287896,0.0,22440493.437199087,0.0 
 04/07  15:00:00,9908173.238258057,21.0,24.0,19.0,26.0,86620945.01794297,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046643980995568789,6166086.380259676,161284736.6215262,78602014.5866797,70225740.0,12456982.034846517,0.0,24334586.637996939,7589521.484522153,15727357.028227702,61309571.37761016,0.0,48295395.57395382,0.0,22336392.786676665,0.0 
 04/07  16:00:00,8255420.2030288749,21.0,24.0,19.0,26.0,86335170.1331043,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004663175365473921,5880311.495422225,166420618.2583659,74999838.39914082,81029700.0,10391079.859225072,0.0,25892160.381935855,7589521.900577535,13974328.756133022,58499873.95132983,0.0,46509295.65326539,0.0,21312795.281084934,0.0 
 04/07  17:00:00,9916014.74996204,21.0,24.0,19.0,26.0,104359570.48622172,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006216249407967564,5904711.846986583,160100347.22021396,55799903.48133533,91833660.00000002,12466783.738878588,0.0,38370054.223180498,10119281.605208844,14041453.135338637,43523924.715441558,0.0,37426112.69636278,0.0,15420029.00210002,0.0 
 04/07  18:00:00,14891143.46196702,21.0,24.0,19.0,26.0,104385619.28122601,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008549024231563557,5930760.639658094,156974931.1908192,46455694.316460099,91833660.00000002,18685576.87435908,0.0,42067367.95884757,13914123.697234786,14086267.36393316,36235441.566838879,0.0,33778048.39639933,0.0,11779610.153460168,0.0 
 04/07  19:00:00,16554716.048214745,21.0,24.0,19.0,26.0,112405569.22600179,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.009329688378353119,5950610.583653198,152344168.4074825,39745505.174812849,91833660.00000002,20765003.23266966,0.0,43534655.9255556,15179043.355941413,14090510.267058589,31001494.03635402,0.0,31328334.09149639,0.0,8995376.927878555,0.0 
 04/07  20:00:00,13227376.044396302,21.0,24.0,19.0,26.0,97083980.52407603,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00777177663429188,5962321.883285356,140065568.6318967,42429961.65039055,81029700.0,16605906.98150616,0.0,37845732.38712317,12649204.440343447,14052794.877378623,33095370.087304627,0.0,31832968.995995769,0.0,10584618.074330096,0.0 
 04/07  21:00:00,14892337.939226728,21.0,24.0,19.0,26.0,96984440.82319176,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008551713658488537,5862782.181621162,133654589.45229143,39339799.509629357,75627720.0,18687069.942662069,0.0,36533178.58861465,13914124.436823095,13555641.396407858,30685043.617510905,0.0,30650743.121242126,0.0,9356517.479289854,0.0 
 04/07  22:00:00,11573979.359378513,21.0,24.0,19.0,26.0,97005918.03299932,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0069926042686386398,5884259.392987826,122179310.57994698,42816350.32106371,64823759.99999999,14539200.258883274,0.0,32375712.692326964,11384257.63248582,13636846.399011042,33396753.250429699,0.0,32720404.852754266,0.0,9998565.38069627,0.0 
 04/07  23:00:00,6601985.582450521,21.0,24.0,19.0,26.0,101184260.82838393,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003887095825529527,10062602.191477925,68139022.47637736,49010736.75832798,10803960.0,8324325.718049366,0.0,25471733.062631828,6324602.213640612,17334487.046722536,38228374.671495828,0.0,34504510.090952578,0.0,13046081.563564089,0.0 
 04/07  24:00:00,6599219.370165404,21.0,24.0,19.0,26.0,58269327.55370994,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003109206545660861,6175389.739778284,102372487.7052618,83247659.68709636,10803960.0,8320868.01816545,7213586.616026932,4709587.717688208,5059679.987582217,15947366.301569624,64933174.55593516,0.0,48965786.3901098,0.0,25289605.148844888,0.0 
 04/08  01:00:00,0.0,15.6,30.0,15.6,30.0,37836332.9717263,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5160292.697660811,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12366616.15632718,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,1647560.8911985339,15.6,30.0,15.6,30.0,37794537.93341444,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5118497.659348951,12935372.118474115,0.0,10803960.0,2131412.118474115,0.0,0.0,0.0,12153545.269522533,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,0.0,15.6,30.0,15.6,30.0,37775076.60582854,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5099036.331763053,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12037175.744990718,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,1647577.9527027289,15.6,30.0,15.6,30.0,38275087.52025258,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5599047.246187095,12935393.444950536,0.0,10803960.0,2131433.444950536,0.0,0.0,0.0,14147779.720308539,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  05:00:00,0.0,21.0,24.0,19.0,26.0,57988993.94896854,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5895056.1381461,113851214.77093199,97573274.77093199,16205939.999999999,72000.0,8997021.392829908,1373539.307030337,0.0,14814466.355396908,76107154.32132696,0.0,53055007.35014463,0.0,32374363.95420329,0.0 
 04/08  06:00:00,4947737.396285659,21.0,24.0,19.0,26.0,107534945.58099714,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023319475961470178,6413386.945646286,124526599.33118922,69652224.69204271,48617819.99999999,6256554.6391465109,0.0,15487207.76704337,3786506.1745419346,16293796.416087117,54328735.25979331,0.0,42796257.076919037,0.0,20854695.165895679,0.0 
 04/08  07:00:00,3298849.3272225537,21.0,24.0,19.0,26.0,104741828.92328128,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002332616984796832,6286970.287929775,131219603.38505075,51396399.80529657,75627720.0,4195483.579754174,0.0,27256324.252106448,3786502.8922084916,15874152.014386448,40089191.84813132,0.0,34872495.5895932,0.0,14538913.241559037,0.0 
 04/08  08:00:00,4947889.488586357,21.0,24.0,19.0,26.0,86760393.24136463,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002330182824181427,6305534.606015553,110764464.93691537,50487920.18599281,54019800.0,6256744.750922566,0.0,24375834.938923234,3786490.5909263889,15875884.288448614,39380577.74507439,0.0,34255613.31015493,0.0,14447181.417941062,0.0 
 04/08  09:00:00,13233945.74678129,21.0,24.0,19.0,26.0,86809735.86200622,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0077695056767097489,6354877.221217816,117303154.6812338,46669235.727242309,54019800.0,16614118.95399148,0.0,26130197.209927098,12621701.177969085,16132188.634696078,36402003.867249,0.0,32969239.55254949,0.0,12754981.297720263,0.0 
 04/08  10:00:00,13226246.580329366,21.0,24.0,19.0,26.0,104809565.50886712,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006992400369836335,6354706.868855822,168330471.22904126,32882416.05088589,118843560.0,16604495.178155369,0.0,34460036.25973763,11359522.969212767,16048918.279441547,25648284.519690999,0.0,30093718.471578495,0.0,4876783.031132933,0.0 
 04/08  11:00:00,13227529.926018725,21.0,24.0,19.0,26.0,108821099.88794858,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077687480643145469,10366241.24716093,183904204.475196,21444645.145303936,145853460.00000004,16606099.32989202,0.0,40882103.55221458,12621704.567629319,18941881.52359674,16726823.213337072,0.0,22629071.21571741,0.0,3419968.9806404605,0.0 
 04/08  12:00:00,13228526.004368628,21.0,24.0,19.0,26.0,105686919.38922301,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007768713315147099,7232060.748435395,161936496.13758276,15681631.733329183,129647519.99999999,16607344.404253582,0.0,44536214.29905541,12621704.568839454,19596534.120180597,12231672.751996763,0.0,18133920.754377076,0.0,3419968.980640454,0.0 
 04/08  13:00:00,11571126.77290897,21.0,24.0,19.0,26.0,104983911.26459193,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006992814530343083,6529052.624580224,143777177.96940697,15799963.376093783,113441580.0,14535634.59331319,0.0,42576865.63398931,11359474.255562462,16771414.652783124,12323971.433353153,0.0,18226219.43573342,0.0,3419968.9806404605,0.0 
 04/08  14:00:00,11568824.32787045,21.0,24.0,19.0,26.0,87003253.17267868,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0062158473235483899,6548394.533443933,111987750.429155,21827273.83764424,75627720.0,14532756.591510775,0.0,35394816.15351559,10097334.98702499,16836747.493746696,17025273.593362508,0.0,22927521.59574265,0.0,3419968.9806404605,0.0 
 04/08  15:00:00,9915144.506438572,21.0,24.0,19.0,26.0,86949280.25290469,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006216250759960797,6494421.613669531,105174081.94080913,22482645.985737407,70225740.0,12465695.95507173,0.0,34413819.019502159,10097342.720243494,16514150.285367614,17536463.868875177,0.0,23438711.87125513,0.0,3419968.980640454,0.0 
 04/08  16:00:00,9911326.966702886,21.0,24.0,19.0,26.0,86634079.03025958,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0054375095361816829,6179220.39180317,117644945.99216199,24154321.871403904,81029700.0,12460924.120758094,0.0,34861331.482575099,8835181.696760286,14714599.423030869,18840371.059695044,0.0,24742619.062075389,0.0,3419968.9806404605,0.0 
 04/08  17:00:00,11568463.636203669,21.0,24.0,19.0,26.0,104633754.53267503,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062165485411780799,6178895.893439593,128176184.76482319,21810219.029358798,91833660.00000002,14532305.735464381,0.0,38805593.86760681,10097353.550395595,14766673.461289218,17011970.84289986,0.0,22914218.84528061,0.0,3419968.980640467,0.0 
 04/08  18:00:00,14891304.472716019,21.0,24.0,19.0,26.0,104652295.73682569,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008548776231148232,6197437.095258027,125796709.68098963,15277271.547005166,91833660.00000002,18685778.133984429,0.0,44415107.864757698,13883873.812931974,14876009.3481456,11916271.80666403,0.0,17818519.80904445,0.0,3419968.9806404605,0.0 
 04/08  19:00:00,13234641.110746764,21.0,24.0,19.0,26.0,113111780.62392746,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008544604314332936,6656821.982363957,129247840.82423288,20799192.681742848,91833660.00000002,16614988.142490004,0.0,46329461.87905675,13883874.609011705,17006240.53348306,16223370.291759422,0.0,22125618.294139774,0.0,3419968.980640457,0.0 
 04/08  20:00:00,13235309.897257617,21.0,24.0,19.0,26.0,97636189.49547342,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007771089262671288,6514530.854683434,135842912.7919813,38197388.682182017,81029700.0,16615824.109799304,0.0,40693495.78196693,12621682.981386543,16497005.039394536,29793963.172101976,0.0,30584992.56179747,0.0,8531187.593324729,0.0 
 04/08  21:00:00,14891825.63218389,21.0,24.0,19.0,26.0,97366430.80155337,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008543952367171223,6244772.159990529,137111914.95688255,42797765.38589841,75627720.0,18686429.57098413,0.0,37723909.942402597,13883874.77152573,15317608.539602794,33382257.001000767,0.0,32834851.479662088,0.0,9869622.504359756,0.0 
 04/08  22:00:00,11568120.042027493,21.0,24.0,19.0,26.0,97009091.33965236,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006214542529265857,5887432.700418934,126859164.32029632,47503528.06941976,64823759.99999999,14531876.250876567,0.0,32821512.741111995,10097329.60742808,13775146.141495888,37052751.89414741,0.0,35372282.55670812,0.0,11002686.320460547,0.0 
 04/08  23:00:00,8256118.396052716,21.0,24.0,19.0,26.0,101174304.41022507,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0046619526839509349,10052645.77254422,77150289.13977054,55954376.55579094,10803960.0,10391952.5839796,0.0,26202988.101887905,7573022.453302189,17380501.323120309,43644413.71351693,0.0,37837148.95550693,0.0,15129481.741030066,0.0 
 04/08  24:00:00,4948339.213598619,21.0,24.0,19.0,26.0,58202451.559327717,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031103777998972078,6108513.745394889,115375820.58511743,98314553.68857391,10803960.0,6257306.896543514,8998777.424971598,4198409.519603277,5048670.812687723,15863670.49077953,76685351.87708766,0.0,55821008.14797794,0.0,30186560.71213113,0.0 
 04/09  01:00:00,1647652.4525452795,15.6,30.0,15.6,30.0,37777191.069702129,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5101150.795636633,12935486.567990415,0.0,10803960.0,2131526.567990415,0.0,0.0,0.0,12275735.050987522,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,0.0,15.6,30.0,15.6,30.0,37739735.93390315,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5063695.65983766,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12050661.669176063,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,1647584.439896807,15.6,30.0,15.6,30.0,37700411.961847517,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5024371.687782023,12935401.553789592,0.0,10803960.0,2131441.553789591,0.0,0.0,0.0,11891987.368652627,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,0.0,15.6,30.0,15.6,30.0,38180044.88996042,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5504004.615894938,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13927104.167233106,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,1647601.465145544,21.0,24.0,19.0,26.0,57908250.452620919,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5814312.641798467,133802973.9526315,115465571.11768395,16205939.999999999,2131462.834947548,11386059.3991282,796526.443821905,0.0,14666588.051307047,90063145.47179349,0.0,61121408.10083557,0.0,38263954.35397847,0.0 
 04/09  06:00:00,3298644.7689845256,21.0,24.0,19.0,26.0,107451204.91681597,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023300272861420665,6329646.281467053,138403144.66908814,85590096.78228987,48617819.99999999,4195227.886798253,0.0,13623565.542692889,3778149.8565955155,16121340.00019331,66760275.490186098,0.0,49653628.869693268,0.0,26428863.603512814,0.0 
 04/09  07:00:00,4948488.286838124,21.0,24.0,19.0,26.0,104606354.19220472,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023295171680569619,6151495.556856305,156217430.42569877,74332217.19113422,75627720.0,6257493.234564534,0.0,24901467.732047269,3778134.05307857,15553796.9065577,57979129.40908469,0.0,44542680.56580996,0.0,22758665.826295888,0.0 
 04/09  08:00:00,4947449.210533623,21.0,24.0,19.0,26.0,86592978.36871393,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023286659818311258,6138119.733366364,141719114.13159947,81443119.71782203,54019800.0,6256194.413777429,0.0,20855301.058310234,3778142.2090010878,15520791.823362399,63525633.379901189,0.0,47384286.84951189,0.0,25463563.513410637,0.0 
 04/09  09:00:00,4947338.847964747,21.0,24.0,19.0,26.0,86614073.83647761,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023304270940240976,6159215.201128289,144339749.08405067,84063892.62087217,54019800.0,6256056.463178466,0.0,20899576.50529509,3778147.151570848,15712260.608132823,65569836.24428029,0.0,48277533.850742708,0.0,26614519.37655841,0.0 
 04/09  10:00:00,13227274.019609439,21.0,24.0,19.0,26.0,104587224.46304059,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007766010907888379,6132365.822255693,210038271.60117025,74588932.14823283,118843560.0,16605779.45293737,0.0,29561439.810530649,12593841.70610752,15585477.454625825,58179367.07562162,0.0,47668032.19982301,0.0,19833551.85881942,0.0 
