Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/09  11:00:00,13228084.574555908,21.0,24.0,19.0,26.0,108643249.57476458,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007765343677082532,10188390.933980344,216745216.12129209,54284963.49385631,145853460.00000004,16606792.627435724,0.0,40812272.77604381,12593841.7095913,18372076.361737044,42342271.52520793,0.0,39301819.90723196,0.0,12362668.600996865,0.0 
 04/09  12:00:00,9915571.572876066,21.0,24.0,19.0,26.0,105373153.67590757,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006214226341387224,6918295.036674443,189645353.99222968,47531604.21421918,129647519.99999999,12466229.778010518,0.0,45815230.06022634,10075050.748893056,18730825.951762514,37074651.287090968,0.0,35264055.928034547,0.0,11132812.342077362,0.0 
 04/09  13:00:00,11568451.322746879,21.0,24.0,19.0,26.0,104682799.27433449,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006211054315086138,6227940.635104541,167387681.85229207,39413811.508357238,113441580.0,14532290.343934834,0.0,46522953.29549527,10075047.8573816,15838916.910031259,30742772.976518636,0.0,31619358.322986016,0.0,8445631.636553677,0.0 
 04/09  14:00:00,8256284.956763077,21.0,24.0,19.0,26.0,86730111.80545718,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00465980695501469,6275253.16777846,127327236.10830966,41307355.32738437,75627720.0,10392160.780925284,0.0,38639339.073937717,7556304.654896951,15934351.674300313,32219737.155359806,0.0,31483461.609135678,0.0,10058492.529245064,0.0 
 04/09  15:00:00,8256490.081437315,21.0,24.0,19.0,26.0,86690736.10944504,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004659498567068561,6235877.4717666399,117621247.98510312,37003090.80319006,70225740.0,10392417.18191306,0.0,38190910.37903249,7556304.501399338,15588731.038150624,28862410.82648825,0.0,29159396.786202127,0.0,9025231.02330713,0.0 
 04/09  16:00:00,8256694.862500285,21.0,24.0,19.0,26.0,86425052.38909102,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004659533047784526,5970193.751412595,117493635.56968433,26071262.41628944,81029700.0,10392673.153394882,0.0,40660539.01737455,7556304.173712212,13809544.190137262,20335584.68470576,0.0,24805083.328430065,0.0,4852718.339296639,0.0 
 04/09  17:00:00,11567312.527107016,21.0,24.0,19.0,26.0,104416768.10905418,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006215596866163673,5961909.469819701,130832381.79358882,24467854.917250068,91833660.00000002,14530866.876338747,0.0,46504595.96003,10075047.34057203,13890283.447018262,19084926.835455054,0.0,24837244.881248338,0.0,3569898.9372274747,0.0 
 04/09  18:00:00,13226139.614127543,21.0,24.0,19.0,26.0,104367450.93129757,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007765638832404952,5912592.290513024,132687875.8485726,24249854.375637764,91833660.00000002,16604361.472934831,0.0,52656216.33391232,12593841.69809328,13790828.793463767,18914886.412997456,0.0,24499956.812295528,0.0,3737146.5837228258,0.0 
 04/09  19:00:00,13226960.148398515,21.0,24.0,19.0,26.0,112836911.32391998,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.007765046093265681,6381952.683136042,146510890.06301723,38071842.94166459,91833660.00000002,16605387.12135262,0.0,50232275.178604308,12593841.696167315,15972642.76868163,29696037.49449838,0.0,30861215.948977233,0.0,8157038.5285419379,0.0 
 04/09  20:00:00,9914739.420544342,21.0,24.0,19.0,26.0,97378120.05383832,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006212580121588029,6256461.414606836,165889837.3217715,72394947.71447972,81029700.0,12465189.607291775,0.0,39369312.58382487,10075045.541476734,15766144.736839625,56468059.21729418,0.0,44733307.327429208,0.0,21056968.87288616,0.0 
 04/09  21:00:00,13233823.423023243,21.0,24.0,19.0,26.0,97090675.80349443,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077664212869475849,5969017.162709117,182417565.34740568,90175879.2952165,75627720.0,16613966.052189157,0.0,34575710.3433926,12593841.57488509,14721045.384582676,70337185.85026887,0.0,52358754.11051437,0.0,27300648.722775155,0.0 
 04/09  22:00:00,11568153.649469182,21.0,24.0,19.0,26.0,96709473.80158307,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0062113802785930369,5587815.162352782,178475991.35993288,99120313.10054963,64823759.99999999,14531918.259383239,0.0,28843845.323748214,10075041.837010807,13113297.009086714,77313844.21842872,0.0,56678483.75080671,0.0,29957577.450642844,0.0 
 04/09  23:00:00,4948165.882161041,21.0,24.0,19.0,26.0,100976591.42410586,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003109177124513343,9854932.787977789,127034515.67909053,109973465.44274147,10803960.0,6257090.23634906,0.0,20365877.63638902,5037517.025472751,16754840.615721712,85779303.04533835,0.0,60355110.52365835,0.0,34746409.504701819,0.0 
 04/09  24:00:00,8252562.118973412,21.0,24.0,19.0,26.0,57926830.88996766,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003882338450993369,5832893.075262877,182694329.09208025,161502861.77027757,10803960.0,10387507.321802706,17327537.937197973,0.0,6296920.45728964,15327955.222815454,125972232.18081649,0.0,81938844.06754802,0.0,53355605.09629103,0.0 
 04/10  01:00:00,0.0,15.6,30.0,15.6,30.0,37416675.35966973,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4740635.085604247,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11332760.712665068,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  02:00:00,1647581.3189960856,15.6,30.0,15.6,30.0,37339472.1306504,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4663431.856584915,12935397.652737556,0.0,10803960.0,2131437.6527375567,0.0,0.0,0.0,10846257.106941775,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  03:00:00,0.0,15.6,30.0,15.6,30.0,38888052.78209585,0.0,0.0,4009240.274065489,10666800.0,18000000.0,1592773.2464834133,0.0,4619239.261546951,32255061.803456807,21379101.803456807,10803960.0,72000.0,1155829.682850699,0.0,0.0,10608565.038918488,16675699.406696309,0.0,6777379.949154781,0.0,11491092.70299907,0.0 
 04/10  04:00:00,0.0,15.6,30.0,15.6,30.0,44763710.5104989,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5096007.494963933,98938130.49717385,88062170.49717385,10803960.0,72000.0,6172386.506540714,0.0,0.0,12622193.66462793,68688492.98779559,0.0,40131152.65612832,0.0,35549003.068932358,0.0 
 04/10  05:00:00,1647662.0969288639,21.0,24.0,19.0,26.0,57618438.32948823,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5524500.518665778,193241112.1737339,174903633.5504923,16205939.999999999,2131538.6232416259,22587255.26823142,0.0,0.0,13998851.707325418,136424834.16938398,0.0,86556251.9040987,0.0,59190799.24830519,0.0 
 04/10  06:00:00,4947297.504141808,21.0,24.0,19.0,26.0,107221307.67358314,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023296154082944298,6099749.038234608,190072141.62475548,135198316.84037713,48617819.99999999,6256004.784378345,1855079.2138093315,7814150.453949802,3769681.100336806,15706716.702042668,105454687.13549416,0.0,69861983.13083062,0.0,44914920.98768529,0.0 
 04/10  07:00:00,14897226.132009633,21.0,24.0,19.0,26.0,104473353.72500941,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009314265634013903,6018495.0826762509,190736135.63404525,96415235.56610143,75627720.0,18693180.067943828,0.0,23358263.81698272,15078738.154199234,15252590.895337189,75203883.7415591,0.0,53102959.15959683,0.0,31423141.5649833,0.0 
 04/10  08:00:00,14891394.772316304,21.0,24.0,19.0,26.0,86585460.66903259,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008538089473258265,6130602.027475599,143412303.4970042,70706612.49065669,54019800.0,18685891.006347516,0.0,24770172.942131387,13822185.938355394,15350317.304110507,55151157.742712218,0.0,41956711.06212816,0.0,22516663.66360573,0.0 
 04/10  09:00:00,11572572.715406394,21.0,24.0,19.0,26.0,86711118.84356949,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006988677754963471,6256260.203561923,115459722.05362413,46902480.06641265,54019800.0,14537441.987211472,0.0,27144918.435276674,11309003.08245235,15608301.772351148,36583934.45180187,0.0,32156240.14365598,0.0,13749911.291166727,0.0 
 04/10  10:00:00,11568005.20013035,21.0,24.0,19.0,26.0,104783149.85910648,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006208101635342426,6328291.219879495,153709395.10617409,20334102.40495082,118843560.0,14531732.701223288,0.0,36301445.876266788,10052465.721002076,15559798.725057483,15860599.875861643,0.0,21483597.527714317,0.0,3699219.331168074,0.0 
 04/10  11:00:00,11570886.15379385,21.0,24.0,19.0,26.0,108908298.3359525,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006986562663491314,10453439.69594704,162454556.26520635,2065762.440091896,145853460.00000004,14535333.825114413,0.0,43100561.32558842,11309001.417712629,18734772.54475453,1611294.703271679,0.0,7513542.705651993,0.0,3419968.9806404586,0.0 
 04/10  12:00:00,11568811.443780646,21.0,24.0,19.0,26.0,105980983.54693263,0.0,75041.14147547292,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062107284266007139,7451083.766227532,144180260.48670347,0.0,129647519.99999999,14532740.48670347,0.0,44940449.96977846,10052480.399679658,19595158.7132942,0.0,319121.8304882776,5902248.002380322,319121.8304882756,3419968.9806404605,0.0 
 04/10  13:00:00,8258324.298204071,21.0,24.0,19.0,26.0,105334580.119477,0.0,91380.99142041824,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005435666328259759,6788340.489602029,123836289.90945809,0.0,113441580.0,10394709.909458088,0.0,40906379.865947548,8795916.096077702,17012462.8933261,0.0,382359.2878830609,5902248.002380322,382359.2878830609,3419968.980640463,0.0 
 04/10  14:00:00,8256171.937121515,21.0,24.0,19.0,26.0,87325546.49579312,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046579471050370549,6870687.858116286,86239357.07933435,219617.57028600164,75627720.0,10392019.509048352,0.0,32655574.4831677,7539370.324490774,17215204.405655106,171301.7048230813,0.0,6073549.707203404,0.0,3419968.9806404605,0.0 
 04/10  15:00:00,9908268.83474832,21.0,24.0,19.0,26.0,87292168.78336178,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004657445211561965,6837310.1456854329,82682841.5281967,0.0,70225740.0,12457101.528196708,0.0,29375610.729033129,7539372.946546183,16865124.432001983,0.0,0.0,5902248.002380327,0.0,3419968.9806404605,0.0 
 04/10  16:00:00,8255284.528439745,21.0,24.0,19.0,26.0,87041663.7328243,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004657334212850605,6586805.095148079,91420610.2691999,0.0,81029700.0,10390910.269199897,0.0,28665361.17172518,7539373.490115606,15195749.767704335,0.0,0.0,5902248.002380316,0.0,3419968.980640454,0.0 
 04/10  17:00:00,9915520.550660018,21.0,24.0,19.0,26.0,105628020.89663683,0.0,564728.8644281055,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006207490769365841,6608433.392982336,104299826.00144811,0.0,91833660.00000002,12466166.001448084,0.0,36604330.5494028,10052433.792989377,15454663.093936958,0.0,2269687.1385664937,5902248.002380322,2269687.138566505,3419968.9806404665,0.0 
 04/10  18:00:00,14892749.300899579,21.0,24.0,19.0,26.0,105017200.33616162,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008538475677706445,6562341.694604242,110521244.13501677,0.0,91833660.00000002,18687584.135016759,0.0,39973472.38504979,13822185.298319554,15499641.369910477,0.0,0.0,5902248.002380322,0.0,3419968.980640463,0.0 
 04/10  19:00:00,14898323.841409985,21.0,24.0,19.0,26.0,113443872.03371774,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0093178428575647,6988913.391381,111119061.07060021,590848.8918872265,91833660.00000002,18694552.17871298,0.0,45349012.07013802,15078739.78554806,17441065.285782175,460862.1356720367,0.0,6363110.138052356,0.0,3419968.9806404605,0.0 
 04/10  20:00:00,14890367.713879928,21.0,24.0,19.0,26.0,97919803.05354586,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077640512457852008,6798144.412762915,99902475.18598752,188167.97837639877,81029700.0,18684607.207611119,0.0,45801426.44575921,12565614.76772881,16798134.139519514,146771.02313359106,0.0,6049019.025513916,0.0,3419968.9806404637,0.0 
 04/10  21:00:00,13234063.57000291,21.0,24.0,19.0,26.0,97594132.58465588,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008535750584195907,6472473.943101237,94702610.19478919,2460623.9645593895,75627720.0,16614266.230229792,0.0,44934264.943403799,13822186.23465635,15526516.704766699,1919286.6923563234,0.0,7821534.694736611,0.0,3419968.9806404605,0.0 
 04/10  22:00:00,13225771.837015272,21.0,24.0,19.0,26.0,97154858.56055479,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006987109521881974,6033199.92054879,91517015.65814741,10089353.897898147,64823759.99999999,16603901.760249278,0.0,41150427.42741966,11309046.950428784,13794133.180361953,7869696.040360555,0.0,13771944.042740766,0.0,3419968.9806404637,0.0 
 04/10  23:00:00,6600045.837991242,21.0,24.0,19.0,26.0,101231553.92789452,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038793438269545496,10109895.29099628,37410306.318038579,18284445.2346522,10803960.0,8321901.083386377,0.0,36522080.16694617,6282812.049281733,17220954.408114304,14261867.283028717,0.0,20164115.28540912,0.0,3419968.9806404605,0.0 
 04/10  24:00:00,4948156.008488637,21.0,24.0,19.0,26.0,58314834.36854274,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031078248926415727,6220896.554612471,63721010.66864718,46659972.774154927,10803960.0,6257077.894492252,847657.0340516992,12767340.38056542,5026229.495641864,15583163.071677428,36394778.76384084,0.0,34929991.646598998,0.0,10787004.100262613,0.0 
 04/11  01:00:00,1647654.05889823,15.6,30.0,15.6,30.0,37918277.49395549,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5242237.219890008,12935488.575893583,0.0,10803960.0,2131528.575893583,0.0,0.0,0.0,12240011.266116167,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,0.0,15.6,30.0,15.6,30.0,37942047.01004576,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5266006.735980272,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12376984.945900603,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,1647522.0291041269,15.6,30.0,15.6,30.0,37893766.8381041,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5217726.56403861,12935323.54177592,0.0,10803960.0,2131363.5417759197,0.0,0.0,0.0,12266636.40356562,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  04:00:00,0.0,15.6,30.0,15.6,30.0,40296163.259398449,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7620122.985332958,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,22309960.241919575,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  05:00:00,1647539.1548754678,21.0,24.0,19.0,26.0,59939972.04385957,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7846034.233037127,78450129.90851045,60112804.95992571,16205939.999999999,2131384.948584751,2713626.2170933077,6799006.759318765,0.0,22440817.93982747,46887987.86874205,0.0,38286665.31724751,0.0,17923539.53451586,0.0 
 04/11  06:00:00,3298486.0650882336,21.0,24.0,19.0,26.0,108386352.39504759,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023266324313862207,7264793.759702068,90182220.6181363,37369371.10745211,48617819.99999999,4195029.510684195,0.0,26306012.429029347,3761117.5525273659,19465171.28449436,29148109.46381265,0.0,29827329.17523317,0.0,8642997.271600493,0.0 
 04/11  07:00:00,16551923.002165974,21.0,24.0,19.0,26.0,104800073.66673881,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009309368669991934,6345215.024410555,111510756.05988157,15121524.068665266,75627720.0,20761511.99121629,0.0,38538108.18213624,15044466.957805472,15570897.273676485,11794788.773558908,0.0,17382331.455266678,0.0,3734674.3013128435,0.0 
 04/11  08:00:00,14890485.608765973,21.0,24.0,19.0,26.0,86947321.26669444,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00853637777818764,6492462.625139175,76798626.44635108,4094071.8729228137,54019800.0,18684754.573428267,0.0,34159875.53964858,13790764.528647881,15810819.519292264,3193376.0608797946,0.0,9095624.063260043,0.0,3419968.980640454,0.0 
 04/11  09:00:00,11571839.144723965,21.0,24.0,19.0,26.0,87165552.96869746,0.0,45016.98130348078,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006981035351295314,6665677.347394042,68556325.04122107,0.0,54019800.0,14536525.041221057,0.0,29199056.89333971,11283305.320961455,16291790.750864555,0.0,189764.43739484324,5902248.002380322,189764.43739484324,3419968.9806404539,0.0 
 04/11  10:00:00,11567664.064885866,21.0,24.0,19.0,26.0,105518616.7693716,0.0,181713.68708896935,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006210648475404364,6882044.443053091,133374866.2902419,0.0,118843560.0,14531306.290241892,0.0,25813961.626814754,10029616.715932532,16863591.75624668,0.0,763390.0603101173,5902248.002380327,763390.0603101174,3419968.9806404637,0.0 
 04/11  11:00:00,11573713.161273629,21.0,24.0,19.0,26.0,111860692.70862268,0.0,2362478.8371264638,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006980285810882267,11043355.23149705,160392327.51755277,0.0,145853460.00000004,14538867.517552719,0.0,30337862.53740094,11283340.883833258,20301425.475360075,0.0,9792397.351579823,5902248.002380322,9792397.351579825,3419968.9806404665,0.0 
 04/11  12:00:00,9915263.074707747,21.0,24.0,19.0,26.0,111900339.55507978,0.0,5272360.827928106,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006208439567140499,8173120.087924341,142113364.16260184,0.0,129647519.99999999,12465844.162601849,0.0,37012499.8862395,10029625.447836418,21120366.70038897,0.0,21633567.767277469,5902248.002380322,21633567.767277458,3419968.98064046,0.0 
 04/11  13:00:00,9911164.85305117,21.0,24.0,19.0,26.0,111505546.82945027,0.0,5752794.108780779,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005430109254257703,7297894.082220483,125902301.48253046,0.0,113441580.0,12460721.48253046,0.0,37014340.67890963,8775930.55152015,18362170.941154049,0.0,23601175.933681165,5902248.002380322,23601175.933681165,3419968.9806404479,0.0 
 04/11  14:00:00,8255656.43638408,21.0,24.0,19.0,26.0,93204226.14331588,0.0,5375179.809652401,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004655027648615525,7374187.695989564,86019095.14532775,0.0,75627720.0,10391375.145327758,0.0,27925692.96763131,7522235.67484116,18509266.23745224,0.0,21561024.703394966,5902248.002380322,21561024.703394955,3419968.9806404665,0.0 
 04/11  15:00:00,8255726.898455477,21.0,24.0,19.0,26.0,94155965.46453506,0.0,6289583.058059016,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004655442031029925,7411523.76880171,80617203.22124927,0.0,70225740.0,10391463.221249264,0.0,23097927.60621993,7522235.797249474,18342676.47900883,0.0,24407150.888981567,5902248.002380322,24407150.888981575,3419968.9806404605,0.0 
 04/11  16:00:00,8255796.089262767,21.0,24.0,19.0,26.0,94203738.94142433,0.0,6619753.496376551,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004655445695925374,7129126.807373438,91421249.70812072,0.0,81029700.0,10391549.708120723,0.0,24293994.753230346,7522235.778562472,16638281.09477911,0.0,25542534.173623459,5902248.002380322,25542534.17362348,3419968.9806404605,0.0 
 04/11  17:00:00,11568159.011507009,21.0,24.0,19.0,26.0,113692730.93877192,0.0,8095025.714648824,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006208935788211643,7142846.584895274,106365584.96180362,0.0,91833660.00000002,14531924.961803604,0.0,32798446.28307996,10029640.805949767,16780710.861060624,0.0,31392369.06564894,5902248.00238031,31392369.06564894,3419968.9806404605,0.0 
 04/11  18:00:00,13235347.593392207,21.0,24.0,19.0,26.0,113019939.00104946,0.0,7449760.111380349,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008536174688306885,7115320.24811404,108449531.22907534,0.0,91833660.00000002,16615871.229075322,0.0,34676551.52071944,13790765.599724185,16819677.94302568,0.0,28923741.898590685,5902248.002380327,28923741.898590696,3419968.9806404539,0.0 
 04/11  19:00:00,16552879.821657919,21.0,24.0,19.0,26.0,119350756.43613859,0.0,5857491.657976389,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.009307990340319853,7038306.135835314,112596367.99293462,0.0,91833660.00000002,20762707.992934608,0.0,35321585.389846038,15044468.71528432,16689419.160916176,0.0,23143953.244886556,5902248.002380316,23143953.244886564,3419968.9806404605,0.0 
 04/11  20:00:00,13230477.62772269,21.0,24.0,19.0,26.0,101717924.34882698,0.0,3644030.3566079537,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077585695160987178,6952235.351441566,97639483.88725388,0.0,81029700.0,16609783.887253888,0.0,32344942.016705235,12537060.14539273,16502226.711077843,0.0,14929648.935421935,5902248.002380322,14929648.935421948,3419968.980640467,0.0 
 04/11  21:00:00,14891802.725525456,21.0,24.0,19.0,26.0,99891655.85298403,0.0,2055441.7191136373,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008535992131915617,6714555.492315497,94314120.93820325,0.0,75627720.0,18686400.938203258,0.0,32071072.578593356,13790765.740529327,15796114.34271832,0.0,8725658.907715554,5902248.002380322,8725658.907715531,3419968.9806404605,0.0 
 04/11  22:00:00,11572864.201097472,21.0,24.0,19.0,26.0,98722114.23887731,0.0,921580.5422944675,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00698246311077207,6678875.056581484,79361566.33742625,0.0,64823759.99999999,14537806.33742625,0.0,29164488.85497488,11283314.90439852,15697128.79499361,0.0,3967602.663247539,5902248.002380322,3967602.6632475389,3419968.9806404539,0.0 
 04/11  23:00:00,6602604.163576609,21.0,24.0,19.0,26.0,101899540.24468693,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003881052116235344,10777881.607787,19129058.929816,0.0,10803960.0,8325098.929816003,0.0,25593207.33104215,6268530.011701987,19146663.148434767,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 04/11  24:00:00,6599691.308084551,21.0,24.0,19.0,26.0,59051545.316258948,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003102106075235872,6957607.502334397,19375498.328307474,250080.3989132181,10803960.0,8321457.929394256,0.0,16064358.15336516,5014823.531289279,17451285.62868835,195062.7111523101,0.0,6097310.71353262,0.0,3419968.9806404605,0.0 
 04/12  01:00:00,0.0,15.6,30.0,15.6,30.0,38553575.478422,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5877535.204356514,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14275632.855411729,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  02:00:00,1647525.6359076538,15.6,30.0,15.6,30.0,38589562.410680349,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5913522.136614857,12935328.05019496,0.0,10803960.0,2131368.05019496,0.0,0.0,0.0,14385858.944783498,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,0.0,15.6,30.0,15.6,30.0,38571731.18201312,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5895690.907947631,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14318558.364513973,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,1647542.7570126127,15.6,30.0,15.6,30.0,39112516.35101625,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6436476.076950772,12935349.451170925,0.0,10803960.0,2131389.451170925,0.0,0.0,0.0,16403054.792111656,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,0.0,21.0,24.0,19.0,26.0,58656634.32874909,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6562696.517926652,18680948.559651518,2403008.559651522,16205939.999999999,72000.0,0.0,14745548.956548419,0.0,16215817.49189056,1874346.676528187,0.0,7776594.6789084919,0.0,3419968.9806404525,0.0 
 04/12  06:00:00,4948308.6910725389,21.0,24.0,19.0,26.0,108171056.44503841,0.0,26223.446237859138,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023273848035740487,7023274.363454279,54875088.744108337,0.0,48617819.99999999,6257268.74410834,0.0,27272849.898153195,3752439.7285340966,17634557.743644049,0.0,123148.78752608715,5902248.00238033,123148.78752608715,3419968.980640445,0.0 
 04/12  07:00:00,14895840.966164206,21.0,24.0,19.0,26.0,105369973.77617343,0.0,51483.20858750926,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009307763063834952,6863631.9252592599,94319168.64342204,0.0,75627720.0,18691448.643422035,0.0,35013284.65626437,15009787.518296507,17381069.622601045,0.0,244472.30871720339,5902248.002380339,244472.3087171976,3419968.980640457,0.0 
 04/12  08:00:00,14889538.73883047,21.0,24.0,19.0,26.0,87344203.2351011,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008529250540320256,6889344.593552973,72703371.00842,0.0,54019800.0,18683571.008420007,0.0,32042942.03761047,13758973.542082079,17442111.580314816,0.0,0.0,5902248.002380345,0.0,3419968.9806404665,0.0 
 04/12  09:00:00,11570700.602075879,21.0,24.0,19.0,26.0,87414313.43594243,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006982684143507419,6959454.79594084,68554901.88985871,0.0,54019800.0,14535101.889858704,0.0,29354978.427445644,11257305.78771546,17694072.042970163,0.0,0.0,5902248.002380322,0.0,3419968.98064046,0.0 
 04/12  10:00:00,11568092.501956582,21.0,24.0,19.0,26.0,105412611.76886942,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006201833136975546,6957753.129648687,133375401.82643977,0.0,118843560.0,14531841.82643976,0.0,32541361.42305788,10006502.492503535,17722214.457832595,0.0,0.0,5902248.002380322,0.0,3419968.9806404698,0.0 
 04/12  11:00:00,11570927.958956939,21.0,24.0,19.0,26.0,109395313.33234051,0.0,43709.584479510726,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006980284224296966,10896745.107861817,160388846.0805788,0.0,145853460.00000004,14535386.0805788,0.0,38372057.62462194,11257284.894454211,20526651.948475616,0.0,208569.01879657384,5902248.002380322,208569.01879657384,3419968.980640457,0.0 
 04/12  12:00:00,11568460.88918567,21.0,24.0,19.0,26.0,106483826.959516,0.0,166548.1768091156,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006205196789712861,7862420.143482792,144179822.3017569,0.0,129647519.99999999,14532302.3017569,0.0,43573766.139762159,10006510.668432571,21212286.896488146,0.0,798675.0783420294,5902248.002380322,798675.0783420178,3419968.9806404605,0.0 
 04/12  13:00:00,8259564.696333053,21.0,24.0,19.0,26.0,105348166.794788,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005429819044509195,6893308.156339284,124501107.35567576,663266.9779149749,113441580.0,10396260.377760781,0.0,48838186.32072655,8755700.238212759,18069961.097104558,517348.24277368039,0.0,6419596.245154001,0.0,3419968.9806404665,0.0 
 04/12  14:00:00,8255711.344770598,21.0,24.0,19.0,26.0,87161892.82257675,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004653347121741319,6707034.184904503,90047024.8236247,4027861.044113398,75627720.0,10391443.779511299,0.0,47053981.32258297,7504891.250480108,17483726.544838944,3141731.6144084508,0.0,9043979.6167888,0.0,3419968.9806404605,0.0 
 04/12  15:00:00,8256221.099220181,21.0,24.0,19.0,26.0,87009419.63302982,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004653272211756361,6554560.995357642,94631271.60466275,14013450.64415466,70225740.0,10392080.960508084,0.0,42279700.27556166,7504894.496575625,16809160.034812835,10930491.502440636,0.0,16832739.504821194,0.0,3419968.9806404605,0.0 
 04/12  16:00:00,8256216.798309233,21.0,24.0,19.0,26.0,86653546.79332957,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004653272256555926,6198688.155657403,108441221.50857464,17019445.92410344,81029700.0,10392075.584471196,0.0,42668930.82783063,7504894.4982306449,14835982.306501273,13275167.82080068,0.0,19177415.82318112,0.0,3419968.9806404605,0.0 
 04/12  17:00:00,11568746.624988137,21.0,24.0,19.0,26.0,104622244.14366743,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062020797306104919,6167385.504446445,117866691.12997569,11500371.665228667,91833660.00000002,14532659.464747007,0.0,51117943.38650687,10006500.929262266,14812911.057619159,8970289.89887836,0.0,14872537.901258879,0.0,3419968.9806404637,0.0 
 04/12  18:00:00,14890574.022646908,21.0,24.0,19.0,26.0,104600381.81730922,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008532653708809783,6145523.175757663,124532646.97401546,14014121.885328632,91833660.00000002,18684865.088686795,0.0,52812496.288769889,13758972.971690339,14822626.134463113,10931015.070556334,0.0,16833263.07293716,0.0,3419968.980640457,0.0 
 04/12  19:00:00,14897528.237259794,21.0,24.0,19.0,26.0,113061020.84590978,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00930542429195427,6606062.2035854649,130134222.20560248,19607004.513246348,91833660.00000002,18693557.69235611,0.0,53649610.02793314,15009787.866127195,16884934.01641647,15293463.52033215,0.0,21195711.522712999,0.0,3419968.980640457,0.0 
 04/12  20:00:00,13233084.042108749,21.0,24.0,19.0,26.0,97635707.43052055,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007755710673284189,6514048.789745944,123847664.03707187,26204922.193525684,81029700.0,16613041.84354618,0.0,49677777.48114774,12508157.398265852,16479146.93186526,20439839.310950035,0.0,26342087.313331158,0.0,3419968.9806404605,0.0 
 04/12  21:00:00,14891457.160313676,21.0,24.0,19.0,26.0,97392086.84377167,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008529821668823799,6270428.202222956,120642723.14210645,26329034.152238847,75627720.0,18685968.98986759,0.0,46952974.891756098,13758973.41224478,15356236.755341217,20536646.638746308,0.0,26438894.64112685,0.0,3419968.9806404637,0.0 
 04/12  22:00:00,11572328.066947809,21.0,24.0,19.0,26.0,97009251.6997186,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006982004552749572,5887593.059717686,113742561.2279945,34381665.04556576,64823759.99999999,14537136.182428739,0.0,41507874.80921747,11257291.091178544,13731369.795682082,26817698.7355413,0.0,30449965.824363434,0.0,5689949.894198835,0.0 
 04/12  23:00:00,8254701.843148178,21.0,24.0,19.0,26.0,101170774.16223145,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038796506188628436,10049115.525332915,64809384.913959387,43615242.98758258,10803960.0,10390181.926376805,0.0,33269732.08255221,6254078.845180651,17305806.379852475,34019889.530314419,0.0,33310655.77382207,0.0,10031450.739513085,0.0 
 04/12  24:00:00,4950256.195329428,21.0,24.0,19.0,26.0,58223795.90987545,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030984619148388965,6129858.095954541,101632036.76118656,84568373.68285188,10803960.0,6259703.078334676,5621889.2252341299,7930924.356785918,5003251.948012884,15873915.715532868,65963331.47262448,0.0,50505189.44403811,0.0,24780359.01160608,0.0 
 04/13  01:00:00,0.0,15.6,30.0,15.6,30.0,37782133.528959129,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5106093.25489364,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12406913.200976033,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  02:00:00,1647623.79162257,15.6,30.0,15.6,30.0,37715607.58556,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5039567.311494514,12935450.742515393,0.0,10803960.0,2131490.7425153928,0.0,0.0,0.0,12130662.7614332,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  03:00:00,0.0,15.6,30.0,15.6,30.0,37687309.26685767,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5011268.992792175,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11961972.83340261,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,1647640.7539604647,15.6,30.0,15.6,30.0,38144580.00111749,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5468539.727052001,12935471.945036287,0.0,10803960.0,2131511.945036286,0.0,0.0,0.0,13957793.447045949,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,0.0,21.0,24.0,19.0,26.0,57879866.692314777,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5785928.881492329,133952424.71852979,117674484.71852982,16205939.999999999,72000.0,10332287.3218776,2043582.871144211,0.0,14619886.53714636,91786098.08045325,0.0,62419956.285684797,0.0,38688358.777789879,0.0 
 04/13  06:00:00,4947796.084990151,21.0,24.0,19.0,26.0,107475471.50904483,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023249271385335885,6353912.873701001,131950278.07421218,77075830.07557413,48617819.99999999,6256627.998638044,0.0,18254695.904384719,3743675.0212067665,16201462.11766398,60119147.45894782,0.0,46239897.60354738,0.0,23201466.838421763,0.0 
 04/13  07:00:00,15189777.642938776,21.0,24.0,19.0,26.0,104689248.59146555,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009305658971469512,6234389.949140994,143951250.72895328,49264668.196644138,75627720.0,19058862.532309139,0.0,34101536.235939998,14974708.699667123,15725431.572031465,38426441.19338243,0.0,34047980.16940902,0.0,13700678.006993864,0.0 
 04/13  08:00:00,14598285.31309972,21.0,24.0,19.0,26.0,86733459.4168148,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008523786328073692,6278600.775272113,109624465.85432719,37285154.734498407,54019800.0,18319511.11982878,0.0,33538687.089282648,13726819.55428279,15691416.411787846,29082420.692908758,0.0,28443210.878610728,0.0,9961426.797318504,0.0 
 04/13  09:00:00,13224531.4389567,21.0,24.0,19.0,26.0,86834784.09485221,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0069798604423119479,6379925.454853451,92375890.44138342,21753739.14934882,54019800.0,16602351.292034597,0.0,34413638.705435898,11231028.068331078,15863902.531832964,16967916.53649208,0.0,21754609.851085955,0.0,4535523.668426771,0.0 
 04/13  10:00:00,9915977.853462207,21.0,24.0,19.0,26.0,104953284.83190054,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006197772691164368,6498426.192683876,139432158.71704123,8121861.097914126,118843560.0,12466737.619127084,0.0,37291385.14626026,9983133.57477811,16087075.154826042,6335051.656373018,0.0,12237299.658753192,0.0,3419968.980640459,0.0 
 04/13  11:00:00,11571766.939424072,21.0,24.0,19.0,26.0,109121701.78935719,0.0,64987.91312013102,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006977750799239141,10601855.236240432,160389894.78630523,0.0,145853460.00000004,14536434.78630519,0.0,41734148.38333751,11230989.565071617,19290855.156446,0.0,286967.3469206256,5902248.002380322,286967.3469206256,3419968.9806404637,0.0 
 04/13  12:00:00,11569051.811473677,21.0,24.0,19.0,26.0,106176333.04281947,0.0,76679.48498387513,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006200849344117992,7644794.918615865,144180560.94063057,0.0,129647519.99999999,14533040.94063058,0.0,43496716.10636333,9983101.823087538,20273742.72983278,0.0,346003.5179626066,5902248.002380318,346003.51796259506,3419968.9806404516,0.0 
 04/13  13:00:00,8258421.615802705,21.0,24.0,19.0,26.0,105783737.78410517,0.0,364927.8242819067,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054287636280563,6963951.321375608,123836411.554153,0.0,113441580.0,10394831.554153007,0.0,41121429.70006543,8735235.21137878,17790357.825294779,0.0,1654034.7001269353,5902248.002380311,1654034.7001269584,3419968.9806404605,0.0 
 04/13  14:00:00,8256056.439767402,21.0,24.0,19.0,26.0,87443758.30621752,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004651041461129013,6988899.668547577,86184376.23569076,164781.09560138745,75627720.0,10391875.140089374,0.0,35712183.49027916,7487351.935920821,17933157.794274928,128529.2545690822,0.0,6030777.256949397,0.0,3419968.9806404605,0.0 
 04/13  15:00:00,8255979.604105675,21.0,24.0,19.0,26.0,87358277.96268644,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004650925689126364,6903419.325016599,80755733.67775615,138214.58042534238,70225740.0,10391779.097330813,0.0,34590270.07768402,7487351.801067119,17492524.909903729,107807.37273176706,0.0,6010055.375112098,0.0,3419968.980640463,0.0 
 04/13  16:00:00,8256417.816465115,21.0,24.0,19.0,26.0,87062050.03896892,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004650927594291692,6607191.4012990989,91422026.85240823,0.0,81029700.0,10392326.852408223,0.0,35021175.24402684,7487355.668063063,15715804.210441605,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 04/13  17:00:00,11568630.765566368,21.0,24.0,19.0,26.0,105129852.89774546,0.0,44136.39157108503,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061987505133942418,6630857.866956729,106366174.64321205,0.0,91833660.00000002,14532514.643212026,0.0,41020311.89686524,9983137.432613036,15943607.060235199,0.0,200174.22243911887,5902248.002380322,200174.22243911887,3419968.980640457,0.0 
 04/13  18:00:00,14890897.542056425,21.0,24.0,19.0,26.0,104976410.84824604,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008528630714983329,6521552.2066985149,111093446.11096142,574516.6306699779,91833660.00000002,18685269.48029143,0.0,47667832.72063566,13726819.290184083,15861481.35090161,448122.9719225827,0.0,6350370.974302877,0.0,3419968.9806404665,0.0 
 04/13  19:00:00,14897456.088126356,21.0,24.0,19.0,26.0,113318347.91959462,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0093008863867359,6863389.277274838,111527411.86914167,1000284.3614946727,91833660.00000002,18693467.50764698,0.0,53873720.62292683,14974710.83424923,17539768.29691603,780221.8019658447,0.0,6682469.804346144,0.0,3419968.9806404637,0.0 
 04/13  20:00:00,13232603.049565899,21.0,24.0,19.0,26.0,97785431.2973133,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007751862997270747,6663772.656542552,107449184.16571611,9807043.551464051,81029700.0,16612440.614252057,0.0,51464501.64291091,12478926.735479946,16883467.794770946,7649493.97014196,0.0,13551741.972522278,0.0,3419968.9806404558,0.0 
 04/13  21:00:00,14890692.145120576,21.0,24.0,19.0,26.0,97450873.45399693,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008526284925640494,6329214.812451763,111651375.89967148,17338643.160688405,75627720.0,18685012.738983089,0.0,49341147.05142904,13726819.239825752,15516329.991971894,13524141.665336954,0.0,19426389.667717577,0.0,3419968.9806404637,0.0 
 04/13  22:00:00,11571581.979894156,21.0,24.0,19.0,26.0,97030225.49444011,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006977796920449929,5908566.8544434229,104844960.34807083,25484996.756800288,64823759.99999999,14536203.591270537,0.0,45280140.640729177,11230986.289459382,13744246.510286995,19878297.470304226,0.0,25780545.47268489,0.0,3419968.980640463,0.0 
 04/13  23:00:00,6603193.824120557,21.0,24.0,19.0,26.0,101153466.5097066,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003878083258515152,10031807.872809632,59510185.14042206,40380389.148882579,10803960.0,8325835.991539474,0.0,36773174.42552874,6239463.320042372,17247829.14471277,31496703.536128414,0.0,32155191.740621035,0.0,8663728.778528952,0.0 
 04/13  24:00:00,6600184.647911575,21.0,24.0,19.0,26.0,58198386.899415757,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030974856913121818,6104449.085495826,106407429.99180803,87281395.39930669,10803960.0,8322074.592501352,4984157.414752488,8739995.864829254,4991556.330431919,15818704.962429297,68079488.41145921,0.0,51776999.49534937,0.0,25624705.899130465,0.0 
 04/14  01:00:00,0.0,15.6,30.0,15.6,30.0,37775914.496318679,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5099874.22225319,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12408595.240744688,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,1647649.0268690433,15.6,30.0,15.6,30.0,37708923.603392917,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5032883.329327427,12935482.285976202,0.0,10803960.0,2131522.285976201,0.0,0.0,0.0,12167238.39098717,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  03:00:00,0.0,15.6,30.0,15.6,30.0,37679126.465213838,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5003086.191148343,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11959482.361135152,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,1647665.947745572,15.6,30.0,15.6,30.0,40084525.45591837,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7408485.181852885,12935503.436671369,0.0,10803960.0,2131543.436671368,0.0,0.0,0.0,22084337.446827275,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,0.0,21.0,24.0,19.0,26.0,59795843.858345028,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7701906.047522582,115634769.69169888,99356829.69169888,16205939.999999999,72000.0,7637477.245060701,3512037.7424425214,0.0,22629654.70769821,77498327.15952513,0.0,54717172.099901448,0.0,32103372.042644279,0.0 
 04/14  06:00:00,4947403.888881172,21.0,24.0,19.0,26.0,108309536.0549501,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023245716486771756,7187977.419606632,129625715.62134,74751757.85855544,48617819.99999999,6256137.7627845699,0.0,19420136.986786069,3734801.6824735708,19760793.508839199,58306371.12967324,0.0,45413694.794638488,0.0,22214893.318055728,0.0 
 04/14  07:00:00,14896048.62222838,21.0,24.0,19.0,26.0,104761506.64048344,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009299536481600491,6306647.998165014,127631646.22009056,33312218.01150325,75627720.0,18691708.20858732,0.0,36415733.62018655,14939243.404693883,15813019.756229442,25983530.048972537,0.0,26925060.146978626,0.0,8380686.885014494,0.0 
 04/14  08:00:00,14889781.971602377,21.0,24.0,19.0,26.0,87032632.90396571,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00852064636369878,6577774.262426173,79053479.70313058,6349804.659502676,54019800.0,18683875.0436279,0.0,32713093.697681186,13694312.424845428,16302866.67981069,4952847.634412087,0.0,10855095.636792215,0.0,3419968.9806404605,0.0 
 04/14  09:00:00,11571367.155552505,21.0,24.0,19.0,26.0,87390247.425508,0.0,81394.33506190343,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00697606785180602,6853994.450451146,68555735.06592807,0.0,54019800.0,14535935.065928074,0.0,25854971.49620278,11204423.587416485,17107398.64218572,0.0,377372.76826608626,5902248.002380327,377372.76826608626,3419968.9806404698,0.0 
 04/14  10:00:00,11568339.786632995,21.0,24.0,19.0,26.0,105655110.86659552,0.0,174812.28735819914,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006196205702068645,7025439.940022228,133375710.92643239,0.0,118843560.0,14532150.926432388,0.0,24485731.50339322,9959483.639799156,17560790.93780744,0.0,800084.4075450127,5902248.002380316,800084.4075450127,3419968.9806404605,0.0 
 04/14  11:00:00,11572478.353887547,21.0,24.0,19.0,26.0,112117778.44247014,0.0,2523081.93300289,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006972990704690743,11139837.86947536,160390784.03754638,0.0,145853460.00000004,14537324.03754632,0.0,29771051.81653009,11204390.800842567,20725580.605816515,0.0,11254522.11178012,5902248.002380322,11254522.111780087,3419968.9806404539,0.0 
 04/14  12:00:00,11567288.66148925,21.0,24.0,19.0,26.0,112591324.42322354,0.0,5819070.3165627629,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006201352219747427,8317395.46744054,144178357.0448814,0.0,129647519.99999999,14530837.044881406,0.0,35844149.039185959,9959486.528812074,21606773.38443148,0.0,25508192.210252815,5902248.002380322,25508192.210252804,3419968.98064046,0.0 
 04/14  13:00:00,8258924.084105079,21.0,24.0,19.0,26.0,112786261.14448644,0.0,6846388.847933538,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005421838201165695,7485013.658112176,123837039.62763822,0.0,113441580.0,10395459.627638234,0.0,35404137.05008376,8714553.942732837,19003415.04140234,0.0,30158473.413724305,5902248.002380322,30158473.41372434,3419968.9806404605,0.0 
 04/14  14:00:00,8255086.488511951,21.0,24.0,19.0,26.0,94422568.14571919,0.0,6415459.710544994,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046485719197363229,7552249.797506714,86018382.72397749,0.0,75627720.0,10390662.723977488,0.0,26701122.057708596,7469623.650131153,19135971.227839967,0.0,27610482.601399375,5902248.002380322,27610482.60139935,3419968.98064046,0.0 
 04/14  15:00:00,8254944.0911527,21.0,24.0,19.0,26.0,94437649.9775327,0.0,6445429.6594245419,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004648743946024297,7537361.680440523,80616224.73064877,0.0,70225740.0,10390484.730648775,0.0,23383389.542337,7469623.4262660839,18939089.475590987,0.0,26787623.013014899,5902248.002380322,26787623.013014899,3419968.9806404539,0.0 
 04/14  16:00:00,8256480.375491055,21.0,24.0,19.0,26.0,94309662.6948253,0.0,6633484.375002219,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046487507250997819,7221319.682155449,91422105.04970995,0.0,81029700.0,10392405.049709959,0.0,24291312.11022102,7469624.444534294,17048319.41935284,0.0,27412558.382373118,5902248.002380334,27412558.38237314,3419968.9806404479,0.0 
 04/14  17:00:00,11568687.800603314,21.0,24.0,19.0,26.0,115034618.85651621,0.0,9312950.411102649,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006199279300819287,7266809.806195395,106366245.93565829,0.0,91833660.00000002,14532585.935658269,0.0,33644956.53395312,9959472.862056608,17218930.29293019,0.0,38551029.35427613,5902248.002380311,35195737.97878805,3419968.9806404665,3355291.37548807 
 04/14  18:00:00,13235330.790770174,21.0,24.0,19.0,26.0,114350925.57230795,0.0,8640593.04180597,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008524797253917232,7255473.888958283,108449510.2261955,0.0,91833660.00000002,16615850.22619548,0.0,34698963.437943648,13694312.048679114,17295717.303116479,0.0,36130116.7435884,5902248.002380322,33224304.893146647,3419968.9806404539,2905811.8504417759 
 04/14  19:00:00,16552005.447328028,21.0,24.0,19.0,26.0,120132950.87658465,0.0,6474991.780378976,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.009295075171478684,7203000.453891709,112595275.04571751,0.0,91833660.00000002,20761615.045717494,0.0,33961646.72834043,14939247.03849386,17307772.973581185,0.0,27845728.14785237,5902248.002380322,27719094.13221643,3419968.9806404665,126634.01563594633 
 04/14  20:00:00,13229182.254273773,21.0,24.0,19.0,26.0,103398955.14720431,0.0,5108125.314286322,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007747617811376701,7169171.192151499,97637864.70110248,0.0,81029700.0,16608164.70110247,0.0,30101666.534678278,12449374.99666601,17225529.420644024,0.0,22570753.88196169,5902248.002380322,22570753.881961679,3419968.9806404665,0.0 
 04/14  21:00:00,14892633.619864995,21.0,24.0,19.0,26.0,102066308.54009417,0.0,3985437.530442156,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008525598532291314,6959212.368107526,94315159.53646153,0.0,75627720.0,18687439.536461545,0.0,29356408.620091075,13694311.805424087,16623106.237983177,0.0,18179853.649028046,5902248.002380322,18179853.649028034,3419968.9806404605,0.0 
 04/14  22:00:00,11573173.434012866,21.0,24.0,19.0,26.0,100742645.39591666,0.0,2702173.3024535218,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0069707752330159,6918813.453473466,79361952.87125136,0.0,64823759.99999999,14538192.87125137,0.0,27035468.879340028,11204406.9365011,16581242.252189596,0.0,12648432.877247148,5902248.002380322,12648432.877247137,3419968.980640467,0.0 
 04/14  23:00:00,6601235.18919147,21.0,24.0,19.0,26.0,103674865.8353248,0.0,1547207.908305462,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003873905104414526,11005999.290126546,19127347.74423634,0.0,10803960.0,8323387.744236339,0.0,23588322.991979977,6224687.524603089,20014657.241474105,0.0,7307489.917399531,5902248.002380322,7307489.917399531,3419968.980640441,0.0 
 04/14  24:00:00,6598617.569816027,21.0,24.0,19.0,26.0,59311330.1636727,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031018850707869168,7217392.349748367,19240461.482927286,116385.7009547621,10803960.0,8320115.781972524,0.0,11912282.40315326,4979748.640903217,18377170.89601757,90780.84674471444,0.0,5993028.849125025,0.0,3419968.980640458,0.0 
 04/15  01:00:00,0.0,15.6,30.0,15.6,30.0,38745518.425645638,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6069478.151580153,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14957202.86521088,0.0,0.0,0.0,0.0,0.0,0.0 
