Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/15  02:00:00,0.0,15.6,30.0,15.6,30.0,38726481.95526046,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6050441.681194973,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14939578.086611739,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  03:00:00,1647620.6083661123,15.6,30.0,15.6,30.0,38659372.19320808,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5983331.9191426,12935446.763520165,0.0,10803960.0,2131486.763520164,0.0,0.0,0.0,14781302.083998045,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  04:00:00,0.0,15.6,30.0,15.6,30.0,39198126.62241115,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6522086.348345658,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16780425.62537877,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  05:00:00,1647637.570985671,21.0,24.0,19.0,26.0,58723058.33499926,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6629120.524176817,19722351.23048081,1384903.2640876808,16205939.999999999,2131507.9663931305,0.0,15024011.958345868,0.0,16530724.059640773,1080224.5459883912,0.0,6982472.5483687189,0.0,3419968.980640465,0.0 
 04/15  06:00:00,4948223.7876576329,21.0,24.0,19.0,26.0,108392353.21747117,0.0,113137.6592748618,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023251695845709515,7157656.922852233,54874982.61684925,0.0,48617819.99999999,6257162.616849257,0.0,23155113.451997498,3725835.8490577389,17980140.825347224,0.0,542227.1171585126,5902248.002380315,542227.1171585126,3419968.980640455,0.0 
 04/15  07:00:00,3298632.7734045779,21.0,24.0,19.0,26.0,106495005.9841924,0.0,874217.6866530462,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023234625299915526,7165929.662197006,79822932.89260724,0.0,75627720.0,4195212.892607239,0.0,24722109.425207955,3725843.3941488147,18105811.175291405,0.0,4158362.5782427836,5902248.002380322,4158362.5782427836,3419968.9806404539,0.0 
 04/15  08:00:00,4947641.881879932,21.0,24.0,19.0,26.0,89641834.80554268,0.0,1897832.8809480975,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002322216893326397,7289143.28925347,60276235.24840005,0.0,54019800.0,6256435.248400048,0.0,21113963.74814491,3725848.799310658,18388000.91552355,0.0,8926695.76095308,5902248.002380333,8926695.760953092,3419968.9806404795,0.0 
 04/15  09:00:00,13229391.934454397,21.0,24.0,19.0,26.0,91848706.15110292,0.0,3938362.9705350126,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007743772345075615,7455484.539805241,70628226.7963654,0.0,54019800.0,16608426.796365403,0.0,20616050.763798424,12419511.126339313,18843423.897337818,0.0,18281848.913257097,5902248.002380322,18281848.913257108,3419968.98064046,0.0 
 04/15  10:00:00,11570582.686763464,21.0,24.0,19.0,26.0,113514761.72496674,0.0,7441855.262805918,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006970552332470974,7618047.822171357,133378514.49850908,0.0,118843560.0,14534954.49850908,0.0,23659958.76752366,11177498.99811859,19117276.29224576,0.0,33607082.352285709,5902248.002380328,30681816.99753853,3419968.9806404637,2925265.3547471778 
 04/15  11:00:00,13231427.43428837,21.0,24.0,19.0,26.0,124637697.7283889,0.0,14486280.671140003,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007743869476478961,11696558.416486159,162464431.1229804,0.0,145853460.00000004,16610971.12298036,0.0,35866613.51011984,12419511.087118682,22140684.591399045,0.0,63355591.89019075,5902248.002380298,44066339.90335646,3419968.9806404539,19289251.98683429 
 04/15  12:00:00,13231053.829426095,21.0,24.0,19.0,26.0,127405775.85526817,0.0,20003366.29102123,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00774425650012019,8947550.923483778,146258024.12574525,0.0,129647519.99999999,16610504.125745235,0.0,44047793.56732072,12419511.147262441,22694585.070871656,0.0,85928852.8756291,5902248.002380322,56651174.533417288,3419968.980640473,29277678.34221181 
 04/15  13:00:00,11572282.672833814,21.0,24.0,19.0,26.0,129293721.2518964,0.0,22979205.07323902,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006972050657939156,7859657.538666422,127978659.44086066,0.0,113441580.0,14537079.440860659,0.0,46158315.6708183,11177503.081609834,19190902.639689808,0.0,95148272.49819967,5902248.002380311,59897248.94415288,3419968.9806404665,35251023.554046798 
 04/15  14:00:00,11567054.018542324,21.0,24.0,19.0,26.0,111241352.13401795,0.0,22883403.422982918,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00619430714780864,7903090.071821832,90158263.74675143,0.0,75627720.0,14530543.746751426,0.0,38834179.22441687,9935565.088094913,19174433.81350469,0.0,90528576.59847231,5902248.002380322,59535919.0385153,3419968.9806404605,30992657.559957029 
 04/15  15:00:00,9914524.226530897,21.0,24.0,19.0,26.0,112287147.79326007,0.0,23910472.876910204,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0061959200049758549,7921816.277135043,82690660.61986831,0.0,70225740.0,12464920.619868318,0.0,38269453.53076793,9935577.409806177,19153772.661972677,0.0,91531092.78072946,5902248.002380322,61424474.78905954,3419968.98064046,30106617.99166992 
 04/15  16:00:00,9910053.445017795,21.0,24.0,19.0,26.0,112081583.58318915,0.0,23785355.20930835,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005420771861238742,7841369.735441127,93489032.24879426,0.0,81029700.0,12459332.248794252,0.0,38639414.9139136,8693642.406945479,18711921.542561033,0.0,90906753.05282235,5902248.002380322,60911454.487344939,3419968.9806404605,29995298.565477399 
 04/15  17:00:00,9913870.481634634,21.0,24.0,19.0,26.0,130262410.03441784,0.0,24189374.1358772,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006197256935238286,7618177.259324489,104297763.45422125,0.0,91833660.00000002,12464103.45422124,0.0,44408741.614883977,9935575.825053376,17532129.49365466,0.0,93600073.86517227,5902248.002380322,61050807.35603508,3419968.9806404605,32549266.509137185 
 04/15  18:00:00,14889707.829954297,21.0,24.0,19.0,26.0,129221929.24956449,0.0,23190254.76236572,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008516197035041419,7576815.845663679,110517442.36832264,0.0,91833660.00000002,18683782.368322635,0.0,48075142.99238654,13661462.223186262,17546528.499917214,0.0,91495683.1528036,5902248.002380334,60368947.10772323,3419968.9806404479,31126736.045080369 
 04/15  19:00:00,14892174.259672435,21.0,24.0,19.0,26.0,134222015.00199334,0.0,19536979.05565136,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008519282314529028,8230077.304803796,110520525.34709329,0.0,91833660.00000002,18686865.347093274,0.0,45399419.085293028,13661461.626762499,19786460.85920284,0.0,80120422.6905395,5902248.002380322,52811601.69608362,3419968.980640473,27308820.994455868 
 04/15  20:00:00,13228186.112609597,21.0,24.0,19.0,26.0,113699040.82919464,0.0,14453543.26290974,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007744322014691512,8123838.9255216759,97636619.54759956,0.0,81029700.0,16606919.547599569,0.0,36527131.9006415,12419511.00143753,19746712.26381196,0.0,61831732.48859485,5902248.00238031,43441213.57341726,3419968.9806404479,18390518.915177578 
 04/15  21:00:00,14891281.991405413,21.0,24.0,19.0,26.0,110980968.96091607,0.0,12105103.453149438,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008522263099365713,7754206.866225468,94313470.03287827,0.0,75627720.0,18685750.032878274,0.0,33115920.96249722,13661461.68999093,18760937.176567537,0.0,53249233.33614512,5902248.002380322,38852563.845563028,3419968.9806404605,14396669.490582083 
 04/15  22:00:00,9914809.42998131,21.0,24.0,19.0,26.0,107387600.50838609,0.0,9043860.356201912,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006192015920652283,7222081.512973283,77289037.11743096,0.0,64823759.99999999,12465277.117430957,0.0,27365973.824059227,9935571.972666458,17245779.40750935,0.0,40915088.70745556,5902248.002380298,33813509.35100867,3419968.9806404479,7101579.356446881 
 04/15  23:00:00,8256438.6698312009,21.0,24.0,19.0,26.0,108496300.4536154,0.0,6045988.774127303,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0046465126682163,11328653.0418227,21196312.918622257,0.0,10803960.0,10392352.918622259,0.0,21091954.941337278,7451706.075619382,20808599.992389107,0.0,28086322.532763907,5902248.002380322,28086322.532763933,3419968.980640454,0.0 
 04/15  24:00:00,4948955.673832986,21.0,24.0,19.0,26.0,62780308.8619051,0.0,3098873.0706507058,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003100643736609467,7587497.977331309,17062037.457245698,0.0,10803960.0,6258077.457245697,0.0,9464234.849187457,4967795.511387389,19277032.57762952,0.0,14466273.772925862,5902248.002380328,14466273.772925865,3419968.9806404795,0.0 
 04/16  01:00:00,1647645.3779368569,15.6,30.0,15.6,30.0,39020090.79031619,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6344050.516250702,12935477.724897333,0.0,10803960.0,2131517.724897333,0.0,0.0,0.0,15790775.575092385,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,0.0,15.6,30.0,15.6,30.0,38959109.4686282,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6283069.194562709,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15657699.044288602,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,1647587.9897879849,15.6,30.0,15.6,30.0,38893581.75402637,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6217541.479960885,12935405.991069543,0.0,10803960.0,2131445.9910695424,0.0,0.0,0.0,15476276.130099053,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,0.0,15.6,30.0,15.6,30.0,39502570.939566899,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6826530.665501408,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17544282.548989264,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,1647605.0062739934,21.0,24.0,19.0,26.0,59111909.18751491,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7017971.376692465,18337407.261274294,0.0,16205939.999999999,2131467.261274296,0.0,7467780.6389380679,0.0,17605411.731472088,0.0,0.0,5902248.002380319,0.0,3419968.9806404619,0.0 
 04/16  06:00:00,3298549.8718923057,21.0,24.0,19.0,26.0,109539119.55366007,0.0,920697.9366752716,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023223653043778819,7496862.981643542,52812929.267679069,0.0,48617819.99999999,4195109.2676790649,0.0,19156052.517475718,3716801.290780913,19059412.706671634,0.0,4485354.2523429379,5902248.002380334,4485354.25234296,3419968.9806404688,0.0 
 04/16  07:00:00,4948199.040262808,21.0,24.0,19.0,26.0,109493422.69686532,0.0,3650345.772903611,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023215276106933098,7388218.288621285,81884851.68319147,0.0,75627720.0,6257131.683191463,0.0,25991570.32657707,3716791.6773681978,18844824.937462778,0.0,17631573.634507464,5902248.002380322,17631573.634507486,3419968.9806404605,0.0 
 04/16  08:00:00,4947920.662186515,21.0,24.0,19.0,26.0,93032167.20003228,0.0,5075912.113142123,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002321578282272264,7501396.451549695,60276583.71718492,0.0,54019800.0,6256783.717184925,0.0,22110892.022453127,3716794.493737138,19028579.91670257,0.0,24136677.712984019,5902248.002380311,24136677.71298403,3419968.980640467,0.0 
 04/16  09:00:00,4947645.592645082,21.0,24.0,19.0,26.0,94613241.65873377,0.0,6564880.644451284,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002324058182474259,7593502.378939544,60276239.886768657,0.0,54019800.0,6256439.886768656,0.0,21382350.607456324,3716791.4786140795,19189227.845595447,0.0,30763765.424490856,5902248.002380311,30763765.424490818,3419968.980640454,0.0 
 04/16  10:00:00,11579656.033834637,21.0,24.0,19.0,26.0,116336668.08339903,0.0,10226600.455276307,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00774153921921122,7655208.987362294,133389855.96759427,0.0,118843560.0,14546295.967594268,0.0,27759505.10078775,12389316.011844159,19200884.47856311,0.0,46681758.65824757,5902248.002380322,38416005.10735117,3419968.9806404637,8265753.550896421 
 04/16  11:00:00,13234602.4563012,21.0,24.0,19.0,26.0,127381771.23968943,0.0,17226796.281011259,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007739636261983123,11700116.317919651,162468399.825348,0.0,145853460.00000004,16614939.825347949,0.0,40107675.26824704,12389344.12692376,22162032.0,0.0,76676826.74191311,5902248.002380322,51500338.923226777,3419968.9806404795,25176487.81868635 
 04/16  12:00:00,11567911.449366432,21.0,24.0,19.0,26.0,129237613.30360437,0.0,21813809.102705294,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006189932166499632,8968945.561690243,144179135.51498733,0.0,129647519.99999999,14531615.514987342,0.0,47389419.333243448,9911446.516227639,22822783.977773806,0.0,94255755.42091827,5902248.002380311,61362605.342354129,3419968.9806404665,32893150.078564146 
 04/16  13:00:00,9915142.939870313,21.0,24.0,19.0,26.0,130254309.32151379,0.0,23939905.641764717,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061937000504145409,7859545.040536492,125907273.99689849,0.0,113441580.0,12465693.996898484,0.0,48688012.847983699,9911443.3140479,19190561.684984205,0.0,99443764.977283,5902248.002380334,61579910.49070035,3419968.98064046,37863854.486582648 
 04/16  14:00:00,8255099.590127164,21.0,24.0,19.0,26.0,111872228.61149127,0.0,23512374.975549286,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046435343066118539,7904994.998279566,86018399.1006864,0.0,75627720.0,10390679.100686407,0.0,40704155.523202348,7433605.6219055759,19180051.540657119,0.0,94430937.26036264,5902248.002380322,60282084.93301245,3419968.9806404605,34148852.32735014 
 04/16  15:00:00,8255483.898951605,21.0,24.0,19.0,26.0,111920263.3448855,0.0,23554091.58461611,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004644075494892647,7911313.122606425,80616899.47762089,0.0,70225740.0,10391159.477620893,0.0,39400478.40226546,7433606.326070695,19166801.29546574,0.0,92481479.57039856,5902248.002380322,60704456.04820155,3419968.980640467,31777023.522196987 
 04/16  16:00:00,8256188.794444019,21.0,24.0,19.0,26.0,110971290.52046761,0.0,22626588.314658807,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00464414597065687,7889843.568145748,91421740.58030249,0.0,81029700.0,10392040.580302492,0.0,38803673.40801703,7433606.002231254,19156566.644951226,0.0,88308364.7084684,5902248.002380311,58487777.01058922,3419968.9806404539,29820587.69787915 
 04/16  17:00:00,11567999.147211528,21.0,24.0,19.0,26.0,129712050.82830225,0.0,23612298.067379819,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006194192838212863,7644894.121709353,106365385.13521804,0.0,91833660.00000002,14531725.135218025,0.0,43869991.717702988,9911465.22049924,17753485.196282444,0.0,92322301.7389363,5902248.00238031,59011094.73561671,3419968.980640454,33311207.0033196 
 04/16  18:00:00,13225607.807267068,21.0,24.0,19.0,26.0,129143822.81815446,0.0,23107087.881496364,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077418627170196718,7581876.295897339,108437356.72694642,0.0,91833660.00000002,16603696.726946388,0.0,47680638.47113755,12389344.129425142,17574024.47575812,0.0,91446901.14967224,5902248.002380334,59408308.30170714,3419968.9806404605,32038592.84796509 
 04/16  19:00:00,13225076.71203425,21.0,24.0,19.0,26.0,135124328.9253196,0.0,20420283.561671534,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.007741419466175532,8249086.722887769,108436692.87047568,0.0,91833660.00000002,16603032.870475661,0.0,45963463.516500268,12389344.12913855,19767793.655242627,0.0,82652492.55140749,5902248.002380322,54106360.4229509,3419968.9806404539,28546132.1284566 
 04/16  20:00:00,9914713.37658507,21.0,24.0,19.0,26.0,114299742.65436583,0.0,15054028.63232594,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006188751166961333,8124055.382832237,93494857.0529591,0.0,81029700.0,12465157.05295911,0.0,37069508.17799375,9911448.068055952,19674431.044505337,0.0,63438328.25396838,5902248.002380322,44415996.47750951,3419968.980640467,19022331.776458838 
 04/16  21:00:00,13229505.94944342,21.0,24.0,19.0,26.0,110255309.09942755,0.0,11407931.878171049,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007740109308101691,7725718.580497496,92236289.31240312,0.0,75627720.0,16608569.312403102,0.0,33171462.56417018,12389344.129550282,18715202.449248949,0.0,50301104.122686009,5902248.002380322,37552902.72661726,3419968.9806404539,12748201.396068752 
 04/16  22:00:00,9913642.11785235,21.0,24.0,19.0,26.0,107095134.243462,0.0,8762723.018161018,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006194921692961687,7210752.586087157,77287578.00489845,0.0,64823759.99999999,12463818.004898446,0.0,27766519.25203169,9911432.637063394,17240987.855815129,0.0,39802754.48243677,5902248.00238031,33213523.265071908,3419968.9806404605,6589231.21736491 
 04/16  23:00:00,6599729.004115338,21.0,24.0,19.0,26.0,108598012.52057566,0.0,6147463.453311964,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003094194287771226,11328890.4311506,19125465.048540526,0.0,10803960.0,8321505.048540526,0.0,21500695.039946446,4955727.276551491,20810024.328356506,0.0,28543110.711360735,5902248.002380322,28372090.742697628,3419968.980640473,171019.96866309679 
 04/16  24:00:00,6601492.810555056,21.0,24.0,19.0,26.0,62485155.16227411,0.0,2823069.387190206,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003870033894419256,7568147.960391419,19127669.764843279,0.0,10803960.0,8323709.764843274,0.0,10122482.283572294,6194670.102343122,19262890.310049073,0.0,13228583.429557572,5902248.002380337,13228583.429557579,3419968.9806404605,0.0 
 04/17  01:00:00,0.0,15.6,30.0,15.6,30.0,38992259.311316248,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6316219.037250752,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15774260.920882043,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  02:00:00,1647664.2184754029,15.6,30.0,15.6,30.0,38966945.37307674,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6290905.09901125,12935501.275124586,0.0,10803960.0,2131541.2751245854,0.0,0.0,0.0,15680814.340174716,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,0.0,15.6,30.0,15.6,30.0,38948265.004243049,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6272224.730177556,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15569373.500747716,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  04:00:00,1647532.186297828,15.6,30.0,15.6,30.0,39461541.79189214,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6785501.517826654,12935336.23802764,0.0,10803960.0,2131376.2380276389,0.0,0.0,0.0,17621393.925463797,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,0.0,21.0,24.0,19.0,26.0,58979194.881320748,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6885257.070498297,16395543.474399323,117603.47439932412,16205939.999999999,72000.0,0.0,13343970.96433276,0.0,17445228.607675796,91730.7100314728,0.0,5993978.7124117859,0.0,3419968.98064046,0.0 
 04/17  06:00:00,4947840.642020629,21.0,24.0,19.0,26.0,106229600.70406679,0.0,362235.39253545567,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023203480349406546,7412506.676192079,54874503.69387153,0.0,48617819.99999999,6256683.693871537,0.0,21767948.99844493,3707662.4280038389,18888729.620408425,0.0,1779119.0803099257,5902248.002380326,1779119.0803099103,3419968.980640458,0.0 
 04/17  07:00:00,14895412.069614754,21.0,24.0,19.0,26.0,108802399.88304913,0.0,3028271.0847568295,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009286304224684746,7319270.155987114,94318632.53288661,0.0,75627720.0,18690912.532886618,0.0,29130413.963371889,14830656.037883312,18711099.46687024,0.0,14673124.89808375,5902248.002380322,14673124.898083765,3419968.9806404698,0.0 
 04/17  08:00:00,14889285.98559225,21.0,24.0,19.0,26.0,91412981.9414164,0.0,3580764.472279974,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008507494316069387,7377358.82761003,72703055.07285457,0.0,54019800.0,18683255.072854558,0.0,26515803.95078431,13594771.220956628,18829659.551428267,0.0,17285434.797805475,5902248.002380322,17285434.797805463,3419968.9806404605,0.0 
 04/17  09:00:00,11572189.385678165,21.0,24.0,19.0,26.0,92828319.39708306,0.0,4878411.572708517,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00696503514035964,7495049.184390614,68556762.83412408,0.0,54019800.0,14536962.834124079,0.0,24014837.648754237,11122937.154596538,19153167.06415707,0.0,23426403.08974959,5902248.002380322,23426403.0897496,3419968.98064046,0.0 
 04/17  10:00:00,11566697.491113503,21.0,24.0,19.0,26.0,113029843.04081169,0.0,7002071.544506539,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00618854775383147,7572912.857097704,133373658.09590394,0.0,118843560.0,14530098.095903922,0.0,26087422.43193914,9887061.588038736,19203808.39618165,0.0,33231020.751606466,5902248.002380311,32605767.25104353,3419968.9806404539,625253.5005629179 
 04/17  11:00:00,11571046.014571028,21.0,24.0,19.0,26.0,122396339.52177437,0.0,12343641.69308166,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006961956631615061,11597839.188711856,160388993.64730225,0.0,145853460.00000004,14535533.647302196,0.0,37578073.03938888,11122933.102945693,22162032.0,0.0,56807664.816001858,5902248.002380311,44020254.74590662,3419968.98064046,12787410.07009523 
 04/17  12:00:00,9913303.957046256,21.0,24.0,19.0,26.0,125675457.82893932,0.0,18379401.282402073,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00619135123417791,8841197.907327,142110915.3118946,0.0,129647519.99999999,12463395.311894633,0.0,47932312.03656435,9887060.813651259,22819623.407286046,0.0,82025477.6437754,5902248.002380334,58276586.680882368,3419968.980640473,23748890.96289308 
 04/17  13:00:00,9910800.760098365,21.0,24.0,19.0,26.0,125524972.58075461,0.0,19325536.68858691,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054142926430082679,7744577.253734526,125901846.37495704,0.0,113441580.0,12460266.374957035,0.0,48935840.399800229,8651207.475591395,19191059.48825119,0.0,83758127.07286206,5902248.002380322,56316720.11817157,3419968.98064046,27441406.95469047 
 04/17  14:00:00,8254910.464811169,21.0,24.0,19.0,26.0,105993018.06032366,0.0,17753598.05270317,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004641719550907842,7784561.369959877,86018162.69851776,0.0,75627720.0,10390442.698517751,0.0,38596745.39075957,7415328.18676549,19181549.94543713,0.0,75291337.08586508,5902248.002380322,50499806.83791043,3419968.98064046,24791530.247954627 
 04/17  15:00:00,8256216.862888323,21.0,24.0,19.0,26.0,106800603.31265435,0.0,18524675.750081503,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004642269896027273,7821068.924911683,80617815.66519353,0.0,70225740.0,10392075.66519353,0.0,35589699.77520794,7415329.245608825,19175365.59571622,0.0,76208498.98440674,5902248.002380345,50922442.11676189,3419968.980640473,25286056.867644855 
 04/17  16:00:00,8255846.67089358,21.0,24.0,19.0,26.0,107731953.32244897,0.0,19451641.17106407,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004642380494002386,7825453.513723641,91421312.93396203,0.0,81029700.0,10391612.933962042,0.0,37403646.911629188,7415329.389086526,19155501.299105929,0.0,77468884.2511382,5902248.002380322,52693016.777559708,3419968.9806404539,24775867.473578499 
 04/17  17:00:00,9915223.807280755,21.0,24.0,19.0,26.0,127466022.11140466,0.0,21482982.31934399,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006190366218330238,7528181.152851418,104299455.07924752,0.0,91833660.00000002,12465795.079247516,0.0,48049030.71614034,9887071.655148488,17491936.499761776,0.0,84733219.17925816,5902248.002380322,57784557.858157869,3419968.9806404539,26948661.321100274 
 04/17  18:00:00,14890925.280879299,21.0,24.0,19.0,26.0,125689142.95427114,0.0,19775833.395801054,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008508580553748955,7458450.916942621,110518964.15316351,0.0,91833660.00000002,18685304.15316348,0.0,48525317.45943008,13594770.656923011,17352446.783809354,0.0,77131918.37358682,5902248.002380322,54076145.1994565,3419968.9806404479,23055773.17413033 
 04/17  19:00:00,14896355.298206803,21.0,24.0,19.0,26.0,130907664.37195103,0.0,16398002.043899676,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.009286846843605187,8054703.685745599,110525751.54630175,0.0,91833660.00000002,18692091.54630174,0.0,45605242.42170798,14830653.367776452,19365417.028691167,0.0,63837101.98516406,5902248.002380322,46507811.660473767,3419968.980640473,17329290.324690317 
 04/17  20:00:00,13233909.644060407,21.0,24.0,19.0,26.0,108810939.26681432,0.0,9803216.469852422,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007736148991259713,7886064.156206873,97643773.8264449,0.0,81029700.0,16614073.82644488,0.0,35442793.19281725,12358845.832437534,19216451.267543068,0.0,40258029.935549918,5902248.002380322,33995391.76691477,3419968.9806404539,6262638.168635166 
 04/17  21:00:00,14888223.495038992,21.0,24.0,19.0,26.0,105025586.90871154,0.0,6380156.115540088,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008508209732837315,7523772.151644356,94309646.98481068,0.0,75627720.0,18681926.984810689,0.0,31224888.685365287,13594769.94521428,18320318.43871075,0.0,27451590.17572741,5902248.002380334,27136122.20393961,3419968.9806404605,315467.9717877871 
 04/17  22:00:00,11571362.875774419,21.0,24.0,19.0,26.0,102330931.21959922,0.0,4250550.705074901,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006964177331865299,6958721.874541232,79359689.71630676,0.0,64823759.99999999,14535929.71630676,0.0,29100799.987447226,11122948.182572464,16563986.97924069,0.0,18600286.77318628,5902248.002380322,18600286.773186294,3419968.980640473,0.0 
 04/17  23:00:00,6602868.869841047,21.0,24.0,19.0,26.0,104634631.78832315,0.0,2488322.0800400685,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003869880841743791,11024651.07139431,19129389.806381316,0.0,10803960.0,8325429.806381313,0.0,25907547.02682255,6179441.346447153,19953407.954008838,0.0,11278656.781723319,5902248.002380334,11278656.781723319,3419968.9806404474,0.0 
 04/17  24:00:00,6600297.776159768,21.0,24.0,19.0,26.0,59311915.78094256,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003093572834916061,7217977.96702654,19475496.315947437,349320.31581343695,10803960.0,8322216.000134001,0.0,14155092.656392258,4943552.5535369799,18417698.729446863,272469.8463344808,0.0,6174717.848714812,0.0,3419968.980640458,0.0 
 04/18  01:00:00,0.0,15.6,30.0,15.6,30.0,38724595.4585186,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6048555.184453113,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15074483.797001401,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  02:00:00,1647536.0950524437,15.6,30.0,15.6,30.0,38684743.83593977,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6008703.5618742839,12935341.123878394,0.0,10803960.0,2131381.1238783935,0.0,0.0,0.0,14984878.365523994,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,0.0,15.6,30.0,15.6,30.0,38751485.714557867,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6075445.440492377,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14975604.639257685,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  04:00:00,1647553.196865229,15.6,30.0,15.6,30.0,41744236.53836566,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9068196.264300175,12935362.500739599,0.0,10803960.0,2131402.5007395988,0.0,0.0,0.0,25264661.710007669,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,0.0,21.0,24.0,19.0,26.0,61378020.190969768,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,9284082.38014732,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,6300553.049285434,0.0,25312332.635360324,0.0,0.0,5902248.002380322,0.0,3419968.980640468,0.0 
 04/18  06:00:00,4948186.9528891979,21.0,24.0,19.0,26.0,108526171.68349605,0.0,1510296.9481148374,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023194969751503537,8561016.100042822,54874936.57426054,0.0,48617819.99999999,6257116.57426054,0.0,18184853.109166039,3698435.6666679226,22618022.443818544,0.0,7287562.248293804,5902248.002380295,7287562.248293816,3419968.9806404516,0.0 
 04/18  07:00:00,14897039.032087516,21.0,24.0,19.0,26.0,110335352.92061195,0.0,4448610.364242976,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009279244504952909,7431883.9140708339,94320666.19746958,0.0,75627720.0,18692946.197469586,0.0,26036096.300032978,14793756.54117886,18942189.803687119,0.0,21441020.310902299,5902248.002380339,21441020.3109023,3419968.9806404637,0.0 
 04/18  08:00:00,14889100.856268187,21.0,24.0,19.0,26.0,94136983.2608862,0.0,6126084.169777642,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008506288146764178,7556040.449583383,72702823.66558124,0.0,54019800.0,18683023.665581239,0.0,22676257.08003971,13560949.204078619,19180131.385220957,0.0,29133762.615801924,5902248.002380322,29133762.615801917,3419968.9806404665,0.0 
 04/18  09:00:00,11572002.91170727,21.0,24.0,19.0,26.0,95466845.79674192,0.0,7385041.738173579,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0069589974242030999,7626945.418590438,68556529.74607405,0.0,54019800.0,14536729.74607405,232371.48012918369,20390504.55197499,11095284.87526204,19200352.160744706,0.0,34686312.13659968,5902248.002380334,34686312.13659971,3419968.980640467,0.0 
 04/18  10:00:00,9914005.896971502,21.0,24.0,19.0,26.0,116261162.45449132,0.0,10155656.329504196,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006189181512804489,7650647.485779045,131307832.72018723,0.0,118843560.0,12464272.72018723,0.0,26592855.09799558,9862478.289097246,19210243.536824597,0.0,46967603.16181806,5902248.002380334,39307249.75887513,3419968.98064046,7660353.40294292 
 04/18  11:00:00,13225532.742381094,21.0,24.0,19.0,26.0,127628121.86839682,0.0,17476707.491960046,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006959282795454423,11696555.736458594,162457062.8976156,0.0,145853460.00000004,16603602.897615597,0.0,39889128.099075239,11095279.731591765,22162032.0,0.0,78696156.37009153,5902248.002380322,54431800.55422234,3419968.9806404605,24264355.81586918 
 04/18  12:00:00,9915015.664024407,21.0,24.0,19.0,26.0,131522338.16772026,0.0,24113110.64473148,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006184294063211018,8954368.883785582,142113054.9051035,0.0,129647519.99999999,12465534.90510355,0.0,49827455.60920734,9862468.267021459,22834756.208937389,0.0,106502835.83931494,5902248.002380311,73056894.54270523,3419968.980640454,33445941.296609723 
 04/18  13:00:00,9911922.109844704,21.0,24.0,19.0,26.0,134530936.9777137,0.0,28204746.278322027,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005414006124825067,7871332.060958777,125903248.03559914,0.0,113441580.0,12461668.035599135,0.0,51941826.63472117,8629694.46436328,19198836.978991204,0.0,118958877.46930483,5902248.002380322,77681730.77922949,3419968.9806404479,41277146.69007534 
 04/18  14:00:00,8255894.300645595,21.0,24.0,19.0,26.0,113521012.84859637,0.0,25132462.748659579,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004640758460239049,7933691.462277136,86019392.47002474,0.0,75627720.0,10391672.47002473,0.0,42043551.669611979,7396881.615683948,19188584.113209357,0.0,101332178.21975458,5902248.002380322,63500301.246073927,3419968.98064046,37831876.97368065 
 04/18  15:00:00,8255448.880540345,21.0,24.0,19.0,26.0,112014970.36696202,0.0,23636250.350230695,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004640223690075295,7923861.3790721879,80616855.70543565,0.0,70225740.0,10391115.705435655,0.0,37709559.49152256,7396881.651734979,19177291.9805602,0.0,94120996.91353736,5902248.002380333,59771266.17723543,3419968.98064046,34349730.73630194 
 04/18  16:00:00,8255006.928915065,21.0,24.0,19.0,26.0,110549334.70344717,0.0,22200714.58218942,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004640387931357495,7893761.483598463,91420263.27636445,0.0,81029700.0,10390563.27636445,0.0,37031004.6101161,7396880.532435293,19168154.922757824,0.0,87848413.86229587,5902248.002380298,56742820.8077949,3419968.9806404665,31105593.054500954 
 04/18  17:00:00,9914248.933988153,21.0,24.0,19.0,26.0,131476375.08341843,0.0,25229038.691933048,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006182893421446896,7792477.752283594,104298236.51070571,0.0,91833660.00000002,12464576.510705688,0.0,47261711.51674937,9862465.918665,18526709.4983309,0.0,98159537.77527993,5902248.002380322,63280320.20398423,3419968.9806404605,34879217.57129566 
 04/18  18:00:00,14891908.53327851,21.0,24.0,19.0,26.0,130732151.90621886,0.0,24664895.85128438,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008509178565090816,7612397.413406388,110520193.19539026,0.0,91833660.00000002,18686533.195390248,0.0,49084488.76229875,13560949.82650425,17598733.54568756,0.0,97351641.79534793,5902248.002380322,62333076.09760416,3419968.9806404539,35018565.69774377 
 04/18  19:00:00,14894266.645083648,21.0,24.0,19.0,26.0,136020538.53354974,0.0,21986597.115225167,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.009276314242198618,7578982.776029367,110523140.77933339,0.0,91833660.00000002,18689480.77933337,0.0,47033596.36332106,14793762.688768195,17716917.626167,0.0,91119553.41560307,5902248.002380322,56512064.90226235,3419968.9806404605,34607488.51334073 
 04/18  20:00:00,13229049.009399848,21.0,24.0,19.0,26.0,116161864.41339202,0.0,17483334.263369889,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077327122194028,7556871.509270541,97637698.14816378,0.0,81029700.0,16607998.14816379,0.0,38418120.56515479,12328136.600961712,17890108.961456054,0.0,75430481.40263683,5902248.002380311,48666337.9715987,3419968.980640473,26764143.43103815 
 04/18  21:00:00,14891460.98515971,21.0,24.0,19.0,26.0,114510986.17251925,0.0,16055714.666217002,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008509917120782931,7333612.864773424,94313693.77083461,0.0,75627720.0,18685973.770834604,0.0,35151694.4440667,13560949.427863138,17341890.822311626,0.0,71143604.83303902,5902248.00238031,47930346.1970857,3419968.980640467,23213258.635953376 
 04/18  22:00:00,11571637.180981068,21.0,24.0,19.0,26.0,111451117.66797945,0.0,13020001.941886086,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006957034836220902,7309457.086117441,79360032.59132263,0.0,64823759.99999999,14536272.59132264,0.0,30082835.52270549,11095285.883504047,17352876.236181979,0.0,57698356.86180909,5902248.002380334,40807992.38972388,3419968.980640467,16890364.472085224 
 04/18  23:00:00,6600180.123160781,21.0,24.0,19.0,26.0,109465182.65160677,0.0,7023915.399523905,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038654254294483278,11319608.615198538,19126028.936669955,0.0,10803960.0,8322068.936669953,0.0,21994236.66955538,6164068.303901659,20692468.87989397,0.0,30906983.894179357,5902248.002380322,28321672.020582808,3419968.9806404605,2585311.873596545 
 04/18  24:00:00,4950399.7782208439,21.0,24.0,19.0,26.0,60328384.71541446,0.0,880081.6929375364,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003094187203426033,7354365.208560289,17263446.593058554,199604.03950801769,10803960.0,6259882.553550534,0.0,13013212.222924967,4931248.523182174,18688185.46333712,155691.15081625383,3928170.9012025867,6034733.132310133,3928170.9012025867,3443175.0015268998,0.0 
 04/19  01:00:00,1647608.3635245036,15.6,30.0,15.6,30.0,38741416.03826112,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6065375.764195634,12935431.457757973,0.0,10803960.0,2131471.457757972,0.0,0.0,0.0,15174518.675654507,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,0.0,15.6,30.0,15.6,30.0,38726034.809536,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6049994.53547051,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15050193.964617124,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,1647625.408368473,15.6,30.0,15.6,30.0,38692205.87164693,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6016165.597581448,12935452.763409507,0.0,10803960.0,2131492.7634095058,0.0,0.0,0.0,14882940.674361118,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,0.0,15.6,30.0,15.6,30.0,39238672.04372752,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6562631.769662027,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16950119.671125294,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,1647642.3598674308,21.0,24.0,19.0,26.0,58766984.777845147,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6673046.967022698,18489941.68105381,152487.72867182506,16205939.999999999,2131513.952381984,0.0,16454464.295686257,0.0,16688978.219104117,118940.42836402354,0.0,6021188.430744354,0.0,3419968.980640468,0.0 
 04/19  06:00:00,3298275.3059442217,21.0,24.0,19.0,26.0,105675987.4101386,0.0,43158.95665275052,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023185202920324385,7177969.818148438,52812586.066742558,0.0,48617819.99999999,4194766.066742562,0.0,24698294.425558248,3689130.439254091,18043307.12044676,0.0,204210.22586942873,5902248.00238033,204210.22586942584,3419968.9806404488,0.0 
 04/19  07:00:00,16552151.335796247,21.0,24.0,19.0,26.0,105514626.19023556,0.0,39914.84046066305,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009275097820531285,7019852.707480898,96389517.40284978,0.0,75627720.0,20761797.402849784,0.0,31281536.71958338,14756536.143653557,17775420.999972144,0.0,184817.3237997331,5902248.002380322,184817.3237997273,3419968.9806404507,0.0 
 04/19  08:00:00,13233725.178777125,21.0,24.0,19.0,26.0,87447632.87018258,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008501073343240006,6992774.228662613,70858481.03933949,224837.79013266383,54019800.0,16613843.249206819,0.0,30239049.164323719,13526825.488677968,17685447.151295667,175373.47630347778,0.0,6077621.478683814,0.0,3419968.9806404539,0.0 
 04/19  09:00:00,11571294.55626494,21.0,24.0,19.0,26.0,87484131.1711438,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006958259442672747,7029272.5311666489,68555644.31853695,0.0,54019800.0,14535844.318536947,0.0,28619934.937868097,11067393.498076946,17797314.86355877,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 04/19  10:00:00,11567927.120823417,21.0,24.0,19.0,26.0,105406548.06470777,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006180177293768406,6951689.425508712,133375195.10393764,0.0,118843560.0,14531635.103937652,0.0,35633299.824445728,9837658.262429383,17673260.1544829,0.0,0.0,5902248.002380334,0.0,3419968.980640454,0.0 
 04/19  11:00:00,11571821.35305221,21.0,24.0,19.0,26.0,109293033.57346642,0.0,28776.93329611785,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006955658279160309,10809398.000195746,160389962.8020525,0.0,145853460.00000004,14536502.802052468,0.0,44648980.23741183,11067356.24705663,20300876.22223374,0.0,131853.94048117678,5902248.002380322,131853.940481171,3419968.980640457,0.0 
 04/19  12:00:00,9913860.64028287,21.0,24.0,19.0,26.0,106925400.67638734,0.0,703506.676850947,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006185861473700922,7767035.360331637,142111611.15276445,0.0,129647519.99999999,12464091.152764466,0.0,49600547.05638569,9837659.282858756,20866148.222450589,0.0,3206104.8004131505,5902248.002380322,3206104.8004131626,3419968.9806404605,0.0 
 04/19  13:00:00,9912097.929937484,21.0,24.0,19.0,26.0,105304989.93561162,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005408676641491399,6850131.297184044,126321358.49775481,417890.69120113088,113441580.0,12461887.80655369,0.0,52667382.80378441,8607973.412115388,17831573.50253819,325954.73913688209,0.0,6228202.7415172089,0.0,3419968.980640462,0.0 
 04/19  14:00:00,8255581.809108768,21.0,24.0,19.0,26.0,87208913.21568227,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004636527627466989,6754054.578026839,86205913.3624644,186911.49946446246,75627720.0,10391281.862999944,0.0,48400118.53163016,7378263.13195048,17379936.24834564,145790.9695822807,0.0,6048038.971962608,0.0,3419968.9806404605,0.0 
 04/19  15:00:00,8256184.85615263,21.0,24.0,19.0,26.0,87134546.44301982,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046376983414482008,6679687.80536324,80786761.47372253,168985.81619105349,70225740.0,10392035.657531472,0.0,44812019.21948275,7378262.11577264,16929833.44630734,131808.93662902172,0.0,6034056.939009355,0.0,3419968.9806404637,0.0 
 04/19  16:00:00,8255658.814444588,21.0,24.0,19.0,26.0,86749930.77197811,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004637914557803438,6295072.1343213119,91793247.68326906,372169.56542193909,81029700.0,10391378.11784711,0.0,47476936.607114929,7378268.195144621,14896343.113303632,290292.2610291125,0.0,6192540.263409434,0.0,3419968.9806404605,0.0 
 04/19  17:00:00,9914753.383194188,21.0,24.0,19.0,26.0,104713850.19094777,0.0,30156.675711850366,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006183621613526799,6228834.876033406,104298867.06027363,0.0,91833660.00000002,12465207.060273605,0.0,55473614.27010768,9837652.786329568,14820441.066261288,0.0,130892.54404746731,5902248.002380319,130892.54404746443,3419968.980640467,0.0 
 04/19  18:00:00,14889735.83180596,21.0,24.0,19.0,26.0,104609005.00297174,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008500763209636938,6154146.361452073,113050896.49577806,2533419.125803605,91833660.00000002,18683817.36997445,0.0,58452942.458592567,13526825.0711733,14693408.524058506,1976066.9181268123,0.0,7878314.920507141,0.0,3419968.9806404605,0.0 
 04/19  19:00:00,14894606.231877042,21.0,24.0,19.0,26.0,110379748.30865363,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.009275613256499975,6591489.666359121,121393423.48947834,10869858.234690762,91833660.00000002,18689905.25478756,0.0,57960390.42199235,14756535.329274808,16690506.646053017,8478489.423058795,0.0,14380737.425439168,0.0,3419968.9806404605,0.0 
 04/19  20:00:00,13231944.697769877,21.0,24.0,19.0,26.0,97598947.46886377,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007728275068896461,6477288.828116601,118263844.78392607,20622527.09383675,81029700.0,16611617.69008932,0.0,53534931.829529289,12297112.880706227,16228892.335676272,16085571.133192666,0.0,21987819.135572919,0.0,3419968.9806404605,0.0 
 04/19  21:00:00,14891464.425273944,21.0,24.0,19.0,26.0,97313420.3668039,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008502539099679952,6191761.725282463,121816621.53767564,27502923.466779658,75627720.0,18685978.070895975,0.0,50646874.103976588,13526825.044682548,15032731.900235163,21452280.304088136,0.0,27354528.306468484,0.0,3419968.9806404605,0.0 
 04/19  22:00:00,11571372.55862066,21.0,24.0,19.0,26.0,96926496.82940895,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006955072015881632,5804838.189434983,115284991.58570177,35925289.76606639,64823759.99999999,14535941.819635382,0.0,44951859.459356728,11067358.314311145,13390049.307287056,28021726.017531784,0.0,31901463.837016696,0.0,5442479.163536135,0.0 
 04/19  23:00:00,6601378.513987955,21.0,24.0,19.0,26.0,101093718.92159596,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003864579553352755,9972060.284712477,70131370.49592783,51003843.599088188,10803960.0,8323566.896839642,0.0,35679862.24723831,6148557.11328139,17001467.056129844,39782998.007288787,0.0,36760337.76028732,0.0,12344877.230023204,0.0 
 04/19  24:00:00,6598162.537289305,21.0,24.0,19.0,26.0,58122781.07897576,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003094274108310738,6028843.265059046,118390194.56038873,99266687.55830461,10803960.0,8319547.002084121,6262003.760548457,7849518.569802084,4918845.351553412,15587655.92308308,77428016.2954776,0.0,56897833.59175299,0.0,29852399.686746696,0.0 
 04/20  01:00:00,0.0,15.6,30.0,15.6,30.0,37710120.6362302,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5034080.362164717,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12104385.473932824,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  02:00:00,0.0,15.6,30.0,15.6,30.0,37648848.71653786,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4972808.44247238,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11876997.395184285,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  03:00:00,1647608.2919009452,15.6,30.0,15.6,30.0,37579372.88666541,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4903332.612599926,12935431.36823022,0.0,10803960.0,2131471.3682302196,0.0,0.0,0.0,11547890.03420724,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  04:00:00,0.0,15.6,30.0,15.6,30.0,38050067.37553465,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5374027.101469176,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13485713.613395129,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  05:00:00,1647625.2734470689,21.0,24.0,19.0,26.0,57757192.55082281,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5663254.740000374,143727696.1348179,125390263.54005696,16205939.999999999,2131492.594760944,9946139.76045422,2319388.3501570026,0.0,14111992.557555555,97804405.56124443,0.0,65746627.535814028,0.0,41379995.00845108,0.0 
 04/20  06:00:00,3298835.287150878,21.0,24.0,19.0,26.0,104638524.50074873,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023202553208706638,6183665.865409562,148066737.6186856,95253451.58868873,48617819.99999999,4195466.029996891,0.0,17068867.60592748,3679733.1333259779,15603459.132285,74297692.23917723,0.0,54269999.55018924,0.0,29349909.67200842,0.0 
 04/20  07:00:00,16550974.7578219,21.0,24.0,19.0,26.0,104483043.23086816,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009267975753118135,6028184.588581298,169758931.09307567,73370884.38484583,75627720.0,20760326.708229856,0.0,31625213.46210348,14718986.112667425,15029551.57962602,57229289.820179749,0.0,44778752.579814437,0.0,21772754.223386535,0.0 
 04/20  08:00:00,13235544.109666702,21.0,24.0,19.0,26.0,86511266.03191066,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00850029213718002,6056407.390391483,138692705.0264556,68056788.15668842,54019800.0,16616116.86976717,0.0,29705384.433243615,13492406.996409733,15013529.33991711,53084294.76221697,0.0,42044730.19402074,0.0,20361781.55121759,0.0 
 04/20  09:00:00,13225415.83039545,21.0,24.0,19.0,26.0,86576127.51500568,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006951624755838391,6121268.87503516,132476576.91706917,61853320.15666847,54019800.0,16603456.760400694,0.0,29729259.628019845,11039199.051757297,15254037.557390063,48245589.7222014,0.0,39209444.42469389,0.0,18358362.280528629,0.0 
 04/20  10:00:00,9914675.939691022,21.0,24.0,19.0,26.0,104573916.35083758,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061777873960706399,6119057.711640893,176237624.69543488,44928954.43770725,118843560.0,12465110.257727633,0.0,39188134.496808107,9812626.084462183,15122391.545048435,35044584.461411658,0.0,34480020.11018944,0.0,9886781.334242875,0.0 
 04/20  11:00:00,11570618.626176002,21.0,24.0,19.0,26.0,108601870.30720343,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006952578414799492,10147011.667231963,185513856.68443398,25125397.26250983,145853460.00000004,14534999.421924118,0.0,51340724.79467109,11039187.039799806,17953067.34124676,19597809.86475767,0.0,25088098.37631425,0.0,3831928.471464318,0.0 
 04/20  12:00:00,11566891.825564212,21.0,24.0,19.0,26.0,105366263.8812738,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006183185042232161,6911405.2420717389,160115161.89179275,15937300.882425083,129647519.99999999,14530341.009367679,0.0,59600957.39911826,9812654.418078967,18360109.85186722,12431094.688291565,0.0,18333342.690672026,0.0,3419968.9806404605,0.0 
 04/20  13:00:00,8258110.871254019,21.0,24.0,19.0,26.0,104634224.65555454,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054045112466470069,6179366.01713112,142940191.05645249,19104167.925630455,113441580.0,10394443.13082205,0.0,58158295.687806349,8586073.945463686,15435861.330288262,14901250.981991755,0.0,20803498.984372043,0.0,3419968.9806404605,0.0 
 04/20  14:00:00,8255537.345258564,21.0,24.0,19.0,26.0,86642350.97432317,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004634571243305744,6187492.3366696969,122197911.57060416,36178965.28636458,75627720.0,10391226.284239589,0.0,44470807.55085708,7359494.630056793,15490541.988709648,28219592.923364376,0.0,29763638.54385875,0.0,7778171.362526418,0.0 
