Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/20  15:00:00,8254943.143212276,21.0,24.0,19.0,26.0,86568535.71102545,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004635149888336741,6113677.07337142,128808218.83373958,48191995.28799391,70225740.0,10390483.545745682,0.0,37555996.791604179,7359494.207805765,15129585.19321118,37589756.324635248,0.0,35734534.65483173,0.0,11177438.652824736,0.0 
 04/20  16:00:00,8256009.344327935,21.0,24.0,19.0,26.0,86272904.91242016,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004635435810498872,5818046.274765832,140752052.86121745,49330536.58931271,81029700.0,10391816.271904728,0.0,38184982.74242876,7359494.516197342,13400515.55250988,38477818.53966391,0.0,35785762.42187181,0.0,12014273.100813166,0.0 
 04/20  17:00:00,9913414.389766163,21.0,24.0,19.0,26.0,104256541.56026258,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006181081053340638,5801682.921062597,146977671.1589694,42680477.808788668,91833660.00000002,12463533.350180727,0.0,47928362.83467086,9812620.6534337,13440782.85729145,33290772.69085516,0.0,32301830.03580965,0.0,10311159.638066737,0.0 
 04/20  18:00:00,14889933.7975379,21.0,24.0,19.0,26.0,104226722.29017172,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008496101431638037,5771863.648656708,158177503.21113796,47659778.38868415,91833660.00000002,18684064.822453794,0.0,48851788.36948843,13492406.975899212,13410891.449938519,37174627.14317364,0.0,34818843.363486099,0.0,11678000.76270866,0.0 
 04/20  19:00:00,14894527.56406013,21.0,24.0,19.0,26.0,110072314.48334472,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.009270927432909547,6284055.841054909,160480242.5092379,49956775.58735948,91833660.00000002,18689806.921878376,0.0,48329053.14165327,14718988.492363055,15631453.086535193,38966284.9581404,0.0,36181550.715152058,0.0,12106951.22600973,0.0 
 04/20  20:00:00,13231684.570220888,21.0,24.0,19.0,26.0,97369415.42815677,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007724241895519387,6247756.787413628,157068107.70500956,59427115.168199609,81029700.0,16611292.536809946,0.0,40949028.142724718,12265817.897151048,15471436.271905832,46353149.83119568,0.0,39507464.13095621,0.0,16167902.683260337,0.0 
 04/20  21:00:00,14890901.206022667,21.0,24.0,19.0,26.0,97138635.31182347,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008498806927060584,6016976.6703057889,157260410.8461376,62947416.78597508,75627720.0,18685274.060162508,0.0,38197370.812093179,13492407.013389046,14481504.62716339,49098985.09306057,0.0,41040322.8137983,0.0,17380879.26228313,0.0 
 04/20  22:00:00,11570773.126613887,21.0,24.0,19.0,26.0,96775008.81489539,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006951201511272022,5653350.174925282,145667991.0222718,66309038.47845717,64823759.99999999,14535192.543814658,0.0,33503106.852944957,11039189.110253288,12877201.435344916,51721050.01319659,0.0,43012747.80248716,0.0,18030519.193730523,0.0 
 04/20  23:00:00,6600987.3028976139,21.0,24.0,19.0,26.0,101003150.93683879,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038623056478750757,9881492.299957609,93823170.05485629,74696132.16262014,10803960.0,8323077.892236149,0.0,25731784.849935399,6132912.491783837,16577827.367600631,58262983.08684371,0.0,45658862.11151868,0.0,21926337.958346264,0.0 
 04/20  24:00:00,4948592.792696004,21.0,24.0,19.0,26.0,58019369.76999931,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030935857433832664,5925431.956083283,141842280.18465669,124780696.32024329,10803960.0,6257623.864413372,10820977.528377615,2163789.8785306287,4906329.752298913,15257944.224262793,97328943.12978977,0.0,66633185.23671239,0.0,40017974.876098688,0.0 
 04/21  01:00:00,1647660.8794858852,15.6,30.0,15.6,30.0,37567291.11570153,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4891250.841636039,12935497.101466718,0.0,10803960.0,2131537.1014667178,0.0,0.0,0.0,11600039.173952016,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  02:00:00,0.0,15.6,30.0,15.6,30.0,37522463.36597698,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4846423.091911497,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11330636.805618946,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  03:00:00,1647656.6559963059,15.6,30.0,15.6,30.0,37471763.5926518,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4795723.318586308,12935491.822204709,0.0,10803960.0,2131531.822204708,0.0,0.0,0.0,11166902.889791377,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  04:00:00,0.0,15.6,30.0,15.6,30.0,39827198.5424635,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7151158.268398012,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,21251340.50609804,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  05:00:00,1647524.5739258377,21.0,24.0,19.0,26.0,59566393.41477312,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7472455.603950664,167136515.55386506,148799208.83112223,16205939.999999999,2131366.7227428255,16751731.732899912,0.0,0.0,22067817.905149323,116063382.88827533,0.0,75582132.5956549,0.0,49803467.27564114,0.0 
 04/21  06:00:00,3298613.0324440274,21.0,24.0,19.0,26.0,105469135.6448247,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023178040913585178,7014277.009488011,166388280.64473916,113575272.42786537,48617819.99999999,4195188.216873793,536277.7280059316,10898152.40982386,3670277.1398814648,19381867.90226134,88588712.49373499,0.0,61343965.79737276,0.0,36566963.67938294,0.0 
 04/21  07:00:00,16552736.295440654,21.0,24.0,19.0,26.0,104500829.14557298,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00926442065644352,6045970.5032896599,188424421.56734009,92034172.97877999,75627720.0,20762528.588560095,0.0,25085133.872525295,14681130.86071304,15359446.073601153,71786654.92344839,0.0,52179556.90145116,0.0,28929315.00501854,0.0 
 04/21  08:00:00,13234129.48257768,21.0,24.0,19.0,26.0,86504301.2138149,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008493448959520912,6049442.572302552,164905943.63621567,94271795.01682748,54019800.0,16614348.619388193,0.0,22101010.090813407,13457705.760330297,15342746.104092362,73532000.11312545,0.0,52954384.16848883,0.0,29899832.92765782,0.0 
 04/21  09:00:00,11571327.55323704,21.0,24.0,19.0,26.0,86530161.16734505,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006950710120991421,6075302.527375456,168616925.7386297,100061240.17465863,54019800.0,14535885.563971077,0.0,19689359.11247568,11010836.590131496,15561654.894907203,78047767.33623374,0.0,55700362.74356907,0.0,31669621.57568611,0.0 
 04/21  10:00:00,11567662.617966274,21.0,24.0,19.0,26.0,104526054.15803725,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006173895598676868,6071195.518844447,218595439.97060914,85220575.48898247,118843560.0,14531304.481626649,0.0,27938850.39990666,9787386.254087296,15431323.779736665,66472048.88140632,0.0,52062111.86126953,0.0,23732154.003158545,0.0 
 04/21  11:00:00,11571365.605877603,21.0,24.0,19.0,26.0,108594033.32861313,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006948398304944732,10139174.688645846,227117459.9426477,66728066.81377653,145853460.00000004,14535933.128871123,0.0,39621297.12012826,11010807.370615174,18236045.139730056,52047892.1147457,0.0,43862172.78258757,0.0,17507936.31517935,0.0 
 04/21  12:00:00,9913115.18040114,21.0,24.0,19.0,26.0,105323942.93683879,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006178652278222015,6869084.297641246,194824667.97577215,52713988.63021584,129647519.99999999,12463159.345556327,0.0,48052105.36780519,9787380.752005112,18625234.90672939,41116911.13156836,0.0,35794598.89515144,0.0,14644529.21943801,0.0 
 04/21  13:00:00,9910187.01989601,21.0,24.0,19.0,26.0,104602707.69658625,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005403768780645766,6147849.058163602,182577100.1117323,56676020.8975018,113441580.0,12459499.214230489,0.0,45964629.87351611,8563985.068394253,15756785.289812008,44207296.300051409,0.0,37774695.768652129,0.0,15754817.514420161,0.0 
 04/21  14:00:00,8255744.921647919,21.0,24.0,19.0,26.0,86616729.66398134,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004632676605442382,6161871.026329766,162975598.3182387,76956392.56842548,75627720.0,10391485.74981323,0.0,31651232.68382769,7340566.419117665,15890418.225507595,60025986.20337188,0.0,47174008.74205593,0.0,22174194.444337835,0.0 
 04/21  15:00:00,8255073.21726312,21.0,24.0,19.0,26.0,86562361.35101192,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046335885479758449,6107502.713359447,169485042.81612439,88868656.68089381,70225740.0,10390646.135230562,0.0,24896684.218612739,7340566.197040136,15641902.215029285,69317552.21109718,0.0,53116298.5563037,0.0,25523470.637814337,0.0 
 04/21  16:00:00,8256058.371900771,21.0,24.0,19.0,26.0,86279223.80464831,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004633345902195897,5824365.166996079,178328793.2558654,86907215.70065505,81029700.0,10391877.555210356,0.0,25436887.849610449,7340566.435294423,13911401.845582374,67787628.24651093,0.0,52275172.05723651,0.0,24834673.172295214,0.0 
 04/21  17:00:00,9915146.0229339,21.0,24.0,19.0,26.0,104286219.58727768,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006175051110156883,5831360.948083734,176894152.1462247,72594794.29556969,91833660.00000002,12465697.850654999,0.0,37617692.74655762,9787396.541875534,13981021.309437659,56623939.55054436,0.0,44816858.90309252,0.0,21129297.630473339,0.0 
 04/21  18:00:00,14892452.638573122,21.0,24.0,19.0,26.0,104286811.5291565,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008495385926934442,5831952.887642227,182282243.3235361,71761370.00940579,91833660.00000002,18687213.314130278,0.0,39780311.19150956,13457705.146349207,14028432.337782819,55973868.60733652,0.0,44709158.91055065,0.0,20586926.679807284,0.0 
 04/21  19:00:00,14894000.499287172,21.0,24.0,19.0,26.0,109608567.20279438,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.00926260464131728,5820308.560512873,184877562.9677025,74354754.8643154,91833660.00000002,18689148.103387085,0.0,39830806.10628463,14681133.22400097,14022515.625990237,57996708.79416601,0.0,46096709.61715336,0.0,21222216.160033894,0.0 
 04/21  20:00:00,13228207.597719579,21.0,24.0,19.0,26.0,96922421.751406,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077212840533522389,5800763.110665834,182300577.58326353,84663931.17978499,81029700.0,16606946.403478519,0.0,33015120.688213026,12234278.091773622,13946657.945066236,66037866.32023229,0.0,49748987.46983782,0.0,25611095.833415569,0.0 
 04/21  21:00:00,13235023.908160232,21.0,24.0,19.0,26.0,96793360.18965005,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00849563320706513,5671701.548135515,179651835.12654404,87408648.49634747,75627720.0,16615466.630196546,0.0,30868803.492347167,13457705.62046995,13386335.396013003,68178745.82715103,0.0,50964716.16671877,0.0,26536246.643453219,0.0 
 04/21  22:00:00,13224728.861467302,21.0,24.0,19.0,26.0,96789351.5465378,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006949796941857203,5667692.906569129,174684242.0667414,93257884.0012413,64823759.99999999,16602598.065500128,0.0,26301572.590182648,11010818.975956329,13362807.060879259,72741149.52096823,0.0,53977440.94802416,0.0,28085925.555964605,0.0 
 04/21  23:00:00,6598995.758767586,21.0,24.0,19.0,26.0,101034807.83329143,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003858886779783109,9913149.196413655,121959297.7212101,102834749.21199936,10803960.0,8320588.509210755,0.0,18821066.77697494,6117139.057336774,16992015.62633691,80211104.3853595,0.0,57149071.683403369,0.0,32384249.68497738,0.0 
 04/21  24:00:00,4949404.026470469,21.0,24.0,19.0,26.0,58017783.47319313,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003087088707024146,5923845.659283602,164027707.99965693,146965110.11222626,10803960.0,6258637.887430656,15636176.974923857,18903.09963944237,4893692.542867186,15569447.920709977,114632785.88753645,0.0,75507046.32208264,0.0,48447956.5484754,0.0 
 04/22  01:00:00,1647589.6034418636,15.6,30.0,15.6,30.0,37537140.1713431,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4861099.897277617,12935408.008098698,0.0,10803960.0,2131448.0080986975,0.0,0.0,0.0,11639471.811838109,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,0.0,15.6,30.0,15.6,30.0,37469626.077641818,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4793585.803576334,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11235729.245506973,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,0.0,15.6,30.0,15.6,30.0,37424416.79330744,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4748376.519241945,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11041920.033246495,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,1647606.6157665835,15.6,30.0,15.6,30.0,41808143.29301709,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,5208775.525311697,59234143.24629232,46298713.97319038,10803960.0,2131469.273101939,2987902.221170807,0.0,0.0,13026787.98151839,36112996.8990885,0.0,18583549.231364259,0.0,21452775.15893774,0.0 
 04/22  05:00:00,0.0,21.0,24.0,19.0,26.0,57663530.39253409,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5569592.581711644,183694673.0264208,167416733.0264208,16205939.999999999,72000.0,21498261.759682958,0.0,0.0,14118959.392926075,130585051.76060823,0.0,83248433.51906049,0.0,56658835.22456842,0.0 
 04/22  06:00:00,4947935.198716878,21.0,24.0,19.0,26.0,104569554.03672308,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023134508423520519,6114695.401390727,189773902.0532859,134899280.1657821,48617819.99999999,6256801.8875038209,2695889.355437429,7660753.13808406,3660740.323242888,15757059.101794815,105221438.52931005,0.0,70044148.60249953,0.0,44499506.90983276,0.0 
 04/22  07:00:00,4947510.503711201,21.0,24.0,19.0,26.0,104414550.9281432,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00231515676996491,5959692.292809159,197024257.01967965,115140265.99088097,75627720.0,6256271.028798677,0.0,17853947.917399989,3660741.380816407,15183001.678855215,89809407.47288716,0.0,61080747.886930208,0.0,38050876.56897671,0.0 
 04/22  08:00:00,3298503.708214446,21.0,24.0,19.0,26.0,86426627.61181182,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023160325186778235,5971768.976476899,172197941.92681474,113983090.36264035,54019800.0,4195051.564174371,0.0,15160555.797590273,3660741.187652153,15147375.146079267,88906810.48285948,0.0,60487676.333777029,0.0,37741351.132103379,0.0 
 04/22  09:00:00,13232436.247800583,21.0,24.0,19.0,26.0,86477684.60286053,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007715634774890952,6022825.962125996,177234754.05082119,106602721.93482782,54019800.0,16612232.115993383,0.0,17163304.811197428,12202435.512636498,15340174.613328632,83150123.1091657,0.0,57941951.244124587,0.0,34530388.84806259,0.0 
 04/22  10:00:00,11569967.85973705,21.0,24.0,19.0,26.0,104464193.47962767,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0069467887145650089,6009334.839661991,227259741.0059765,93881995.02669832,118843560.0,14534185.979278183,0.0,25584245.761111518,10982176.264932624,15209605.653992789,73227956.1208247,0.0,55575524.59110979,0.0,26974648.512736348,0.0 
 04/22  11:00:00,13231717.49407724,21.0,24.0,19.0,26.0,108544041.29768473,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007715080565947548,10089182.656950783,239791796.4181473,77327002.72729612,145853460.00000004,16611333.690851126,0.0,36396062.441798318,12202482.909424155,18003621.83955968,60315062.12729097,0.0,48619699.87070677,0.0,21017579.23960521,0.0 
 04/22  12:00:00,13229913.564451233,21.0,24.0,19.0,26.0,105239351.27590356,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077166108125832689,6784492.635168032,215316772.38596697,69060173.5644518,129647519.99999999,16609078.82151518,0.0,41612730.54212669,12202483.051227158,18332574.59938006,53866935.3802724,0.0,44345468.79799558,0.0,18843683.5652977,0.0 
 04/22  13:00:00,11570192.459700549,21.0,24.0,19.0,26.0,104566941.3274068,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006945738610178606,6112082.687442166,187825129.11217014,59849082.388253558,113441580.0,14534466.723916579,0.0,41717439.16908552,10982173.922441174,15504357.011446778,46682284.26283778,0.0,40596804.72122991,0.0,15407696.52462905,0.0 
 04/22  14:00:00,9914060.332659467,21.0,24.0,19.0,26.0,86590968.7371653,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006176347940444889,6136110.097970054,155534005.23840223,67441944.47489342,75627720.0,12464340.763508765,0.0,33560008.37834814,9761968.079741596,15587985.302940783,52604716.69041689,0.0,42645497.74122828,0.0,19281435.932209314,0.0 
 04/22  15:00:00,11567429.586284485,21.0,24.0,19.0,26.0,86529416.27553389,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006171298135206589,6074557.636343685,155698447.47352458,70941694.2759846,70225740.0,14531013.197539954,0.0,32061634.834369825,9761947.608271014,15261403.484077629,55334521.535268,0.0,43593148.30537195,0.0,21063590.212917624,0.0 
 04/22  16:00:00,8257991.015406312,21.0,24.0,19.0,26.0,86231712.66838052,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005403896390539726,5776854.029957723,164004261.964317,72580268.65046776,81029700.0,10394293.31384924,0.0,33333773.68777939,8541728.514829897,13549742.345068593,56612609.54736485,0.0,44357448.249830748,0.0,21577378.280555309,0.0 
 04/22  17:00:00,11567333.172784044,21.0,24.0,19.0,26.0,104230547.62521662,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006171677498132112,5775688.9860260509,174710279.05626107,68345726.37331468,91833660.00000002,14530892.682946377,0.0,40682505.38419581,9761948.678065263,13660417.208625786,53309666.571185458,0.0,43427717.86524294,0.0,19204165.68896282,0.0 
 04/22  18:00:00,13234487.393372305,21.0,24.0,19.0,26.0,104218319.73387483,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008490257326663548,5763461.09236566,173608034.1985437,65159578.19913348,91833660.00000002,16614795.999410209,0.0,46751820.22070593,13422731.119802425,13695148.08596776,50824470.99532412,0.0,41162403.88856003,0.0,18984284.089784884,0.0 
 04/22  19:00:00,14887300.06086288,21.0,24.0,19.0,26.0,110046553.50654862,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.00848651764292959,6258294.865043208,182205106.66967199,71690673.955725,91833660.00000002,18680772.713946985,0.0,45401209.10908903,13422730.750159603,15889110.84239318,55918725.6854655,0.0,44703370.2049622,0.0,20537572.463524268,0.0 
 04/22  20:00:00,13227695.942296278,21.0,24.0,19.0,26.0,97343432.11008597,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00771782612946133,6221773.469349265,177540568.83539094,79904561.98908139,81029700.0,16606306.84630958,0.0,37979234.042760457,12202482.988714334,15698463.55597138,62325558.351483467,0.0,47805277.10413112,0.0,23842498.23037319,0.0 
 04/22  21:00:00,13234272.00480562,21.0,24.0,19.0,26.0,97104060.44294551,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008489861853162917,5982401.8014367469,177438329.78647415,85196083.01767433,75627720.0,16614526.76879981,0.0,34862788.516776937,13422731.150289068,14692410.779437166,66452944.753785978,0.0,50158913.02515511,0.0,25616248.711651334,0.0 
 04/22  22:00:00,11566541.664556925,21.0,24.0,19.0,26.0,96737109.38151202,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00617295141441458,5615450.7423201859,170096731.51931579,90743068.20291937,64823759.99999999,14529903.3163964,0.0,29526421.414316916,9761946.059246798,13101003.745316349,70779593.19827712,0.0,53007281.44683518,0.0,27094528.734461957,0.0 
 04/22  23:00:00,8255590.841524482,21.0,24.0,19.0,26.0,100966841.4699614,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004631884983282609,9845182.83231064,130611197.63932999,109415944.4860242,10803960.0,10391293.153305803,0.0,20547620.634722584,7321489.55715942,16735838.91171882,85344436.69909887,0.0,60105305.25356463,0.0,34561348.42855562,0.0 
 04/22  24:00:00,4950146.409447035,21.0,24.0,19.0,26.0,57949398.60965204,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030841218223935506,5855460.795745476,172867046.92414136,155803521.07556118,10803960.0,6259565.848580168,15957887.656401894,0.0,4880978.844317946,15357622.302577213,121526746.43893773,0.0,79389884.821916,0.0,51459078.60004275,0.0 
 04/23  01:00:00,0.0,15.6,30.0,15.6,30.0,37467558.77219757,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4791518.49813208,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11413194.393983363,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,1647604.1406360034,15.6,30.0,15.6,30.0,37328859.21696143,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4652818.942895943,12935426.179247298,0.0,10803960.0,2131466.1792472966,0.0,0.0,0.0,10901691.861928339,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,0.0,15.6,30.0,15.6,30.0,41176910.06460029,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4577542.296894895,63869524.27598897,52993564.27598897,10803960.0,72000.0,3091045.2836948225,0.0,0.0,10558056.716305705,41334980.1352714,0.0,20927618.694081617,0.0,24330688.932402545,0.0 
 04/23  04:00:00,1647621.1820500773,15.6,30.0,15.6,30.0,42395291.8907002,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,5058143.12232172,76198141.8892476,63262694.40863605,10803960.0,2131487.480611542,4666253.676666033,0.0,0.0,12581890.23270332,49344901.63873613,0.0,28627828.196792507,0.0,25378181.93345415,0.0 
 04/23  05:00:00,0.0,21.0,24.0,19.0,26.0,57556389.28526127,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5462451.474438833,203569711.63117395,187291771.63117395,16205939.999999999,72000.0,24862798.088108899,0.0,0.0,13852161.896623971,146087581.87231568,0.0,91412998.35977248,0.0,63996800.49556509,0.0 
 04/23  06:00:00,4947511.780256861,21.0,24.0,19.0,26.0,104523015.2488884,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00231323561316024,6068156.613556276,198795484.70428355,143921392.079833,48617819.99999999,6256272.624450537,3256175.1037241106,7224708.768483108,3651129.0607892775,15665864.14729996,112258685.82226977,0.0,73844005.03578508,0.0,47736897.76950574,0.0 
 04/23  07:00:00,4947062.383445645,21.0,24.0,19.0,26.0,104430024.92313904,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023149709895154476,5975166.287805152,191011799.0150351,109128368.12596199,75627720.0,6255710.889073128,0.0,19200419.28770625,3651128.9047477159,15174281.761703916,85120127.13825035,0.0,58315380.6825922,0.0,36126963.43867993,0.0 
 04/23  08:00:00,3298190.1043434918,21.0,24.0,19.0,26.0,86501365.13168733,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023139467015771827,6046506.496354484,148071742.2787453,89857282.71198702,54019800.0,4194659.5667582559,0.0,19542476.469452628,3651124.1224888537,15154644.067405908,70088680.51534988,0.0,49752707.12937979,0.0,29658190.368991607,0.0 
 04/23  09:00:00,4947507.917667792,21.0,24.0,19.0,26.0,86599352.93625194,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023127808798135078,6144494.300920268,128983408.45242429,68707340.65611868,54019800.0,6256267.796305623,0.0,23450803.769154185,3651129.235194889,15358450.431371319,53591725.71177257,0.0,40625562.30938585,0.0,22288380.38540733,0.0 
 04/23  10:00:00,13227337.182587719,21.0,24.0,19.0,26.0,104612853.131058,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007713533313057325,6157994.490325563,180905885.35288174,45456466.94771649,118843560.0,16605858.405165237,0.0,35249628.38635333,12170448.878758705,15241457.819529277,35456044.21921886,0.0,34162710.642774689,0.0,10615550.559464796,0.0 
 04/23  11:00:00,13225354.87561585,21.0,24.0,19.0,26.0,108636689.35383038,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007715461255756002,10181830.713096025,185986529.75440217,23529689.18603319,145853460.00000004,16603380.568368908,0.0,47133639.04879913,12170448.975271507,18057502.956431137,18353157.56510589,0.0,23945123.289162768,0.0,3730251.258963924,0.0 
 04/23  12:00:00,9914017.67061527,21.0,24.0,19.0,26.0,105515046.35954535,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006167135680207124,7060187.720359327,150939784.54703305,8827977.110069773,129647519.99999999,12464287.436963276,0.0,50712069.780001249,9736335.301257348,18686745.029814476,6885822.145854423,0.0,12788070.148234766,0.0,3419968.9806404605,0.0 
 04/23  13:00:00,9914708.365916413,21.0,24.0,19.0,26.0,104939213.62054169,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006171275680040666,6484354.981351506,127235664.78277932,1328933.9930374395,113441580.0,12465150.789741883,0.0,47750696.86035289,9736312.639839029,16173638.637361778,1036568.5145692028,0.0,6938816.5169495199,0.0,3419968.9806404605,0.0 
 04/23  14:00:00,8255894.195076677,21.0,24.0,19.0,26.0,87068296.48872179,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004626610466481933,6613437.85107629,86699762.707776,680370.3697099158,75627720.0,10391672.33806608,0.0,39912251.977247867,7302268.923664784,16557954.250329318,530688.8883737343,0.0,6432936.89075406,0.0,3419968.9806404605,0.0 
 04/23  15:00:00,8255066.106577585,21.0,24.0,19.0,26.0,87082228.9990418,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004627739786240021,6627370.361395173,80616377.24704194,0.0,70225740.0,10390637.247041943,0.0,37623758.84398052,7302269.24958872,16427129.638634693,0.0,0.0,5902248.002380311,0.0,3419968.980640457,0.0 
 04/23  16:00:00,8255887.101687275,21.0,24.0,19.0,26.0,86867576.59032233,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00462831632055352,6412717.952675121,91421363.47149724,0.0,81029700.0,10391663.471497219,0.0,35287632.98287806,7302269.019488147,14859831.45999833,0.0,0.0,5902248.002380322,0.0,3419968.9806404637,0.0 
 04/23  17:00:00,9914535.104412474,21.0,24.0,19.0,26.0,104907217.98973118,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061709344375907439,6452359.350541351,104298594.21696283,0.0,91833660.00000002,12464934.216962824,0.0,39326117.92399545,9736315.98766088,15178214.483980185,0.0,0.0,5902248.002380322,0.0,3419968.9806404507,0.0 
 04/23  18:00:00,13230724.133927759,21.0,24.0,19.0,26.0,104824518.4380826,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077116026943522268,6369659.797352114,108443752.01417578,0.0,91833660.00000002,16610092.014175758,0.0,47001362.680201169,12170449.10191889,15109119.421988368,0.0,0.0,5902248.002380316,0.0,3419968.9806404605,0.0 
 04/23  19:00:00,13228716.376389387,21.0,24.0,19.0,26.0,110593318.56286435,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.007713216753316264,6805059.922132233,108767671.4383749,326429.0736012004,91833660.00000002,16607582.36477368,0.0,50495469.296164769,12170449.116672585,17073715.110903495,254614.67740893636,0.0,6156862.679789255,0.0,3419968.980640457,0.0 
 04/23  20:00:00,9914369.031656098,21.0,24.0,19.0,26.0,97714181.00291373,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006171319629519964,6592522.363723524,106645086.19053415,13150659.560586069,81029700.0,12464726.62994807,0.0,48674208.72994846,9736315.261491672,16498892.763964955,10257514.457257135,0.0,16159762.459637627,0.0,3419968.9806404605,0.0 
 04/23  21:00:00,13230504.356505285,21.0,24.0,19.0,26.0,97339133.59093282,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007711651247933757,6217474.950202275,119697373.98053381,27459836.682934297,75627720.0,16609817.297599499,0.0,47857398.8719093,12170449.088829007,15101426.14163585,21418672.61268875,0.0,26419962.87399578,0.0,4320926.7217138069,0.0 
 04/23  22:00:00,9913561.182070014,21.0,24.0,19.0,26.0,96944507.50742021,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006172776948560901,5822848.868228525,114860072.38835235,37572595.551266189,64823759.99999999,12463716.837086166,0.0,41617956.33851415,9736328.43590686,13433431.891449199,29306624.529987627,0.0,31570729.459343245,0.0,7058112.053665552,0.0 
 04/23  23:00:00,6599375.478291909,21.0,24.0,19.0,26.0,101140644.9349904,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030835319288961538,10018986.298887989,62805919.62632644,43680896.47669773,10803960.0,8321063.149628712,0.0,33104502.46328132,4868170.243686592,17125031.021182915,34071099.25182423,0.0,33017963.548557629,0.0,10375352.686287614,0.0 
 04/23  24:00:00,6600284.419012392,21.0,24.0,19.0,26.0,58227211.46866314,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003856018470212153,6133273.653984683,95859971.57593178,76733812.27191586,10803960.0,8322199.304015927,4732291.613806995,8420176.129510045,6085224.561671198,15730911.73433315,59852373.572094369,0.0,47071753.0092357,0.0,22102837.545880118,0.0 
 04/24  01:00:00,0.0,15.6,30.0,15.6,30.0,37821560.342880059,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5145520.0688145649,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12283118.52305467,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,1647642.2619161299,15.6,30.0,15.6,30.0,37756094.32868285,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5080054.05461736,12935473.829945177,0.0,10803960.0,2131513.8299451766,0.0,0.0,0.0,12068679.183548661,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,0.0,15.6,30.0,15.6,30.0,37748850.26413385,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5072809.990068358,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11906498.711505903,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  04:00:00,1647659.1949540929,15.6,30.0,15.6,30.0,38290140.97556234,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5614100.701496854,12935494.995841848,0.0,10803960.0,2131534.9958418479,0.0,0.0,0.0,14140802.940135248,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  05:00:00,0.0,21.0,24.0,19.0,26.0,57995106.90459336,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5901169.093770924,99043121.07429487,82765181.07429488,16205939.999999999,72000.0,5929880.179713251,3868950.4314283926,0.0,14676915.179146398,64556841.237950008,0.0,47303936.387432027,0.0,26575121.833538526,0.0 
 04/24  06:00:00,4947155.961015558,21.0,24.0,19.0,26.0,104926571.67923685,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023128523045234828,6471713.043905096,96209945.31023343,41336297.451412778,48617819.99999999,6255827.858820666,0.0,22972708.30168847,3641441.830718362,16147360.6098786,32242312.01210196,0.0,31213747.178371595,0.0,10350781.816751009,0.0 
 04/24  07:00:00,14895802.885377052,21.0,24.0,19.0,26.0,104892080.7788673,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009250017874170498,6437222.13659839,104587238.02368753,10268116.980348118,75627720.0,18691401.043339414,0.0,35607257.74956499,14565816.941860177,15794235.590926074,8009131.244671533,0.0,13911379.247051698,0.0,3419968.9806404637,0.0 
 04/24  08:00:00,14892235.735867506,21.0,24.0,19.0,26.0,87091812.187885,0.0,45056.09198942734,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008482682086702432,6591897.454394005,73710363.20355365,1003621.012671587,54019800.0,18686942.190882055,0.0,30783486.489660287,13352003.85544831,16057180.024242014,782824.3898838379,191854.65125568884,6685072.392264152,191854.65125568884,3419968.9806404605,0.0 
 04/24  09:00:00,11570786.06665312,21.0,24.0,19.0,26.0,87389252.8477155,0.0,134868.57693226369,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0069362765242680008,6799525.63082806,68555008.71855742,0.0,54019800.0,14535208.718557425,0.0,24229742.3925453,10924365.929729823,16637899.884490388,0.0,573853.89054404,5902248.002380322,573853.89054404,3419968.9806404605,0.0 
 04/24  10:00:00,9915399.197144295,21.0,24.0,19.0,26.0,105728790.4233189,0.0,284101.11921593648,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006165937345523098,6989830.664918123,131309574.3124257,0.0,118843560.0,12466014.3124257,0.0,22943898.9149003,9710520.995423932,17216799.787248196,0.0,1207971.1741347565,5902248.002380322,1207971.1741347507,3419968.9806404637,0.0 
 04/24  11:00:00,11569929.202806503,21.0,24.0,19.0,26.0,112989609.06390853,0.0,3366536.6649748396,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006937930695323275,11168213.758976868,160387597.65902997,0.0,145853460.00000004,14534137.659029955,0.0,27958338.97213445,10924306.538908307,20593861.43411143,0.0,14355730.283826102,5902248.002380322,14355730.283826139,3419968.980640457,0.0 
 04/24  12:00:00,9913863.97191811,21.0,24.0,19.0,26.0,113429784.96132629,0.0,6587030.630651833,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006169432272133951,8387895.69148612,142111615.31722964,0.0,129647519.99999999,12464095.317229663,0.0,34065321.33000007,9710530.434377026,21673666.969588657,0.0,28234639.18586424,5902248.002380334,28234639.185864226,3419968.9806404665,0.0 
 04/24  13:00:00,9910592.021969967,21.0,24.0,19.0,26.0,112060506.27773105,0.0,6158660.398514917,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005394045533538768,7446987.240803193,125901585.4572371,0.0,113441580.0,12460005.457237084,0.0,34643020.1783906,8496721.754303072,18920223.10408298,0.0,26868195.384878838,5902248.002380311,26868195.384878838,3419968.9806404665,0.0 
 04/24  14:00:00,8255839.175110921,21.0,24.0,19.0,26.0,91388360.26869415,0.0,3527170.0309614355,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004625433417757415,7406331.600088384,86019323.56441114,0.0,75627720.0,10391603.564411134,0.0,26810068.654123289,7282906.609604391,18918070.197119297,0.0,15612738.232367605,5902248.002380322,15612738.232367617,3419968.9806404605,0.0 
 04/24  15:00:00,8254928.423855339,21.0,24.0,19.0,26.0,89090205.7715837,0.0,1358585.6854486692,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004626576121039411,7276761.448489561,80616205.1468979,0.0,70225740.0,10390465.146897898,0.0,24345067.32705409,7282910.705072224,18527413.761307219,0.0,6190468.2704875799,5902248.002380322,6190468.270487592,3419968.9806404539,0.0 
 04/24  16:00:00,8255131.10075447,21.0,24.0,19.0,26.0,87291854.72093226,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004624997333215104,6836996.083288364,91973126.09111098,552707.6028862397,81029700.0,10390718.488224727,0.0,30054033.143969697,7282898.479568359,16685811.944037386,431111.9302512669,0.0,6333359.932631591,0.0,3419968.980640454,0.0 
 04/24  17:00:00,9915376.627786687,21.0,24.0,19.0,26.0,105324584.15924792,0.0,64918.73049584469,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006165752308911319,6804806.789567437,104299646.10126288,0.0,91833660.00000002,12465986.101262879,0.0,37890100.982243608,9710532.337350876,16736958.836488449,0.0,321936.83274215416,5902248.002380334,321936.83274215416,3419968.9806404605,0.0 
 04/24  18:00:00,13236494.62231589,21.0,24.0,19.0,26.0,105032733.06268649,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008483286134267783,6577874.421184303,110018444.75787036,1567479.7697890327,91833660.00000002,16617304.988081318,0.0,48496225.294545527,13351968.856078037,16361855.842202142,1222634.2204354453,0.0,7124882.222815752,0.0,3419968.980640461,0.0 
 04/24  19:00:00,16552541.369665049,21.0,24.0,19.0,26.0,110551684.72038619,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.009248173967518542,6763426.078119131,119614521.5472953,7018576.611341075,91833660.00000002,20762284.935954218,0.0,54996852.00425369,14565821.950275617,17409804.937111614,5474489.756846038,0.0,11376737.759226334,0.0,3419968.980640457,0.0 
 04/24  20:00:00,13224990.4935456,21.0,24.0,19.0,26.0,97732664.314291,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077114268715176089,6611005.673560671,112171073.55304508,14538448.453639558,81029700.0,16602925.099405522,0.0,49740701.43589396,12138185.07287536,16714280.00791796,11339989.793838857,0.0,17242237.796219388,0.0,3419968.9806404637,0.0 
 04/24  21:00:00,13231069.244348288,21.0,24.0,19.0,26.0,97406524.59972598,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00847528906835979,6284865.958231806,113327592.07113278,21089348.677099646,75627720.0,16610523.394033123,0.0,47804595.65754165,13352004.399119404,15317335.226684774,16449691.968137723,0.0,22351939.97051808,0.0,3419968.9806404605,0.0 
 04/24  22:00:00,11570647.166061014,21.0,24.0,19.0,26.0,96916082.15680318,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006938583940453324,5794423.51684569,113545643.64689289,34186848.550788018,64823759.99999999,14535035.09610488,0.0,43498406.75523187,10924319.912004166,13247301.090527688,26665741.869614655,0.0,30826013.52022524,0.0,5161945.332410285,0.0 
 04/24  23:00:00,6602094.077356059,21.0,24.0,19.0,26.0,101038649.50127182,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038548286628822595,9916990.864398107,75991707.68071804,56863286.34660468,10803960.0,8324461.334113361,0.0,32967782.973384959,6069092.880158158,16715645.084243622,44353363.350351657,0.0,39314747.423322159,0.0,14360832.910050068,0.0 
 04/24  24:00:00,6598659.942820077,21.0,24.0,19.0,26.0,58024620.54091276,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030841523541624809,5930682.727006162,127224133.4387459,108100004.69152123,10803960.0,8320168.747224674,8146998.753742231,6300186.579395283,4855272.061955036,15141068.226472507,84318003.65938655,0.0,60624968.53254165,0.0,33015252.10986488,0.0 
 04/25  01:00:00,0.0,15.6,30.0,15.6,30.0,37569821.17974684,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4893780.90568135,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11535667.323886319,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  02:00:00,1647580.7788624676,15.6,30.0,15.6,30.0,37487675.67227994,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4811635.398214454,12935396.977583319,0.0,10803960.0,2131436.977583318,0.0,0.0,0.0,11204242.904503148,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,0.0,15.6,30.0,15.6,30.0,37418492.36570914,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4742452.091643658,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10976094.365272714,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,0.0,15.6,30.0,15.6,30.0,39760132.34272082,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7084092.0686553339,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,20971259.787641974,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  05:00:00,1647657.3335495867,21.0,24.0,19.0,26.0,59465186.28565949,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7371248.47483704,171943848.24913533,153606375.58000506,16205939.999999999,2131532.669130272,14839824.455727449,75435.56294121845,0.0,21663958.12691029,119812972.95240394,0.0,77553294.60368246,0.0,51581895.33174293,0.0 
 04/25  06:00:00,4946937.662926658,21.0,24.0,19.0,26.0,105389715.67058988,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023139226669042134,6934857.035257062,168942531.6993563,114069156.70797992,48617819.99999999,6255554.99137636,164166.44378952479,12572845.929174172,3631699.1677289998,18997921.059994867,88973942.23222435,0.0,61764586.24849751,0.0,36531572.96674824,0.0 
 04/25  07:00:00,14895051.6316963,21.0,24.0,19.0,26.0,104459542.01935905,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009244409845935076,6004683.377095747,174228983.2769841,79910801.2829645,75627720.0,18690461.994019625,0.0,29231862.8768925,14526841.816340266,14974932.470217968,62330425.000712309,0.0,46838091.514421019,0.0,24814550.46931222,0.0 
 04/25  08:00:00,13233788.176424409,21.0,24.0,19.0,26.0,86520126.34661475,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008475319745433832,6065267.705120534,133422596.3005178,62788874.30574295,54019800.0,16613921.994774856,0.0,29158461.447460958,13316272.896658984,14930037.386395602,48975321.9584795,0.0,39136938.11681432,0.0,19160600.82468627,0.0 
 04/25  09:00:00,11570403.728215673,21.0,24.0,19.0,26.0,86604201.50175753,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0069351863008798209,6149342.861803453,117561454.5693355,49006923.76477546,54019800.0,14534730.804560047,0.0,29838005.812628785,10895086.77041439,15127103.818040904,38225400.53652486,0.0,33513327.152213269,0.0,14034290.36733228,0.0 
 04/25  10:00:00,11566149.611621615,21.0,24.0,19.0,26.0,104606098.29228047,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006162881637548661,6151239.65309869,164056545.9846416,30683572.725135007,118843560.0,14529413.25950662,0.0,39347605.57896949,9684521.39795323,14987243.085370116,23933186.725605307,0.0,28340211.874710554,0.0,4915191.833915926,0.0 
 04/25  11:00:00,11571541.219900174,21.0,24.0,19.0,26.0,108649414.1257513,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006933698086323871,10194555.485798702,175015534.61786018,14625921.975617344,145853460.00000004,14536152.642242793,0.0,47533384.50031575,10895097.675965548,17932775.07741965,11408219.140981529,0.0,17310467.143361954,0.0,3419968.9806404605,0.0 
 04/25  12:00:00,9915009.472989744,21.0,24.0,19.0,26.0,105520833.03796773,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006163201939481345,7065974.398785632,143221491.8922539,1108444.7257971585,129647519.99999999,12465527.166456752,0.0,54393201.77000687,9684536.588656407,18532133.1776769,864586.8861217836,0.0,6766834.888502115,0.0,3419968.9806404605,0.0 
 04/25  13:00:00,9911159.245954967,21.0,24.0,19.0,26.0,104840672.09391283,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005394883682058191,6385813.455499044,125902294.47379291,0.0,113441580.0,12460714.473792917,0.0,52691198.573766257,8473990.147448209,15799290.586005606,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 04/25  14:00:00,6603405.6071840249,21.0,24.0,19.0,26.0,86885000.23186356,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004623823045048957,6430141.59422084,90232178.94040549,6278358.225049291,75627720.0,8326100.715356192,0.0,43069342.96430044,7263421.175384611,15913978.80071539,4897119.415538447,0.0,10799367.417918638,0.0,3419968.9806404605,0.0 
 04/25  15:00:00,8255533.407862011,21.0,24.0,19.0,26.0,86834307.44699581,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004620830086900308,6379448.809356092,89900174.98940484,9283213.626817754,70225740.0,10391221.362587093,0.0,39072593.76280717,7263421.456236989,15559674.289696632,7240906.628917849,0.0,13143154.63129818,0.0,3419968.980640457,0.0 
 04/25  16:00:00,8254547.745165913,21.0,24.0,19.0,26.0,86535666.60163448,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004621700877803154,6080807.96399389,99327380.7187801,7907691.411233835,81029700.0,10389989.307546264,0.0,40235632.8244696,7263421.160365008,13769320.716801167,6167999.300762393,0.0,12070247.303142587,0.0,3419968.9806404605,0.0 
 04/25  17:00:00,9914505.60503262,21.0,24.0,19.0,26.0,104543360.25573206,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006167173885201908,6088501.616546002,104526635.75051403,228078.40707781242,91833660.00000002,12464897.343436217,0.0,49331323.77856158,9684560.71302972,13902792.75697532,177901.1575206937,0.0,6080149.159901015,0.0,3419968.9806404637,0.0 
 04/25  18:00:00,14888080.435007792,21.0,24.0,19.0,26.0,104504232.97994295,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008471103965060319,6049374.338452959,114561518.95115546,4046110.7879977019,91833660.00000002,18681748.163157729,0.0,51623268.36158853,13316273.022892479,13919689.538280758,3155966.4146382075,0.0,9058214.417018557,0.0,3419968.9806404637,0.0 
 04/25  19:00:00,14894175.588499736,21.0,24.0,19.0,26.0,109780643.46695611,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.009246494955165674,5992384.82469072,120703484.41375849,10180457.452999795,91833660.00000002,18689366.96075867,0.0,51446758.12543376,14526842.738100877,13806465.035971076,7940756.81333984,0.0,13843004.815720182,0.0,3419968.9806404605,0.0 
 04/25  20:00:00,13230269.700479351,21.0,24.0,19.0,26.0,97024107.3810263,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007703653656027756,5902448.740303736,120172437.6958603,22533213.71273921,81029700.0,16609523.983121071,0.0,48138873.00822102,12105701.844920226,13551962.293193005,17575906.695936588,0.0,23243810.199361959,0.0,3654313.4795951817,0.0 
 04/25  21:00:00,14890975.098510217,21.0,24.0,19.0,26.0,96842357.75352046,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008479641929997699,5720699.112021919,127720027.83743802,33406941.413415016,75627720.0,18685366.424023019,0.0,45319950.01240722,13316272.78000974,12858765.023707953,26057414.30246371,0.0,29173685.48294552,0.0,6205945.802539384,0.0 
 04/25  22:00:00,11570118.543437306,21.0,24.0,19.0,26.0,96803958.26387808,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0069329613071882939,5682299.623926206,133123278.1115143,53765143.781177278,64823759.99999999,14534374.330337024,0.0,37801666.81086573,10895085.646617825,12882591.297753953,41936812.14931828,0.0,38136270.593582499,0.0,13122758.53875668,0.0 
 04/25  23:00:00,6598987.378985839,21.0,24.0,19.0,26.0,100997791.18179134,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003851245308860666,9876132.544921209,93632016.12444783,74507478.0897659,10803960.0,8320578.034681909,0.0,27961200.67456661,6052851.380231796,16590263.387382225,58115832.91001741,0.0,45842382.65574683,0.0,21595667.237291576,0.0 
 04/25  24:00:00,4949264.710115839,21.0,24.0,19.0,26.0,58017066.91568002,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003080379752853776,5923129.1017772019,137227702.4748267,120165278.7295419,10803960.0,6258463.745284796,9886318.940903049,3456615.882896452,4842260.6622434,15200720.754135924,93728917.40904267,0.0,64956064.4386103,0.0,38095069.95345271,0.0 
 04/26  01:00:00,1647547.1451595736,15.6,30.0,15.6,30.0,37545931.27562709,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4869891.001561601,12935354.936250765,0.0,10803960.0,2131394.936250765,0.0,0.0,0.0,11430874.450119112,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  02:00:00,0.0,15.6,30.0,15.6,30.0,37475647.00953853,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4799606.735473048,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11056798.848573082,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  03:00:00,0.0,15.6,30.0,15.6,30.0,37411604.34891982,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4735564.074854329,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10814593.998817537,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,1647564.2293658124,15.6,30.0,15.6,30.0,37846454.17112544,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5170413.897059954,12935376.291104204,0.0,10803960.0,2131416.2911042037,0.0,0.0,0.0,12759965.555932794,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  05:00:00,0.0,21.0,24.0,19.0,26.0,57603365.19558883,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5509427.384766384,178223799.2117652,161945859.21176518,16205939.999999999,72000.0,17561660.82422366,0.0,0.0,13765535.63115162,126317770.18517685,0.0,80821690.5385844,0.0,54818296.62961364,0.0 
 04/26  06:00:00,4947714.489922639,21.0,24.0,19.0,26.0,104523788.12380745,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023086737289814164,6068929.488479882,180081096.4571073,125206750.45037239,48617819.99999999,6256526.006734896,612252.3369299801,10335237.196650181,3621901.2617640809,15413600.736558058,97661265.35129047,0.0,66062656.75879352,0.0,40920825.575518939,0.0 
 04/26  07:00:00,14893549.683904786,21.0,24.0,19.0,26.0,104391357.11726812,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00924029595656066,5936498.475008924,190765607.57780905,96449302.98297975,75627720.0,18688584.594829296,0.0,26063618.117626408,14487609.634481613,14870881.506241134,75230456.3267242,0.0,53433254.54814236,0.0,31119418.761602578,0.0 
