Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/26  08:00:00,14889894.198992948,21.0,24.0,19.0,26.0,86428375.8368052,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008472364077317189,5973517.195313929,157159358.70228849,84455543.37707865,54019800.0,18684015.32520985,0.0,25548404.913660878,13280310.110202305,14795448.464993068,65875323.83412133,0.0,47937557.19100396,0.0,27259983.626138599,0.0 
 04/26  09:00:00,11571384.109105012,21.0,24.0,19.0,26.0,86483582.16018206,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006929356474408791,6028723.520233803,144465109.6721346,75909353.41466716,54019800.0,14535956.25746744,0.0,25869263.805651227,10865679.939208547,14936326.315275606,59209295.66344038,0.0,44502859.96005466,0.0,24028652.68640635,0.0 
 04/26  10:00:00,9914750.372523103,21.0,24.0,19.0,26.0,104492760.65152236,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00615956149397185,6037902.012343914,186637477.36278577,55328714.065779749,118843560.0,12465203.297006008,0.0,36127288.489459548,9658386.907757717,14809127.195377125,43156396.9713082,0.0,38466683.23603927,0.0,14011930.718290542,0.0 
 04/26  11:00:00,11569751.528035619,21.0,24.0,19.0,26.0,108556117.20081721,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006929904785949615,10101258.560868424,188595231.05284358,28207855.483071876,145853460.00000004,14533915.56977167,0.0,50142201.57977899,10865643.252201157,17686193.48306552,22002127.276796067,0.0,26432198.904397698,0.0,4892145.355419368,0.0 
 04/26  12:00:00,9913188.481481307,21.0,24.0,19.0,26.0,105350965.58940289,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006162049519100717,6896106.950221951,154205348.21282519,12094577.242653592,129647519.99999999,12463250.970171599,0.0,58507339.893729,9658377.065732785,18134393.00454095,9433770.249269803,0.0,15336018.25165017,0.0,3419968.9806404619,0.0 
 04/26  13:00:00,9909706.136949797,21.0,24.0,19.0,26.0,104696271.72917688,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005389569459705927,6241413.090768405,133383964.70329926,7483486.581369703,113441580.0,12458898.121929564,0.0,57104045.85092679,8451099.71577443,15449317.415785253,5837119.533468368,0.0,11739367.535848786,0.0,3419968.980640457,0.0 
 04/26  14:00:00,8254926.636445968,21.0,24.0,19.0,26.0,86762182.94039686,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004621078072461959,6307324.302756883,98728747.8876773,12710564.974998812,75627720.0,10390462.912678492,0.0,47371498.17173323,7243805.017950994,15654211.37601095,9914240.680499074,0.0,15816488.682879445,0.0,3419968.9806404605,0.0 
 04/26  15:00:00,8255499.734375293,21.0,24.0,19.0,26.0,86718154.04116623,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004621375547515773,6263295.403525954,98386933.10009969,17770013.828573988,70225740.0,10391179.271525698,0.0,44010924.14874433,7243805.417533004,15431338.869834546,13860610.78628771,0.0,19762858.788668224,0.0,3419968.9806404605,0.0 
 04/26  16:00:00,6603184.662469004,21.0,24.0,19.0,26.0,86413623.40298639,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004619948484886828,5958764.765347549,106997677.68241219,17642153.14272032,81029700.0,8325824.539691877,0.0,45550859.196256767,7243805.318352243,13667684.923635558,13760879.451321848,0.0,19663127.453702295,0.0,3419968.9806404605,0.0 
 04/26  17:00:00,11566738.504064512,21.0,24.0,19.0,26.0,104411000.79216045,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006158627564572304,5956142.15298293,118420361.90390317,12056552.542781186,91833660.00000002,14530149.361121964,0.0,54991384.04195531,9658365.876867483,13788838.56243753,9404110.983369325,0.0,15306358.985749633,0.0,3419968.9806404605,0.0 
 04/26  18:00:00,13232828.492818416,21.0,24.0,19.0,26.0,104371810.0882714,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00846995430067506,5916951.446782544,126153305.8689906,17706923.456008804,91833660.00000002,16612722.412981768,0.0,57191022.636818308,13280310.421865385,13776741.108023752,13811400.295686868,0.0,19713648.298067154,0.0,3419968.980640457,0.0 
 04/26  19:00:00,14893415.456386077,21.0,24.0,19.0,26.0,110150425.88110209,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.009242996823459089,6362167.238840185,138244304.56936974,27722227.755761826,91833660.00000002,18688416.813607888,0.0,55956042.55356006,14487607.729579367,15787054.077300698,21623337.649494228,0.0,26251330.29279345,0.0,4694224.339721553,0.0 
 04/26  20:00:00,13232185.444678383,21.0,24.0,19.0,26.0,97403724.6064532,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007697862656116617,6282065.96573644,143172034.66431005,45530416.046283219,81029700.0,16611918.6180268,0.0,47007074.414216738,12072960.315574129,15527428.627276432,35513724.516100909,0.0,33816130.09199538,0.0,11019811.407126684,0.0 
 04/26  21:00:00,14889875.144765728,21.0,24.0,19.0,26.0,97166567.78997167,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008472247439557613,6044909.148480507,146935453.58306027,52623742.07518348,75627720.0,18683991.507876807,0.0,42966875.642662849,13280310.016265143,14545748.088845674,41046518.818643119,0.0,36847257.74465982,0.0,13521478.05700444,0.0 
 04/26  22:00:00,11571369.77797164,21.0,24.0,19.0,26.0,96776685.83879163,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006929350731576139,5655027.198843385,142746552.51236577,63386854.168475817,64823759.99999999,14535938.343889924,0.0,36613703.79264961,10865680.520555823,12911975.255120667,49441746.25141115,0.0,41901266.86844932,0.0,16862696.365983055,0.0 
 04/26  23:00:00,6599658.3688173,21.0,24.0,19.0,26.0,100982692.24024503,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003849541620911182,9861033.603376603,95506155.48665406,76380778.73056425,10803960.0,8321416.756089817,0.0,27663548.48635801,6036504.759702847,16506040.388114596,59577007.40984012,0.0,46421899.85042133,0.0,22477324.542439768,0.0 
 04/26  24:00:00,4948913.738333281,21.0,24.0,19.0,26.0,57991143.36975391,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030807617071343408,5897205.5558507139,137164740.0268641,120102754.98800051,10803960.0,6258025.038863623,9725398.671898686,3241509.308944604,4829174.844591988,15054645.13430161,93680148.8906404,0.0,64736422.854446578,0.0,38265943.01921517,0.0 
 04/27  01:00:00,1647625.7730072886,15.6,30.0,15.6,30.0,37538116.1370407,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4862075.862975211,12935453.219199395,0.0,10803960.0,2131493.2191993945,0.0,0.0,0.0,11310320.482801717,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  02:00:00,0.0,15.6,30.0,15.6,30.0,37500065.85989157,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4824025.585826083,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11019022.507127583,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  03:00:00,1647568.3137239486,15.6,30.0,15.6,30.0,37482870.19746421,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4806829.923398721,12935381.396455203,0.0,10803960.0,2131421.3964552024,0.0,0.0,0.0,10878424.778403819,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  04:00:00,0.0,15.6,30.0,15.6,30.0,37989618.18141085,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5313577.907345366,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12953711.978062673,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,0.0,21.0,24.0,19.0,26.0,55081134.381035108,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,5653896.570212664,130624217.72477052,114346277.72477052,16205939.999999999,72000.0,10398051.719793762,1293573.128618713,0.0,13762797.09356843,89190096.625321,0.0,60545184.64805271,0.0,37967128.96028875,0.0 
 04/27  06:00:00,4948143.607842899,21.0,24.0,19.0,26.0,104628766.56023927,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00230606124030816,6173907.924914323,139989126.92441327,85114244.53043469,48617819.99999999,6257062.3939785859,0.0,15936332.906988144,3612024.421488546,15282282.067409654,66389110.733739059,0.0,49221410.89042358,0.0,26489916.826336355,0.0 
 04/27  07:00:00,14894552.084526867,21.0,24.0,19.0,26.0,104491145.98360878,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009235248694459903,6036287.341354647,160336466.55331544,66018908.981434,75627720.0,18689837.571881437,0.0,29954320.667185289,14448137.543733856,14860990.008196626,51494749.005518529,0.0,41260551.71960626,0.0,19556414.26893385,0.0 
 04/27  08:00:00,14889557.859545755,21.0,24.0,19.0,26.0,86519463.57321069,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008466241446574822,6064604.931725546,140659393.45335115,67955998.54448958,54019800.0,18683594.90886155,0.0,27001255.611284745,13244127.159228303,14980032.418790494,53005678.864701878,0.0,41911226.41044441,0.0,20416669.437278447,0.0 
 04/27  09:00:00,11571767.325735273,21.0,24.0,19.0,26.0,86578776.96271639,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006925901694916571,6123918.322771587,131958997.45999617,63402762.190811138,54019800.0,14536435.269185052,0.0,25984044.481746589,10836049.871680227,15195923.398752202,49454154.50883269,0.0,40298928.70202133,0.0,18477442.789832403,0.0 
 04/27  10:00:00,9914950.590985949,21.0,24.0,19.0,26.0,104581780.41745819,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006156665301859585,6126921.778282642,180721953.35461939,49412939.78927373,118843560.0,12465453.565345668,0.0,34211129.402510527,9632073.869421184,15123659.640736074,38542093.03563351,0.0,37101418.45876195,0.0,10762891.559891997,0.0 
 04/27  11:00:00,11569820.750628246,21.0,24.0,19.0,26.0,108610410.68755807,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006925973331942411,10155552.047613208,195580800.05612285,35193337.95974878,145853460.00000004,14534002.096374054,0.0,45378420.070671189,10836043.293706205,18048904.173534223,27450803.608604049,0.0,30779705.28371802,0.0,5993315.307906501,0.0 
 04/27  12:00:00,9913121.068526568,21.0,24.0,19.0,26.0,105398717.98685448,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00615852813546961,6943859.347677046,167159664.6328595,25048977.92728576,129647519.99999999,12463166.705573749,0.0,53391789.399756047,9632063.043101388,18570459.35295977,19538202.783282896,0.0,24332735.973326614,0.0,4527683.792976921,0.0 
 04/27  13:00:00,9911402.874055952,21.0,24.0,19.0,26.0,104697884.1322988,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005386738834784101,6243025.4938931739,158338413.27161963,32435814.268466806,113441580.0,12461019.0031528,0.0,50264991.98804042,8428075.343151035,15874421.030756129,25299935.129404107,0.0,28061293.366848478,0.0,6560858.745576587,0.0 
 04/27  14:00:00,8254683.504132389,21.0,24.0,19.0,26.0,86734649.01095185,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004618872647586215,6279790.373314088,139371842.91972716,53353963.916686009,75627720.0,10390159.00304113,0.0,35512099.62844337,7224068.213355221,16139022.844501298,41616091.85501509,0.0,37807721.72775854,0.0,13130587.110277335,0.0 
 04/27  15:00:00,8255172.819200465,21.0,24.0,19.0,26.0,86696838.5292304,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004618808047453479,6241979.891592717,142261677.98499675,61645167.34970194,70225740.0,10390770.6352948,0.0,29074041.38270153,7224068.947964354,15912483.047589159,48083230.53276752,0.0,42123591.084334168,0.0,15281856.43145382,0.0 
 04/27  16:00:00,6602856.237878943,21.0,24.0,19.0,26.0,86408969.33557216,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004616159419083887,5954110.697937105,150404139.50390253,61049025.48717487,81029700.0,8325414.016727663,0.0,29556776.222964147,7224069.1881411899,14184083.967931599,47618239.879996407,0.0,41616347.56721932,0.0,15324109.295797907,0.0 
 04/27  17:00:00,11566037.5480406,21.0,24.0,19.0,26.0,104434249.51176438,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006156699318893567,5979390.872588789,148502909.96318198,42139976.78049922,91833660.00000002,14529273.182682749,0.0,41807765.09934373,9632053.791188177,14256274.459252296,32869181.888789387,0.0,32403148.675109906,0.0,9788250.196700462,0.0 
 04/27  18:00:00,13231761.612310479,21.0,24.0,19.0,26.0,104460968.56724397,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008463974714423223,6006109.925761104,141378224.71633286,32933175.878734378,91833660.00000002,16611388.837598457,0.0,45394373.61152728,13244127.345612295,14304948.215408082,25687877.18541281,0.0,28540480.2289415,0.0,6469613.939492076,0.0 
 04/27  19:00:00,14895065.767922517,21.0,24.0,19.0,26.0,110321379.04901555,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.009236814329814892,6533120.4067598539,140840949.05805979,30316809.39409196,91833660.00000002,18690479.66396781,0.0,46213754.86233279,14448137.091890019,16537465.6027457,23647111.32739173,0.0,27681607.438233548,0.0,5287720.872178778,0.0 
 04/27  20:00:00,13230653.436802164,21.0,24.0,19.0,26.0,97643224.71651677,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007694512636141345,6521566.075803362,132513267.70443136,34873564.05998929,81029700.0,16610003.644442069,0.0,40186505.367406148,12040098.099966009,16446574.056187198,27201379.966791646,0.0,28903608.463681237,0.0,7619988.486131938,0.0 
 04/27  21:00:00,14890806.34519229,21.0,24.0,19.0,26.0,97415276.78385979,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00847045849826216,6293618.142370439,129507824.66151285,35194949.175143089,75627720.0,18685155.486369768,0.0,38443488.35793077,13244126.870598223,15447281.51300186,27452060.356611607,0.0,29108260.590913368,0.0,7666016.748719273,0.0 
 04/27  22:00:00,11569652.431337018,21.0,24.0,19.0,26.0,97054923.7178742,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006925891504838416,5933265.077929422,117099857.12654118,37742305.4252973,64823759.99999999,14533791.701243904,0.0,34371373.29958157,10836053.005525629,13862193.546768634,29438998.23173189,0.0,30757100.94903505,0.0,8004114.265717465,0.0 
 04/27  23:00:00,6598624.939791342,21.0,24.0,19.0,26.0,101249883.7701274,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038471522918449697,10128225.133261355,56860555.47570029,37736470.481433067,10803960.0,8320124.99426723,0.0,28119358.156893124,6020057.884777435,17534792.962195565,29434446.975517788,0.0,29901021.614020423,0.0,8855642.344518112,0.0 
 04/27  24:00:00,4950067.592846352,21.0,24.0,19.0,26.0,58413513.627749469,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00307582152186286,6319575.813851198,76968763.81490523,59905336.48521044,10803960.0,6259467.329694795,4275536.335894161,7515477.630753224,4816030.371756604,16267636.70419884,46726162.45846414,0.0,39355912.34106815,0.0,16692467.100418061,0.0 
 04/28  01:00:00,0.0,15.6,30.0,15.6,30.0,38065945.93044874,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5389905.656383257,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13020519.676818895,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,1647587.062702001,15.6,30.0,15.6,30.0,38126867.9564738,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5450827.682408312,12935404.832234007,0.0,10803960.0,2131444.8322340056,0.0,0.0,0.0,13053814.670013154,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,0.0,15.6,30.0,15.6,30.0,38204304.34509869,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5528264.071033198,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13165971.783578899,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,1647604.0792155623,15.6,30.0,15.6,30.0,40686407.03816865,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8010366.76410316,12935426.1024732,0.0,10803960.0,2131466.1024731996,0.0,0.0,0.0,23106543.915957057,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,0.0,21.0,24.0,19.0,26.0,57460975.21343987,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,8033737.402617427,70543338.0975164,54265398.09751642,16205939.999999999,72000.0,3124265.0302201455,5185822.718658103,0.0,22963716.64829216,42327010.5160628,0.0,35100944.24930599,0.0,16548283.249778033,0.0 
 04/28  06:00:00,4947340.913563785,21.0,24.0,19.0,26.0,105815376.64082732,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002307001986772798,7360518.005501417,95157372.38138642,40283493.336258057,48617819.99999999,6256059.045128375,0.0,22787860.92127452,3602101.1296771375,19933230.198612013,31421124.802281284,0.0,30519843.420925566,0.0,10223498.364376687,0.0 
 04/28  07:00:00,14894924.237480892,21.0,24.0,19.0,26.0,104766739.68006847,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009229630617197539,6311881.037819947,134357621.30140824,40039598.54714263,75627720.0,18690302.75426561,0.0,34395765.84754827,14408436.132933194,15966233.54863225,31230886.86677125,0.0,30311305.406582964,0.0,10241798.443209827,0.0 
 04/28  08:00:00,13235799.061255597,21.0,24.0,19.0,26.0,86724157.0392242,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008465420356883287,6269298.397739883,121799921.79009165,51163686.23687272,54019800.0,16616435.553218935,0.0,29961241.62227748,13207733.971961705,15845736.615138732,39907675.26476072,0.0,34887850.4264992,0.0,14342041.821283162,0.0 
 04/28  09:00:00,11571624.943370598,21.0,24.0,19.0,26.0,86712471.69094388,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006922202163770312,6257613.051002789,132546358.65801865,63990301.36341945,54019800.0,14536257.294599204,0.0,26575504.353257177,10806280.370926679,15982954.95269818,49912435.063467178,0.0,40599979.791044238,0.0,18634672.255444286,0.0 
 04/28  10:00:00,11566886.091772777,21.0,24.0,19.0,26.0,104633590.59877526,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006150554243443079,6178731.959605807,193946459.27582244,60572565.433558348,118843560.0,14530333.842264094,0.0,33154540.852570375,9605577.55011676,15637244.549761963,47246601.03817551,0.0,41905175.3337001,0.0,14663642.687495899,0.0 
 04/28  11:00:00,11571739.223627624,21.0,24.0,19.0,26.0,108627546.31047084,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006922588135303483,10172687.67052936,210760796.13687594,50370935.99466028,145853460.00000004,14536400.142215625,0.0,43581922.88913295,10806263.247982355,18317354.81103114,39289330.07583501,0.0,37228171.412405718,0.0,11383375.64645045,0.0 
 04/28  12:00:00,9914798.39852154,21.0,24.0,19.0,26.0,105332092.666653,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00615314207600519,6877234.02748098,188090029.2598771,45977245.93150973,129647519.99999999,12465263.328367345,0.0,50577078.41328632,9605610.605935919,18611269.975056627,35862251.82657759,0.0,33179772.95940624,0.0,12004695.85019198,0.0 
 04/28  13:00:00,9910618.437309366,21.0,24.0,19.0,26.0,104614158.96026057,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005386716705707195,6159300.321854956,176526112.32858769,50624493.852801579,113441580.0,12460038.475786118,0.0,48167153.653378907,8404919.159704535,15749349.574627463,39487105.205185238,0.0,35393219.06917013,0.0,13416103.119035254,0.0 
 04/28  14:00:00,6602848.956811897,21.0,24.0,19.0,26.0,86627560.34279278,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00461401841895139,6172701.705159886,152830401.97207684,68877277.05651064,75627720.0,8325404.915566188,0.0,33887547.3530941,7204218.49797437,15835385.26221894,53724276.1040783,0.0,43881812.890046779,0.0,19164680.197052145,0.0 
 04/28  15:00:00,8254632.149672678,21.0,24.0,19.0,26.0,86577407.2491971,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004613494804324878,6122548.611564715,157504768.90460495,76888934.09342297,70225740.0,10390094.81118198,0.0,27626304.45121245,7204218.705836403,15537771.001440326,59973368.59286991,0.0,48069488.40946334,0.0,21226097.16642699,0.0 
 04/28  16:00:00,8255035.619344432,21.0,24.0,19.0,26.0,86292091.09874235,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004614829180469456,5837232.461108624,164148214.42993666,72727915.29121453,81029700.0,10390599.138722094,0.0,28764235.669783925,7204218.524086257,13762929.385518536,56727773.927147347,0.0,46072639.48656292,0.0,19977351.423604795,0.0 
 04/28  17:00:00,9912728.89285209,21.0,24.0,19.0,26.0,104304679.95266493,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061548187035029519,5849821.31349121,160188618.37310634,55892281.8778434,91833660.00000002,12462676.495262918,0.0,40640823.43704684,9605586.965089919,13798720.490354035,43595979.864717859,0.0,37936631.265642408,0.0,14981565.582097117,0.0 
 04/28  18:00:00,14890406.365182693,21.0,24.0,19.0,26.0,104310332.52203499,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00846133356944554,5855473.880554754,163258182.00671507,52739866.48589029,91833660.00000002,18684655.52082475,0.0,43091413.445729929,13207733.878966976,13831248.877736666,41137095.858994428,0.0,36923482.79789926,0.0,13535830.04411607,0.0 
 04/28  19:00:00,14892902.605673634,21.0,24.0,19.0,26.0,109639704.73905128,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.00922898200180195,5851446.09680341,162555136.9580649,52033701.19570908,91833660.00000002,18687775.762355817,0.0,43628556.43400826,14408436.858799193,13808047.849818662,40586286.932653088,0.0,36908303.40798964,0.0,13000200.50768362,0.0 
 04/28  20:00:00,13225776.008811865,21.0,24.0,19.0,26.0,96964365.57422997,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00769421733285622,5842706.933516858,158040379.4878212,60406772.51292491,81029700.0,16603906.974896279,0.0,37083663.306236628,12007030.709746622,13757735.399159898,47117282.56008142,0.0,39714550.30686495,0.0,16724949.236237277,0.0 
 04/28  21:00:00,13230898.692667028,21.0,24.0,19.0,26.0,96839978.8633407,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008457867117875922,5718320.221863941,155439481.93753777,63201451.7290695,75627720.0,16610310.208468276,0.0,34914091.03487721,13207734.40234566,13221198.136916183,49297132.34867421,0.0,40953222.72852308,0.0,17666126.603171879,0.0 
 04/28  22:00:00,11569828.152622626,21.0,24.0,19.0,26.0,96828417.34703809,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006922945068720483,5706758.707096247,151655294.11211378,72297522.76342197,64823759.99999999,14534011.348691827,0.0,29902254.952976414,10806270.47261677,13215662.23509474,56392067.75546913,0.0,45344680.3503194,0.0,20369604.388170996,0.0 
 04/28  23:00:00,6601408.949442186,21.0,24.0,19.0,26.0,101038907.99926761,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038458580454191688,9917249.362402857,102891102.23456347,83763537.29412642,10803960.0,8323604.940437065,0.0,22205299.48516488,6003515.636006923,16843334.942272128,65335559.08941861,0.0,49267212.38797662,0.0,25390563.6844635,0.0 
 04/28  24:00:00,4948682.949810249,21.0,24.0,19.0,26.0,58044450.64309304,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003080177702469538,5950512.8291904269,147199508.9337602,130137812.37508792,10803960.0,6257736.558672283,12273200.546535118,832550.619626278,4802812.19788697,15457862.433704313,101507493.65256861,0.0,68630997.45949568,0.0,42198713.1760946,0.0 
 04/29  01:00:00,1647661.721764038,15.6,30.0,15.6,30.0,37564110.51937709,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4888070.245311603,12935498.154294473,0.0,10803960.0,2131538.154294473,0.0,0.0,0.0,11654612.893843532,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,0.0,15.6,30.0,15.6,30.0,37516908.03824784,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4840867.764182353,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11340638.567866842,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,1647529.7642043785,15.6,30.0,15.6,30.0,37515798.89110419,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4839758.617038702,12935333.210468155,0.0,10803960.0,2131373.2104681546,0.0,0.0,0.0,11212413.52005385,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,0.0,15.6,30.0,15.6,30.0,38019733.7399127,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5343693.465847218,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13301294.709495694,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,1647546.8721134018,21.0,24.0,19.0,26.0,55135558.28744836,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,5708320.476625911,150192185.9385675,131854851.34361798,16205939.999999999,2131394.5949495129,14901704.833932016,0.0,0.0,14300223.84363101,102846784.04802202,0.0,67939039.7575236,0.0,44229961.27351948,0.0 
 04/29  06:00:00,3298527.0575762477,21.0,24.0,19.0,26.0,104719697.27897984,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023080508900725148,6264838.643652899,148050366.89228589,95237466.14196189,48617819.99999999,4195080.750323975,171534.11294999315,11405064.43322727,3592122.573082796,15897970.034665922,74285223.59073028,0.0,53401819.494262438,0.0,30205621.079488797,0.0 
 04/29  07:00:00,4947874.147789689,21.0,24.0,19.0,26.0,104580629.15766825,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00230525602695405,6125770.522344103,156208565.07099385,74324119.49570403,75627720.0,6256725.575289826,0.0,23780809.899848034,3592122.892150853,15376306.988239522,57972813.20664915,0.0,44323305.811916578,0.0,22971724.37775354,0.0 
 04/29  08:00:00,4947268.2433672989,21.0,24.0,19.0,26.0,86589810.3568087,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002306658065910548,6134951.7214831509,132956682.41258167,72680914.2034789,54019800.0,6255968.209102771,0.0,21455180.862646428,3592128.0288963785,15324004.65955522,56691113.07871354,0.0,43356840.07896895,0.0,22656489.98276588,0.0 
 04/29  09:00:00,11575491.574340843,21.0,24.0,19.0,26.0,86651275.71762112,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007688371932961343,6196417.076913854,129515899.38719145,60955008.89539731,54019800.0,14541090.491794115,0.0,24750980.60714342,11973710.456658183,15515599.875104528,47544906.9384099,0.0,38625289.561118949,0.0,18241834.360311405,0.0 
 04/29  10:00:00,11570099.744891964,21.0,24.0,19.0,26.0,104669631.69485878,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006918499832954582,6214773.054921387,170955825.19578717,37577914.36318689,118843560.0,14534350.832600283,0.0,35660824.18458149,10776338.604139828,15397221.604394192,29310773.20328577,0.0,31373871.23408374,0.0,7259118.952222904,0.0 
 04/29  11:00:00,13230286.375474375,21.0,24.0,19.0,26.0,108692810.14458175,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007685069548025096,10237951.50387779,182967356.25620324,20504351.42973302,145853460.00000004,16609544.826470176,0.0,44894775.58866355,11973764.119191874,18326698.811121737,15993394.115191758,0.0,21895642.117572339,0.0,3419968.980640457,0.0 
 04/29  12:00:00,13226995.83177715,21.0,24.0,19.0,26.0,105526808.07871549,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007689050321560076,7071949.438007544,159969694.39158256,13716742.66685121,129647519.99999999,16605431.724731336,0.0,49468507.68047036,11973765.714531616,18895842.61984948,10699059.280143943,0.0,16601307.282524184,0.0,3419968.9806404605,0.0 
 04/29  13:00:00,11571227.307508525,21.0,24.0,19.0,26.0,104864275.55807984,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006918793838613113,6409416.918142153,140249958.9993619,12272618.740178775,113441580.0,14535760.25918311,0.0,46762737.74478523,10776344.300469613,16146801.067823634,9572642.617339444,0.0,15474890.619719794,0.0,3419968.980640457,0.0 
 04/29  14:00:00,9914232.97947535,21.0,24.0,19.0,26.0,87019253.0530071,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006148979649183379,6564394.413839219,93833319.07229282,5741042.504350506,75627720.0,12464556.567942303,0.0,38323744.10357085,9578997.950282397,16447185.609272182,4478013.153393394,0.0,10380261.155773698,0.0,3419968.980640457,0.0 
 04/29  15:00:00,9912065.292991486,21.0,24.0,19.0,26.0,87084366.11673433,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006150508163041976,6629507.477564931,82687587.01114367,0.0,70225740.0,12461847.011143668,0.0,34179467.20438634,9578958.572953068,16331768.908511639,0.0,0.0,5902248.002380322,0.0,3419968.980640457,0.0 
 04/29  16:00:00,9910130.774525665,21.0,24.0,19.0,26.0,86854571.12309577,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005381795146655432,6399712.484695075,93489128.90884882,0.0,81029700.0,12459428.90884881,0.0,32404300.500973934,8381631.764601163,14721758.4145886,0.0,0.0,5902248.002380316,0.0,3419968.9806404637,0.0 
 04/29  17:00:00,9914541.523362883,21.0,24.0,19.0,26.0,104972467.68067453,0.0,29717.069853394045,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006148955531166992,6487891.971653281,104298602.24049892,0.0,91833660.00000002,12464942.240498908,0.0,34219382.73502683,9578982.191386745,15083867.911325304,0.0,123440.19036761651,5902248.002380322,123440.19036761938,3419968.980640454,0.0 
 04/29  18:00:00,13234870.507051906,21.0,24.0,19.0,26.0,105009827.28860912,0.0,32540.507543646614,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008458526204563666,6522428.139588039,108448934.88244196,0.0,91833660.00000002,16615274.88244193,0.0,38105333.7302154,13171141.931627883,15324015.939820324,0.0,135225.897724598,5902248.002380322,135225.89772459228,3419968.9806404605,0.0 
 04/29  19:00:00,14886794.933839608,21.0,24.0,19.0,26.0,110811548.35177852,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008454036839858206,7023289.710305585,110513801.31712358,0.0,91833660.00000002,18680141.31712356,0.0,41034183.53406125,13171142.368423474,17398597.79756562,0.0,0.0,5902248.002380321,0.0,3419968.9806404539,0.0 
 04/29  20:00:00,13224792.944753226,21.0,24.0,19.0,26.0,97973065.07693912,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007691247167854803,6851406.436228987,98039851.39273773,407473.2246469547,81029700.0,16602678.16809077,0.0,41570297.8053852,11973765.412950917,16859352.187883859,317829.1152246247,0.0,6220077.117604917,0.0,3419968.9806404637,0.0 
 04/29  21:00:00,13229713.721411165,21.0,24.0,19.0,26.0,97602021.66034422,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00845167465802005,6480363.018873641,96072987.13943951,3836438.116994407,75627720.0,16608829.022445105,0.0,42470371.97961688,13171142.37427897,15513536.972805493,2992421.7312556377,0.0,8894669.73363588,0.0,3419968.9806404605,0.0 
 04/29  22:00:00,9912091.330732104,21.0,24.0,19.0,26.0,97135103.35982308,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006151008464703402,6013444.720653171,89491183.65008475,12205544.0923816,64823759.99999999,12461879.55770316,0.0,39115712.00803399,9578957.73768118,13677713.174243678,9520324.39205765,0.0,15422572.394438,0.0,3419968.9806404605,0.0 
 04/29  23:00:00,8254984.46354707,21.0,24.0,19.0,26.0,101239251.1243475,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004611566489812981,10117592.486717048,39347433.340922,18152938.145735824,10803960.0,10390535.19518618,0.0,34160187.361123498,7184259.154650539,17118699.129875684,14159291.753673945,0.0,20061539.756054485,0.0,3419968.9806404605,0.0 
 04/29  24:00:00,4948121.754402228,21.0,24.0,19.0,26.0,58317609.64880622,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003077878949815379,6223671.8349059,64054879.80201315,46993884.72431816,10803960.0,6257035.077694988,1695370.2375139073,11888241.979179962,4789484.6928923609,15515126.029065608,36655230.084968168,0.0,35034689.25284678,0.0,10942757.815142174,0.0 
 04/30  01:00:00,1647624.6435142088,15.6,30.0,15.6,30.0,37923141.35522795,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5247101.081162465,12935451.807359778,0.0,10803960.0,2131491.8073597785,0.0,0.0,0.0,12267678.158768442,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,0.0,15.6,30.0,15.6,30.0,37905089.54005539,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5229049.265989898,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12254610.919462027,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,1647641.662427032,15.6,30.0,15.6,30.0,37881936.19485081,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5205895.920785319,12935473.080597993,0.0,10803960.0,2131513.080597993,0.0,0.0,0.0,12173625.656474967,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,0.0,15.6,30.0,15.6,30.0,38401615.045814488,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5725574.771749001,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14329738.827878062,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,1647658.591296787,21.0,24.0,19.0,26.0,55389996.74333559,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,5962758.932513147,79986801.23954815,61649326.99826364,16205939.999999999,2131534.241284503,3293479.037691476,6159318.351053238,0.0,14569109.655725383,48086475.058645639,0.0,38774314.08333689,0.0,18634377.958330178,0.0 
 04/30  06:00:00,3298122.105752616,21.0,24.0,19.0,26.0,104886759.15080297,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002303228296723473,6431900.515480848,88930404.99744012,36118010.42731103,48617819.99999999,4194574.570129096,0.0,24696620.875815635,3582091.4545431716,15817393.764548928,28172048.133302604,0.0,29614507.47530041,0.0,7879757.641023359,0.0 
 04/30  07:00:00,4947244.28916128,21.0,24.0,19.0,26.0,104726680.90866241,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002303836587413614,6271822.273339676,102542061.02196425,20658402.755052046,75627720.0,6255938.26691221,0.0,36226504.70157889,3582089.1651585588,15275799.261666723,16113554.148940597,0.0,21712304.619937146,0.0,3723466.5120243516,0.0 
 04/30  08:00:00,3297910.9723596887,21.0,24.0,19.0,26.0,86746778.48131836,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023067617126925948,6291919.845992705,77818210.84696335,19604100.188578164,54019800.0,4194310.658385176,0.0,33179213.831850728,3582085.9198269427,15236521.712996833,15291198.147090968,0.0,21080721.12925998,0.0,3532694.0008516639,0.0 
 04/30  09:00:00,4948249.63457045,21.0,24.0,19.0,26.0,86794648.0215761,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023039721675621566,6339789.386253253,75781827.34268973,15504832.417811204,54019800.0,6257194.924878515,0.0,33276034.43522071,3582079.251624761,15373448.3973446,12093769.285892742,0.0,17996017.28827285,0.0,3419968.9806404605,0.0 
 04/30  10:00:00,13227696.988330856,21.0,24.0,19.0,26.0,104811257.8770742,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007682332073307549,6356399.236372992,148173058.89150865,12723190.737680594,118843560.0,16606308.15382805,0.0,36454884.87158303,11940328.096224273,15414246.084411733,9924088.775390864,0.0,15826336.777770989,0.0,3419968.9806404605,0.0 
 04/30  11:00:00,11571391.920504542,21.0,24.0,19.0,26.0,108832797.50783892,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007686671125102602,10377938.86713334,163437062.50812925,3047636.486597235,145853460.00000004,14535966.021531966,0.0,43297398.315076369,11940311.120006193,18389095.906090555,2377156.4595458435,0.0,8279404.46192615,0.0,3419968.9806404605,0.0 
 04/30  12:00:00,11566441.310279623,21.0,24.0,19.0,26.0,105765239.51860942,0.0,40440.6439322453,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006143587374335306,7269940.235514691,144177297.875925,0.0,129647519.99999999,14529777.875925024,0.0,45310482.8239882,9552221.920809692,18882451.538947718,0.0,173335.077274853,5902248.002380311,173335.07727485879,3419968.9806404605,0.0 
 04/30  13:00:00,9914196.60112192,21.0,24.0,19.0,26.0,104973967.18133158,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006145563103457657,6519108.542167115,125906091.09586154,0.0,113441580.0,12464511.095861543,0.0,44369416.28874807,9552257.414607536,16069246.183272139,0.0,0.0,5902248.002380333,0.0,3419968.980640457,0.0 
 04/30  14:00:00,8254804.572108481,21.0,24.0,19.0,26.0,87014393.22647666,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046114367654921249,6559534.588846331,86762629.7025089,744599.3673631656,75627720.0,10390310.33514573,0.0,37692617.32715748,7164196.967450254,16118118.584321486,580787.5065432693,0.0,6483035.508923556,0.0,3419968.980640457,0.0 
 04/30  15:00:00,8255037.645026796,21.0,24.0,19.0,26.0,86995620.7857,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004611485745344587,6540762.148069607,80616341.6707771,0.0,70225740.0,10390601.670777103,0.0,35610454.80177411,7164196.846690168,15885484.696734958,0.0,0.0,5902248.002380322,0.0,3419968.980640457,0.0 
 04/30  16:00:00,6602560.5172883509,21.0,24.0,19.0,26.0,86731545.77967456,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004607506635834261,6276687.142048174,89354744.37298873,0.0,81029700.0,8325044.372988727,0.0,34681449.81996287,7164197.378147864,14189620.765048497,0.0,0.0,5902248.002380316,0.0,3419968.980640454,0.0 
 04/30  17:00:00,11566889.910262965,21.0,24.0,19.0,26.0,104826620.58124128,0.0,26795.708747065968,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006148128941382564,6344966.233327206,106363998.61528647,0.0,91833660.00000002,14530338.61528645,0.0,37427220.60077609,9552248.81999784,14524002.007008076,0.0,111880.57155056294,5902248.002380327,111880.57155056294,3419968.980640463,0.0 
 04/30  18:00:00,11577037.75842189,21.0,24.0,19.0,26.0,104759956.08675143,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00768099458127066,6305097.446051536,106609733.16522666,233049.97992730255,91833660.00000002,14543023.185299354,0.0,44855654.14440504,11940256.249067776,14679924.347119919,181778.984343296,0.0,6084026.986723614,0.0,3419968.9806404637,0.0 
 04/30  19:00:00,13229121.551662675,21.0,24.0,19.0,26.0,110563038.61043415,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0076819528064404119,6774779.969733288,109709884.02009568,1268135.1958203086,91833660.00000002,16608088.824275345,0.0,49455870.24363127,11940329.256592453,16900115.97861382,989145.4527398408,0.0,6891393.455120177,0.0,3419968.9806404605,0.0 
 04/30  20:00:00,9913770.881358203,21.0,24.0,19.0,26.0,97793332.56832524,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006147384892495309,6671673.929158965,101967162.18590373,8473483.229670633,81029700.0,12463978.956233103,0.0,46374739.99977649,9552212.537171333,16621595.600554616,6609316.919143092,0.0,12511564.921523536,0.0,3419968.9806404605,0.0 
 04/30  21:00:00,13228185.281033617,21.0,24.0,19.0,26.0,97498206.22849047,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007682577467952688,6376547.587789002,106030763.26862365,13796124.760474382,75627720.0,16606918.508149274,0.0,44829897.66881706,11940329.2279963,15473741.774415508,10760977.31317002,0.0,16663225.31555038,0.0,3419968.9806404605,0.0 
 04/30  22:00:00,9914156.705236137,21.0,24.0,19.0,26.0,97068877.60914296,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006146992293554191,5947218.969977081,99551515.39439845,22263294.167449874,64823759.99999999,12464461.226948597,0.0,41528635.39528256,9552231.600676028,13760254.238325537,17365369.450610904,0.0,23267617.45299112,0.0,3419968.980640457,0.0 
 04/30  23:00:00,4948333.573275307,21.0,24.0,19.0,26.0,101157383.48318558,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003075378671927272,10035724.847091299,53263812.06568356,36202552.21941069,10803960.0,6257299.846272873,0.0,34824024.05688238,4776120.934438686,17197431.450402775,28237990.73114033,0.0,30352826.179841676,0.0,7207381.53431932,0.0 
 04/30  24:00:00,6603302.052188415,21.0,24.0,19.0,26.0,58214151.60445503,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003842593312747236,6120213.789789989,102693223.062712,83563291.7886493,10803960.0,8325971.274062687,5413120.489704539,8533466.407629349,5970158.757651194,15776995.030133669,65179367.59514646,0.0,50303606.33214906,0.0,24197978.24601857,0.0 
 05/01  01:00:00,1647660.1223340615,15.6,30.0,15.6,30.0,37770310.358671817,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5094270.084606323,12935496.15504486,0.0,10803960.0,2131536.155044859,0.0,0.0,0.0,12258458.721873198,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  02:00:00,0.0,15.6,30.0,15.6,30.0,37726011.79055915,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5049971.516493665,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12153117.197289812,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  03:00:00,1647655.902498178,15.6,30.0,15.6,30.0,37655048.92482983,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4979008.650764342,12935490.880349882,0.0,10803960.0,2131530.8803498826,0.0,0.0,0.0,11892781.513146768,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  04:00:00,0.0,15.6,30.0,15.6,30.0,38103311.11512919,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5427270.841063699,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13857685.657397569,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  05:00:00,1647523.8170917493,21.0,24.0,19.0,26.0,55187685.77145232,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,5760447.960629877,136683301.7716438,118345995.99492565,16205939.999999999,2131365.7767181287,9904710.39337666,2528981.3036933664,0.0,14515248.359327123,92309876.87604203,0.0,62820317.06053715,0.0,38811776.79852621,0.0 
 05/01  06:00:00,3298443.5442219676,21.0,24.0,19.0,26.0,104808005.10881423,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002304281225621627,6353146.4734910479,124664395.12627755,71851598.76566978,48617819.99999999,4194976.360607773,0.0,19790494.457877853,3572015.4093838238,16122166.96856156,56044247.03722243,0.0,44343721.80285991,0.0,21022742.217383859,0.0 
 05/01  07:00:00,14893756.214558509,21.0,24.0,19.0,26.0,104806335.37864644,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00921566418200807,6351476.736411865,118867433.9750105,24550871.221752369,75627720.0,18688842.753258144,0.0,36375712.978777188,14288073.178537909,15810928.947948654,19149679.552966849,0.0,22582736.470539139,0.0,5889160.065448175,0.0 
 05/01  08:00:00,14885866.105781466,21.0,24.0,19.0,26.0,86983198.68579363,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008443787553610572,6528340.044330936,82828925.31505029,10130145.011015315,54019800.0,18678980.30403498,0.0,33161569.404571825,13097404.637025692,16204036.808099673,7901513.108591945,0.0,13803761.110972103,0.0,3419968.9806404605,0.0 
 05/01  09:00:00,11569511.144900194,21.0,24.0,19.0,26.0,87081950.98324923,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006910934712804933,6627092.343319401,74019248.44043015,5465833.343888227,54019800.0,14533615.096541929,0.0,30525950.834844009,10716005.5467754,16475117.28541639,4263350.008232817,0.0,10165598.010613127,0.0,3419968.9806404605,0.0 
 05/01  10:00:00,9914534.185884845,21.0,24.0,19.0,26.0,105146726.40201701,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006142685233229247,6691867.762855453,131308493.06882504,0.0,118843560.0,12464933.068825029,0.0,32902301.808480383,9525356.30481271,16622787.542719117,0.0,0.0,5902248.002380311,0.0,3419968.980640454,0.0 
 05/01  11:00:00,11571245.975031874,21.0,24.0,19.0,26.0,109226829.1719588,0.0,30750.971549244976,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0069102355683343529,10741219.560480439,160389243.5931455,0.0,145853460.00000004,14535783.593145462,0.0,36963589.48326002,10716004.496144355,19761036.94732491,0.0,139063.60555746675,5902248.002380322,139063.60555746288,3419968.9806404688,0.0 
 05/01  12:00:00,9913711.460736102,21.0,24.0,19.0,26.0,106300192.5081799,0.0,86882.71694215366,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006143716752875802,7758451.152075132,142111424.68186189,0.0,129647519.99999999,12463904.681861887,0.0,40579430.55869824,9525332.720765887,20601992.20061703,0.0,395996.9429045741,5902248.002380322,395996.9429045741,3419968.9806404507,0.0 
 05/01  13:00:00,9909441.055005566,21.0,24.0,19.0,26.0,105407849.78896217,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005376372281526537,6952991.150566908,125900146.7757734,0.0,113441580.0,12458566.775773406,0.0,41095922.23330554,8334708.267023077,17868972.04041925,0.0,0.0,5902248.002380334,0.0,3419968.980640473,0.0 
 05/01  14:00:00,6604217.768244939,21.0,24.0,19.0,26.0,87361107.75020336,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004607719190749669,6906249.112576745,84164486.27541363,209650.37795403298,75627720.0,8327115.897459589,0.0,37562904.12236178,7144035.709555742,17763500.39728574,163527.2948041457,0.0,6065775.297184452,0.0,3419968.9806404516,0.0 
 05/01  15:00:00,8254738.183793566,21.0,24.0,19.0,26.0,87316235.28316267,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004604908702137759,6861376.645538861,80863891.24233414,247923.89101074017,70225740.0,10390227.351323408,0.0,33102082.09523421,7144038.843812563,17360218.927532089,193380.63498837735,0.0,6095628.6373687,0.0,3419968.9806404605,0.0 
 05/01  16:00:00,8254885.17097816,21.0,24.0,19.0,26.0,87065644.72686835,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046068618236054259,6610786.089242574,91420111.08182515,0.0,81029700.0,10390411.08182516,0.0,32278933.38795501,7144038.677937208,15730466.705889103,0.0,0.0,5902248.002380333,0.0,3419968.9806404605,0.0 
 05/01  17:00:00,9912135.592416745,21.0,24.0,19.0,26.0,105161861.75181818,0.0,34563.24761705751,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061438592719201289,6672439.865038371,104295594.88376138,0.0,91833660.00000002,12461934.88376135,0.0,36818483.209161307,9525338.443437983,15984531.676573668,0.0,157699.94259345885,5902248.002380322,157699.94259345885,3419968.980640458,0.0 
 05/01  18:00:00,14891575.893947754,21.0,24.0,19.0,26.0,105157658.13001359,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008449224074186532,6702799.488545478,110519777.40409994,0.0,91833660.00000002,18686117.404099924,0.0,38526601.16455521,13097404.084513583,16206769.423380452,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 05/01  19:00:00,14892396.109459892,21.0,24.0,19.0,26.0,110951427.65136552,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.009213295867284338,7163169.009133317,111055829.64482379,535026.990747057,91833660.00000002,18687142.65407671,0.0,43598180.3998111,14288072.939363927,18243044.341182066,417321.0527827044,0.0,6319569.055163028,0.0,3419968.9806404605,0.0 
 05/01  20:00:00,11572693.836776752,21.0,24.0,19.0,26.0,98034145.5255967,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0076782312452250999,6912486.884899582,96439770.81108062,872477.4250229746,81029700.0,14537593.386057646,0.0,46602369.67720437,11906680.67138762,17504185.441968055,680532.3915179202,0.0,6582780.393898221,0.0,3419968.980640457,0.0 
 05/01  21:00:00,14887357.85235306,21.0,24.0,19.0,26.0,97622551.87038493,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008446016489791207,6500893.228920024,101731237.48589267,7422672.5339508,75627720.0,18680844.951941864,0.0,46831819.326623518,13097403.76711544,15978987.209212168,5789684.5764816249,0.0,11691932.578861932,0.0,3419968.9806404637,0.0 
 05/01  22:00:00,11570780.061892175,21.0,24.0,19.0,26.0,97143581.17882267,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006910927396592131,6021922.538892851,97875207.37116742,18516246.158419059,64823759.99999999,14535201.212748368,0.0,43581787.993599358,10716022.8012455,14120938.076278935,14442672.003566867,0.0,20344920.005946526,0.0,3419968.980640457,0.0 
 05/01  23:00:00,6599776.377931043,21.0,24.0,19.0,26.0,101185144.86265917,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038390460619992319,10063486.225801237,54588087.686766508,35462563.422077629,10803960.0,8321564.26468888,0.0,38093341.59313117,5953363.035174404,17423883.83266241,27660799.469220547,0.0,30554887.915419647,0.0,6428128.536821976,0.0 
 05/01  24:00:00,4949127.108875796,21.0,24.0,19.0,26.0,58214478.962433759,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030701279447589524,6120541.148541192,103041058.84416133,85978807.09716976,10803960.0,6258291.746991576,4991290.09606335,9832269.595364513,4762671.330010411,15915385.701159282,67063469.53579241,0.0,51823362.7439309,0.0,24562323.774882627,0.0 
