Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/02  01:00:00,0.0,15.6,30.0,15.6,30.0,37828418.49923733,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5152378.225171841,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12581027.04630392,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,1647656.0479818246,15.6,30.0,15.6,30.0,37783096.639742288,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5107056.365676796,12935491.062200997,0.0,10803960.0,2131531.0622009967,0.0,0.0,0.0,12385962.895264017,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,0.0,15.6,30.0,15.6,30.0,37724865.065381158,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5048824.7913156659,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12148225.171375774,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,1647523.9729296934,15.6,30.0,15.6,30.0,40083248.89689625,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7407208.622830761,12935325.97151187,0.0,10803960.0,2131365.9715118699,0.0,0.0,0.0,22153125.892694534,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  05:00:00,0.0,21.0,24.0,19.0,26.0,57081586.922146689,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,7654349.111324247,122311091.41488251,106033151.41488251,16205939.999999999,72000.0,7534893.06855729,4226242.53294678,0.0,22532763.789203366,82705858.10360837,0.0,57918889.56186214,0.0,34109185.524767819,0.0 
 05/02  06:00:00,4947448.530585134,21.0,24.0,19.0,26.0,105620129.18787104,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023010297778138317,7165270.552551118,128093721.49079749,73219707.92693958,48617819.99999999,6256193.563857913,0.0,21231681.09755349,3561890.3523911789,19647441.473228836,57111372.18301287,0.0,45260645.47957513,0.0,21172943.68645857,0.0 
 05/02  07:00:00,14893999.564851582,21.0,24.0,19.0,26.0,104692689.17083337,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009208467965069278,6237830.528605999,141004394.8321094,46687527.89674466,75627720.0,18689146.935364717,0.0,36160863.26827074,14247577.800630738,15745242.755419525,36416271.75946084,0.0,33862992.03613982,0.0,11875496.706342593,0.0 
 05/02  08:00:00,13234007.759210973,21.0,24.0,19.0,26.0,86810990.20067704,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008443381612945863,6356131.559214757,96983915.0049,26349918.536839144,54019800.0,16614196.468060833,0.0,35320090.57928549,13060280.645068165,15877202.09090967,20552936.45873453,0.0,24457572.475050339,0.0,5417580.966705214,0.0 
 05/02  09:00:00,11570442.985633826,21.0,24.0,19.0,26.0,87117215.23135457,0.0,32342.612155457522,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006906615644687814,6630013.979273592,73148407.0964621,4593827.221058524,54019800.0,14534779.87540357,0.0,31076709.457384938,10685666.178623734,16446610.966717104,3583185.2324256489,147442.03445593659,9485433.234805948,147442.03445594814,3419968.980640457,0.0 
 05/02  10:00:00,9913901.8887797,21.0,24.0,19.0,26.0,105542495.79967836,0.0,152585.19776684908,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006140785158338551,6935051.962751832,131307702.7124092,0.0,118843560.0,12464142.712409212,0.0,25288728.30893574,9498372.044691205,17208721.169628718,0.0,689426.7245389387,5902248.002380316,689426.7245389349,3419968.9806404688,0.0 
 05/02  11:00:00,11570264.928901628,21.0,24.0,19.0,26.0,111855460.54780428,0.0,2278290.8956869707,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006906169941468617,11122311.012192255,160388017.3087027,0.0,145853460.00000004,14534557.308702678,0.0,28323219.14620647,10685657.153568548,20620419.462117889,0.0,9953676.656990676,5902248.002380322,9953676.656990689,3419968.9806404605,0.0 
 05/02  12:00:00,11567374.8775571,21.0,24.0,19.0,26.0,112488416.93482459,0.0,5742790.527564646,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006139449468776009,8290767.768101603,144178464.81292559,0.0,129647519.99999999,14530944.812925606,0.0,34736754.36005945,9498362.070355857,21459263.009550334,0.0,24390029.307261688,5902248.002380322,24390029.307261696,3419968.9806404539,0.0 
 05/02  13:00:00,8257344.008398072,21.0,24.0,19.0,26.0,112851783.79602991,0.0,6951042.461562453,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005369489497775033,7445882.696079069,123835064.57040273,0.0,113441580.0,10393484.570402716,0.0,34588242.984804827,8311080.625911316,18787146.88387171,0.0,29273215.819520147,5902248.002380322,29273215.819520169,3419968.9806404665,0.0 
 05/02  14:00:00,8255479.445178293,21.0,24.0,19.0,26.0,94538892.66505966,0.0,6561526.355586819,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004605126813190579,7522507.671848821,86018873.91050966,0.0,75627720.0,10391153.910509667,0.0,26161937.568643795,7123789.029142398,18979567.986204909,0.0,26950910.032017568,5902248.002380334,26950910.032017579,3419968.9806404539,0.0 
 05/02  15:00:00,8255539.572165817,21.0,24.0,19.0,26.0,93867144.68998003,0.0,5935194.090520646,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004606611285498708,7477091.961833872,80616969.06782095,0.0,70225740.0,10391229.067820946,0.0,23367747.126009577,7123789.188289592,18701535.124889357,0.0,24503320.142201406,5902248.002380322,24503320.142201418,3419968.9806404795,0.0 
 05/02  16:00:00,6602846.432427012,21.0,24.0,19.0,26.0,93072217.0702676,0.0,5448063.623858826,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004603418665727985,7169294.808786476,89355101.76014483,0.0,81029700.0,8325401.760144833,0.0,25191037.626029806,7123789.253287652,17006815.564338559,0.0,22947899.60698902,5902248.002380322,22947899.606989054,3419968.980640473,0.0 
 05/02  17:00:00,11567350.54274613,21.0,24.0,19.0,26.0,111425899.06623633,0.0,5867871.239855334,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061400923114508019,7103169.1872219969,106364574.39498788,0.0,91833660.00000002,14530914.39498786,0.0,35387364.608628619,9498363.203375306,16985493.162349285,0.0,24780259.808466354,5902248.002380322,24780259.808466339,3419968.9806404605,0.0 
 05/02  18:00:00,13229594.488367774,21.0,24.0,19.0,26.0,109341505.06997735,0.0,3924294.484864394,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008438631208902223,6962351.943655444,108442339.98396296,0.0,91833660.00000002,16608679.983962948,0.0,39082580.93583143,13060280.732359985,16751247.597773269,0.0,16684512.082547462,5902248.002380322,16684512.082547429,3419968.9806404665,0.0 
 05/02  19:00:00,14894267.931328129,21.0,24.0,19.0,26.0,109368494.37814507,0.0,1455216.2539227145,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009209009733118895,6791719.481994466,110523142.38710855,0.0,91833660.00000002,18689482.38710853,0.0,41163320.35021752,14247578.018609185,16394802.374500495,0.0,6238069.806109801,5902248.002380322,6238069.806109812,3419968.9806404605,0.0 
 05/02  20:00:00,13225993.902104643,21.0,24.0,19.0,26.0,97738529.86725562,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007676551046977025,6616871.226560166,98111466.58384446,477587.24748943679,81029700.0,16604179.336355016,0.0,40985634.59627454,11872982.359687936,15917520.63376113,372518.0530417607,0.0,6274766.05542209,0.0,3419968.9806404586,0.0 
 05/02  21:00:00,13230505.563126393,21.0,24.0,19.0,26.0,97384640.55261316,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008438933838340754,6262981.911155328,93002596.72473344,765057.918886126,75627720.0,16609818.805847327,0.0,47029401.17834896,13060280.722736972,14785211.907725413,596745.1767311783,0.0,6498993.179111501,0.0,3419968.9806404619,0.0 
 05/02  22:00:00,11570942.62022814,21.0,24.0,19.0,26.0,97171357.1891091,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00690698046286137,6049698.549183226,91030188.11577693,11671023.708956136,64823759.99999999,14535404.406820789,0.0,47916947.34824997,10685636.835701686,14177981.083065287,9103398.492985787,0.0,15005646.49536609,0.0,3419968.9806404605,0.0 
 05/02  23:00:00,6600475.014396361,21.0,24.0,19.0,26.0,101209262.62143788,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038368602145348207,10087603.984582138,41295150.4951104,22168752.95137564,10803960.0,8322437.543734754,0.0,42530254.67105609,5936491.250619283,17416968.9153478,17291627.302073003,0.0,23193875.30445371,0.0,3419968.9806404605,0.0 
 05/02  24:00:00,4949002.849679643,21.0,24.0,19.0,26.0,58261957.213953908,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003072165316754125,6168019.400059291,81300011.78405471,64237915.35811728,10803960.0,6258136.425937431,1518582.204643215,14441855.333095108,4749174.018989647,15910587.644704668,50105573.97933148,0.0,43390346.69987294,0.0,16037444.262479011,0.0 
 05/03  01:00:00,1647614.270056557,15.600000000000002,30.0,15.600000000000002,30.0,37859174.358035508,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5183134.083970021,12935438.840783239,0.0,10803960.0,2131478.8407832395,0.0,0.0,0.0,12682036.021582403,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  02:00:00,0.0,15.6,30.0,15.6,30.0,37852368.04591167,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5176327.771846181,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12584456.6774346,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  03:00:00,1647556.8030783672,15.6,30.0,15.6,30.0,37806953.28967565,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5130913.015610166,12935367.008420667,0.0,10803960.0,2131407.0084206669,0.0,0.0,0.0,12445083.957112344,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  04:00:00,0.0,15.6,30.0,15.6,30.0,38269468.996717888,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5593428.722652391,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14386246.878415782,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  05:00:00,1647573.8664040024,21.0,24.0,19.0,26.0,55246565.93886667,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,5819328.12804422,121888019.71120149,103550651.37402766,16205939.999999999,2131428.337173845,6292970.239157076,5870361.653666625,0.0,14728233.909585983,80769508.07174157,0.0,57409420.30100275,0.0,32682304.753759669,0.0 
 05/03  06:00:00,3298769.5564524244,21.0,24.0,19.0,26.0,104834292.13449526,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022981449323035395,6379433.499178231,110000578.97124902,57187375.10306945,48617819.99999999,4195383.868179578,0.0,26046616.863604927,3551711.107745546,16121900.11679392,44606152.58039417,0.0,38487953.078086819,0.0,15440416.48532732,0.0 
 05/03  07:00:00,14892722.803285063,21.0,24.0,19.0,26.0,104896904.35975896,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009202026524987107,6442045.717538036,105331744.18737713,11016473.173751358,75627720.0,18687551.01362578,0.0,39560742.164963159,14206908.02604583,15998397.736379089,8592849.075526059,0.0,14366178.417965597,0.0,3548887.640581305,0.0 
 05/03  08:00:00,14891038.076675054,21.0,24.0,19.0,26.0,87302158.01516675,0.0,123558.47372878011,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008440945430764914,6723740.899978138,72705245.14523846,0.0,54019800.0,18685445.145238449,0.0,29992360.19477646,13023000.323808134,16534546.576976747,0.0,537247.0411863085,5902248.002380322,537247.0411863142,3419968.980640454,0.0 
 05/03  09:00:00,9916051.791222802,21.0,24.0,19.0,26.0,87617397.34472052,0.0,201800.5676486194,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006901217698950712,6960738.137151774,66486630.03957783,0.0,54019800.0,12466830.039577824,0.0,21511441.372303673,10655142.385530713,17121303.61483325,0.0,847181.8226396053,5902248.002380322,847181.8226396169,3419968.9806404605,0.0 
 05/03  10:00:00,11565615.20706843,21.0,24.0,19.0,26.0,107391474.75710397,0.0,1795037.0424199515,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006134864847928063,7141579.075530249,133372305.26646377,0.0,118843560.0,14528745.266463772,0.0,22375380.53266413,9471239.613919959,17624885.33389546,0.0,7506794.1445867619,5902248.002380322,7506794.14458677,3419968.980640458,0.0 
 05/03  11:00:00,11570299.49568487,21.0,24.0,19.0,26.0,115793675.6083938,0.0,6004565.190839805,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006904346700841446,11334251.777630747,160388060.51636363,0.0,145853460.00000004,14534600.516363582,0.0,27872454.082441138,10655152.839559045,20962716.82347183,0.0,24759528.5861229,5902248.002380316,24503212.89366196,3419968.9806404637,256315.6924609405 
 05/03  12:00:00,9912242.251431058,21.0,24.0,19.0,26.0,117020115.80936018,0.0,10002340.519138447,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006133080936399487,8562916.651069766,142109588.20500476,0.0,129647519.99999999,12462068.205004767,0.0,36149779.36346938,9471219.283913464,21942078.758322725,0.0,40887681.135591927,5902248.002380322,37571942.89441772,3419968.9806404539,3315738.2411741877 
 05/03  13:00:00,8258094.908820635,21.0,24.0,19.0,26.0,116217988.647555,0.0,10206338.47025086,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0053678364475750598,7556791.538917403,123836003.17815812,0.0,113441580.0,10394423.17815813,0.0,37696098.29593,8287358.716571467,18996591.724923269,0.0,41611430.73612246,5902248.002380322,37231184.3574243,3419968.9806404665,4380246.378698165 
 05/03  14:00:00,8254527.2570797749,21.0,24.0,19.0,26.0,96017295.01108478,0.0,7986131.583358863,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004601595455545712,7576304.79010543,86017683.69792351,0.0,75627720.0,10389963.697923515,0.0,27695906.540017435,7103454.993580792,19087763.66237161,0.0,32096189.999752825,5902248.00238031,31271389.924279017,3419968.9806404665,824800.0754738147 
 05/03  15:00:00,8256113.363457244,21.0,24.0,19.0,26.0,95700069.3853471,0.0,7709560.221573096,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004604140812622537,7535650.526150974,80617686.29335438,0.0,70225740.0,10391946.293354372,0.0,24946923.17701574,7103454.837837923,18794583.347997816,0.0,30597285.029750308,5902248.002380345,29739654.751683099,3419968.9806404605,857630.2780672131 
 05/03  16:00:00,6603253.3114464399,21.0,24.0,19.0,26.0,95392970.97827256,0.0,7718609.6559458109,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004602240871174236,7219502.684705608,89355610.34928885,0.0,81029700.0,8325910.349288842,0.0,26946842.60366975,7103454.963010184,16994363.54966732,0.0,30462457.87913589,5902248.002380334,29922817.508518164,3419968.9806404605,539640.3706177189 
 05/03  17:00:00,11565785.400277444,21.0,24.0,19.0,26.0,114499883.33599666,0.0,8868831.105886868,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006134636591026186,7176193.590956235,106362618.00394681,0.0,91833660.00000002,14528958.003946796,0.0,37557271.64767641,9471230.459373689,16994963.86574423,0.0,35279021.48726703,5902248.002380345,33364186.791383115,3419968.9806404605,1914834.6958839303 
 05/03  18:00:00,13229981.207802704,21.0,24.0,19.0,26.0,112487702.42154967,0.0,6941128.890786,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008434296017562626,7091714.88931048,108442823.37410352,0.0,91833660.00000002,16609163.37410349,0.0,39401157.70077107,13023001.45553221,16930839.842669824,0.0,27757275.335580108,5902248.002380322,27757275.335580097,3419968.9806404605,0.0 
 05/03  19:00:00,14894383.65637376,21.0,24.0,19.0,26.0,112707497.08997485,0.0,4052773.165294622,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009203668178233184,7533165.282457689,110523287.04067654,0.0,91833660.00000002,18689627.04067651,0.0,41641624.67135239,14206909.601712656,18780415.01516975,0.0,16395371.65912125,5902248.002380316,16395371.65912125,3419968.9806404605,0.0 
 05/03  20:00:00,13225872.476575122,21.0,24.0,19.0,26.0,98801246.15852198,0.0,440283.27040150566,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007672204259012829,7239304.247429371,97776913.21210853,143185.65479143407,81029700.0,16604027.55731709,0.0,40543463.02219775,11839092.070520435,18119178.983366025,111684.81073731858,1822785.627723084,6013932.813117642,1822785.62772309,3419968.980640454,0.0 
 05/03  21:00:00,13230127.312897237,21.0,24.0,19.0,26.0,97867603.57068134,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008433868959861877,6745944.929228579,92899538.25727375,662472.2552602047,75627720.0,16609346.002013548,0.0,45861039.90705107,13023001.421915504,16590706.025541384,516728.3591029597,0.0,6418976.3614832679,0.0,3419968.9806404605,0.0 
 05/03  22:00:00,11570264.232362356,21.0,24.0,19.0,26.0,97328410.08472657,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006903005081115965,6206751.444804663,80654258.01086164,1295941.572816574,64823759.99999999,14534556.438045077,0.0,47363486.08530621,10655146.607384639,14623984.4354783,1010834.4267969278,0.0,6913082.429177251,0.0,3419968.980640456,0.0 
 05/03  23:00:00,6600825.912588356,21.0,24.0,19.0,26.0,101340674.07021295,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038346463037701426,10219015.433359415,30812991.644049813,11686155.485880347,10803960.0,8322876.158169466,0.0,42808985.80513712,5919546.046703891,17858021.972989128,9115201.27898667,0.0,15017449.281367124,0.0,3419968.9806404619,0.0 
 05/03  24:00:00,4949474.850574336,21.0,24.0,19.0,26.0,58343745.52296131,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030694137200515429,6249807.709069457,58764129.396095897,41701442.98021172,10803960.0,6258726.415884178,0.0,20549875.143089214,4735621.818137892,15954774.117240984,32527125.52456514,0.0,34869731.85756279,0.0,6979610.65002311,0.0 
 05/04  01:00:00,1647596.1546077107,15.600000000000002,30.0,15.600000000000002,30.0,38022337.10039179,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5346296.826326305,12935416.196900949,0.0,10803960.0,2131456.196900949,0.0,0.0,0.0,12879306.667939535,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  02:00:00,0.0,15.6,30.0,15.6,30.0,38066364.80417446,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5390324.5301089719,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12889181.921941415,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,1647613.1545167019,15.6,30.0,15.6,30.0,38058228.94438727,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5382188.670321783,12935437.446384823,0.0,10803960.0,2131477.446384824,0.0,0.0,0.0,12782529.409329422,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,0.0,15.6,30.0,15.6,30.0,38479121.720746938,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5803081.4466814449,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14807961.039240588,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,0.0,21.0,24.0,19.0,26.0,55337975.988932,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,5910738.178109554,82650364.07400219,66372424.07400219,16205939.999999999,72000.0,1493449.52504015,10617287.39102726,0.0,14690656.62626506,51770490.77772171,0.0,42481463.803805809,0.0,18611243.956936547,0.0 
 05/04  06:00:00,4948103.051717639,21.0,24.0,19.0,26.0,104906758.55779192,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022959856989769706,6451899.922477037,87284956.34883838,32410124.649056458,48617819.99999999,6257011.699781919,0.0,32120896.75466183,3541509.6864395129,16125379.19802126,25279897.226264039,0.0,28613380.205504985,0.0,5988734.0037799789,0.0 
 05/04  07:00:00,14893843.01753818,21.0,24.0,19.0,26.0,105133806.3518427,0.0,73644.76716590191,24055441.644392939,0.0,65077200.0,9322216.988625968,0.00919773605368362,6605302.942460173,96552730.0473291,2236058.7924008679,75627720.0,18688951.254928229,0.0,35500879.20767343,14166043.725465198,16222290.510004892,1744125.8580726772,321811.44962896537,7646373.860452949,321811.4496289615,3419968.980640457,0.0 
 05/04  08:00:00,13234898.18959425,21.0,24.0,19.0,26.0,87904944.60536738,0.0,474210.6539510306,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008433645914276573,6975875.309963798,70635109.48496466,0.0,54019800.0,16615309.484964656,0.0,22986118.07380483,12985576.706246762,17144731.936815464,0.0,2023730.675166785,5902248.002380327,2023730.6751667963,3419968.9806404637,0.0 
 05/04  09:00:00,11570341.499215035,21.0,24.0,19.0,26.0,91753665.8452455,0.0,3978753.30981333,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006897823881578186,7320053.8955154479,68554453.01978213,0.0,54019800.0,14534653.019782126,281972.1742855629,17198497.02388052,10624546.759918182,18008910.023626988,0.0,16316093.418264855,5902248.002380327,16316093.418264844,3419968.9806404605,0.0 
 05/04  10:00:00,9914181.095463952,21.0,24.0,19.0,26.0,115885124.39998725,0.0,9853967.585593628,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006133100962086107,7576298.175241621,131308051.71415609,0.0,118843560.0,12464491.714156084,573933.061052746,20548429.226853119,9444055.114953053,18516933.773466175,0.0,37611437.50541201,5902248.00238033,33627213.9183136,3419968.9806404665,3984223.5870984 
 05/04  11:00:00,11570260.961745019,21.0,24.0,19.0,26.0,126600253.75898285,0.0,16578205.351623116,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006897630167622414,11567189.767443218,160388012.34985084,0.0,145853460.00000004,14534552.349850815,0.0,33749345.769555989,10624486.609507338,21159483.309550547,0.0,60583249.087055597,5902248.002380322,46432522.430587548,3419968.9806404479,14150726.656468098 
 05/04  12:00:00,11566680.170449518,21.0,24.0,19.0,26.0,128940325.19141799,0.0,21681403.90688707,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006133679096002132,8804062.64537834,144177596.4454839,0.0,129647519.99999999,14530076.4454839,0.0,44845302.12496771,9444051.34294295,21684193.279588526,0.0,77762983.73244606,5902248.002380311,57281322.72085787,3419968.9806404665,20481661.011588195 
 05/04  13:00:00,8256647.002160871,21.0,24.0,19.0,26.0,130074957.3460349,0.0,23868724.625032557,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005362312731716008,7751374.082621142,123834193.3291034,0.0,113441580.0,10392613.329103403,0.0,46812577.046654339,8263546.033316069,18686580.598960259,0.0,84583112.34814029,5902248.002380322,60453648.55965361,3419968.9806404605,24129463.788486687 
 05/04  14:00:00,8254630.166123564,21.0,24.0,19.0,26.0,108935447.05572975,0.0,20707274.38502478,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004600785089840409,7773314.033085297,86017812.33179254,0.0,75627720.0,10390092.331792536,0.0,36515248.468894127,7083041.721430255,18859217.77687944,0.0,73485097.04788858,5902248.002380322,53627008.013541158,3419968.9806404605,19858089.03434741 
 05/04  15:00:00,6603297.293073147,21.0,24.0,19.0,26.0,109417822.38876736,0.0,21206741.705991575,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00459993767005286,7756222.045156964,78551705.32528125,0.0,70225740.0,8325965.325281242,0.0,34068430.324642937,7083042.0591861889,18615137.34270515,0.0,74382087.49601169,5902248.002380322,53388602.57866384,3419968.9806404605,20993484.91734784 
 05/04  16:00:00,8254706.508643368,21.0,24.0,19.0,26.0,110972554.72266408,0.0,23040889.917834384,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004596188015565391,7476806.1672146129,91419887.75813538,0.0,81029700.0,10390187.758135366,0.0,36687382.05245585,7083042.392814178,16823656.301312075,0.0,79742359.85128103,5902248.002380322,56332374.643844399,3419968.9806404605,23409985.20743664 
 05/04  17:00:00,9913487.74654169,21.0,24.0,19.0,26.0,131299267.59033215,0.0,25385469.3180635,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006133854214152957,7458939.633115897,104297285.0444139,0.0,91833660.00000002,12463625.04441388,0.0,47693233.711419809,9444052.131930292,16824099.459431929,0.0,88200949.4279364,5902248.002380322,61610847.585099738,3419968.980640454,26590101.842836668 
 05/04  18:00:00,14886974.536875494,21.0,24.0,19.0,26.0,126537964.94129609,0.0,20709919.65828832,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008431586902979788,7373186.641557279,110514025.81666748,0.0,91833660.00000002,18680365.81666746,0.0,47469829.732851717,12985569.277440906,16860703.633126145,0.0,75239515.86540674,5902248.002380327,54000041.168744329,3419968.980640454,21239474.696662427 
 05/04  19:00:00,14893610.24727663,21.0,24.0,19.0,26.0,124339497.5795615,0.0,15231607.796982564,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00919794285257556,7986331.140362108,110522320.29761066,0.0,91833660.00000002,18688660.297610649,0.0,44325854.645212817,14166083.91785558,19176891.951584214,0.0,58211596.072646047,5902248.002380322,43986770.87929878,3419968.9806404605,14224825.193347279 
 05/04  20:00:00,11574936.791457672,21.0,24.0,19.0,26.0,107114468.81432905,0.0,8195773.178452522,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00766477904158003,7797036.99519285,95570097.0263211,0.0,81029700.0,14540397.026321108,0.0,34299996.75503123,11805018.151207814,19029132.501631518,0.0,32442011.536368908,5902248.002380322,29960374.650154924,3419968.9806404605,2481636.886214001 
 05/04  21:00:00,14888864.306163844,21.0,24.0,19.0,26.0,102384443.83136669,0.0,3984354.8826485986,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008433264825828084,7278430.307265939,94310447.98354963,0.0,75627720.0,18682727.983549626,0.0,34477089.52696679,12985577.099468422,17705712.38255158,0.0,16335461.836450989,5902248.002380322,16335461.836450989,3419968.9806404539,0.0 
 05/04  22:00:00,9916720.736315424,21.0,24.0,19.0,26.0,99550132.2796855,0.0,1730776.1380397785,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006899086201934162,6697697.501727752,77291426.20511057,0.0,64823759.99999999,12467666.20511058,0.0,32480201.75078906,10624555.925081995,15760804.335677909,0.0,7190858.370756146,5902248.002380322,7190858.370756157,3419968.9806404665,0.0 
 05/04  23:00:00,8253665.465125853,21.0,24.0,19.0,26.0,101880740.09716684,0.0,65597.44481218216,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038314688882605818,10693484.015504297,21331507.533530009,138661.05515145468,10803960.0,10388886.478378555,0.0,31041392.88213067,5902515.74369055,19051231.326777225,108155.62301813464,274287.12479314955,6010403.62539844,274287.12479315538,3419968.980640459,0.0 
 05/04  24:00:00,4949357.7678280849,21.0,24.0,19.0,26.0,58798502.93992467,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030637924877851038,6704565.126038425,20769321.15493343,3706781.0897108765,10803960.0,6258580.065222554,0.0,24493617.158113466,4722023.060400905,16864606.524903373,2891289.2499744838,0.0,8769586.19844925,0.0,3443920.034546012,0.0 
 05/05  01:00:00,0.0,15.6,30.0,15.6,30.0,38323000.11337741,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5646959.83931192,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13507079.203236212,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  02:00:00,1647663.4307659069,15.6,30.0,15.6,30.0,38349378.80860528,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5673338.5345397959,12935500.29050636,0.0,10803960.0,2131540.290506359,0.0,0.0,0.0,13595126.418526302,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  03:00:00,0.0,15.6,30.0,15.6,30.0,38273844.69527197,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5597804.421206474,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13385062.198792823,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  04:00:00,1647531.389407321,15.6,30.0,15.6,30.0,40751545.63474889,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8075505.360683401,12935335.241933367,0.0,10803960.0,2131375.2419333665,0.0,0.0,0.0,23317760.13440316,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  05:00:00,0.0,21.0,24.0,19.0,26.0,57543299.07939047,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,8116061.268568031,38612858.48761919,22334918.487619189,16205939.999999999,72000.0,0.0,19657947.249243414,0.0,22807783.70293225,17421236.420342968,0.0,23301743.363180087,0.0,3441710.0401836198,0.0 
 05/05  06:00:00,4948266.485778899,21.0,24.0,19.0,26.0,106277423.77795169,0.0,85386.76370297444,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022999026938871635,7737178.3789299339,56192944.08971654,1317908.1012263057,48617819.99999999,6257215.988490232,0.0,29100183.90227641,3531276.360683132,20133315.84541392,1027968.3189565183,365970.2778049158,6930216.321336818,335436.12661131619,3419968.9806404595,30534.1511936062 
 05/05  07:00:00,14893910.80962823,21.0,24.0,19.0,26.0,105921361.2275096,0.0,529567.6277852743,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009193504799459372,6936934.957511928,94316755.99343623,0.0,75627720.0,18689035.99343624,0.0,28733373.184864068,14125095.543918834,17119441.150503387,0.0,2257163.8918983896,5902248.002380328,2257163.891898395,3419968.980640471,0.0 
 05/05  08:00:00,13229834.713226177,21.0,24.0,19.0,26.0,89661389.75643204,0.0,2077257.2986405278,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008423600962530451,7129273.816349007,70628780.25935017,0.0,54019800.0,16608980.259350159,0.0,24094904.21032141,12948020.621215679,17608446.724348528,0.0,8745918.042211894,5902248.002380322,8745918.042211859,3419968.9806404605,0.0 
 05/05  09:00:00,11570040.72462414,21.0,24.0,19.0,26.0,92501097.90124846,0.0,4691218.084369986,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006894960639257401,7355021.176964607,68554077.05866245,0.0,54019800.0,14534277.058662434,0.0,20321396.67789711,10593806.069491372,18186539.507689187,0.0,19238813.683476639,5902248.002380322,19238813.683476639,3419968.9806404665,0.0 
 05/05  10:00:00,9914437.891219266,21.0,24.0,19.0,26.0,113521631.27548974,0.0,7559278.363678761,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006128598736281101,7507494.2726634829,131308372.70277222,0.0,118843560.0,12464812.702772219,0.0,23125146.026545913,9416724.159340013,18562708.474974488,0.0,30435673.374014569,5902248.002380311,28970894.084086989,3419968.980640457,1464779.289927602 
 05/05  11:00:00,11570223.983743575,21.0,24.0,19.0,26.0,125230311.86158219,0.0,15186877.296127625,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006894108932535363,11588575.925541562,160387966.12822426,0.0,145853460.00000004,14534506.128224232,0.0,36765869.382095459,10593809.750044033,21365522.45372171,0.0,58902958.88540001,5902248.002380322,44423582.76368825,3419968.9806404605,14479376.121711739 
 05/05  12:00:00,9914591.584233363,21.0,24.0,19.0,26.0,128866551.0241564,0.0,21541991.63986855,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00612876124046716,8869700.745140199,142112524.81540213,0.0,129647519.99999999,12465004.815402136,0.0,48056015.58618353,9416730.646271375,22018028.238082544,0.0,81609316.24659458,5902248.002380322,58484027.28938835,3419968.980640467,23125288.957206225 
 05/05  13:00:00,8258023.546580669,21.0,24.0,19.0,26.0,131726455.74468979,0.0,25424665.73410191,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005364479767205648,7846931.3722045109,123835913.97704724,0.0,113441580.0,10394333.977047218,0.0,50274643.2162381,8239643.754521276,19010038.02723854,0.0,93162747.95015985,5902248.002380311,64572415.73529355,3419968.9806404605,28590332.214866304 
 05/05  14:00:00,8254512.921399424,21.0,24.0,19.0,26.0,113239437.63594498,0.0,24904465.942338647,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004593717014505458,7880113.0559937269,86017665.77866239,0.0,75627720.0,10389945.778662382,0.0,40641836.029587898,7062556.828736845,19045512.9215613,0.0,87739506.42861805,5902248.002380322,61003579.33319087,3419968.9806404605,26735927.09542717 
 05/05  15:00:00,8254314.49963907,21.0,24.0,19.0,26.0,108080942.17707889,0.0,19902909.734463574,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004596506350540364,7723173.804999907,80615437.75615832,0.0,70225740.0,10389697.756158313,0.0,35192628.276613708,7062556.4868159559,18628809.84831605,0.0,70560900.31814064,5902248.002380322,50945464.910458978,3419968.9806404665,19615435.40768167 
 05/05  16:00:00,8255718.98372465,21.0,24.0,19.0,26.0,104496381.57134055,0.0,16683834.61045453,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004598815801822017,7357688.323268305,91421153.32802308,0.0,81029700.0,10391453.328023062,0.0,35206539.72386439,7062556.492161974,16852047.87709111,0.0,61079088.56316684,5902248.002380322,45820665.11842583,3419968.9806404665,15258423.444740998 
 05/05  17:00:00,9912918.710582288,21.0,24.0,19.0,26.0,124447246.60553448,0.0,18619024.71655611,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006126202051464531,7373363.24983328,104296573.76293296,0.0,91833660.00000002,12462913.762932934,0.0,45433768.10498518,9416722.889686272,16997692.11141396,0.0,69788074.22955291,5902248.002380311,51108811.200778629,3419968.9806404605,18679263.02877429 
 05/05  18:00:00,13231176.14826277,21.0,24.0,19.0,26.0,124297242.20038444,0.0,18481088.871120559,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008425544085420022,7361294.687819444,108444317.02139597,0.0,91833660.00000002,16610657.02139596,0.0,46949958.68035767,12948020.928231914,17015252.972687834,0.0,69167506.59886512,5902248.002380334,50424629.77668286,3419968.9806404665,18742876.822182258 
 05/05  19:00:00,14894426.74709891,21.0,24.0,19.0,26.0,113474553.40536034,0.0,5382320.123475783,24055441.644392939,2666700.0,65077200.0,9322216.988625968,0.009193421118110093,6970674.639672237,110604992.16497794,81651.261914884,91833660.00000002,18689680.90306305,0.0,44278687.90600535,14125085.154008992,16798619.6291244,63687.98429360952,21297689.714912859,5902248.002380322,19224734.658372649,3483656.964934068,2072955.05654021 
 05/05  20:00:00,13225897.775887164,21.0,24.0,19.0,26.0,97595738.61032832,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007662014077871346,6474079.9696474079,98403240.17856288,769480.997704547,81029700.0,16604059.180858337,0.0,49999281.782507028,11770927.947105933,15603120.327296857,600195.1782095467,0.0,6502443.180589855,0.0,3419968.9806404605,0.0 
 05/05  21:00:00,13229643.443558192,21.0,24.0,19.0,26.0,97240269.79972984,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008424159742247013,6118611.158286784,92607157.8406349,370696.6638426322,75627720.0,16608741.176792268,0.0,53412834.01307972,12948020.859356668,14245330.850627352,289143.39779725318,0.0,6191391.400177572,0.0,3419968.980640457,0.0 
 05/05  22:00:00,11569832.460509208,21.0,24.0,19.0,26.0,97199722.54504058,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006895025380116784,6078063.905126652,79793635.12077075,435858.38732268099,64823759.99999999,14534016.733448094,0.0,48645126.30391085,10593802.463948546,13929777.929223715,339969.5421116912,0.0,6242217.544491993,0.0,3419968.9806404605,0.0 
 05/05  23:00:00,6599681.675135596,21.0,24.0,19.0,26.0,101317470.7186587,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003830237424874027,10195812.081809571,25198951.63214778,6073545.743711725,10803960.0,8321445.8884360599,0.0,42015850.33491215,5885464.057682832,17424681.048107476,4737365.680095146,0.0,10639613.68247542,0.0,3419968.9806404665,0.0 
 05/05  24:00:00,4950280.225049638,21.0,24.0,19.0,26.0,58310097.146823707,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030644413579371196,6216159.3329368219,49945524.344875868,32881831.22995968,10803960.0,6259733.114916189,0.0,22791792.490935148,4708337.617418665,15491314.033838882,25647828.359368549,0.0,30498613.715656729,0.0,4471431.626732634,0.0 
 05/06  01:00:00,1647610.60685253,15.6,30.0,15.6,30.0,37906712.93502276,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5230672.660957269,12935434.261864908,0.0,10803960.0,2131474.261864909,0.0,0.0,0.0,12409578.948525733,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  02:00:00,0.0,15.6,30.0,15.6,30.0,37875172.78495626,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5199132.510890781,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12449211.3762246,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  03:00:00,0.0,15.6,30.0,15.6,30.0,37804117.08052616,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5128076.806460668,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12259240.940099424,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  04:00:00,1647627.5901240195,15.6,30.0,15.6,30.0,38279011.198641467,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5602970.9245759709,12935455.490552299,0.0,10803960.0,2131495.4905522998,0.0,0.0,0.0,14302992.76687583,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  05:00:00,0.0,21.0,24.0,19.0,26.0,55247043.66738715,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,5819805.856564701,99752552.44905272,83474612.44905274,16205939.999999999,72000.0,2888654.478589023,9531629.401284107,0.0,14482914.899736673,65110197.71026114,0.0,49711059.850418228,0.0,24721354.84286376,0.0 
 05/06  06:00:00,4947655.344876929,21.0,24.0,19.0,26.0,104793421.52694845,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002294409575596284,6338562.891635156,104280092.78784785,49405820.711020227,48617819.99999999,6256452.076827643,0.0,29743430.716610247,3521000.2614512995,15817151.21829987,38536540.15459578,0.0,36264392.33145066,0.0,11594364.80616586,0.0 
 05/06  07:00:00,4947313.172227111,21.0,24.0,19.0,26.0,104783156.44747719,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022978909636407116,6328297.812160409,95699060.8240645,13815316.454950359,75627720.0,6256024.369114132,0.0,40214058.78278938,3520999.4525150007,15482201.8641061,10775946.834861283,0.0,16678194.837241538,0.0,3419968.9806404586,0.0 
 05/06  08:00:00,3298725.8280487356,21.0,24.0,19.0,26.0,87080847.05851685,0.0,68926.39375631431,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022959344671547477,6557062.029445691,59002678.39821975,787549.1895097875,54019800.0,4195329.208709959,0.0,31976351.549198379,3520990.537046089,15828491.292510029,614288.3678176343,284586.7283258196,6516536.370197958,284586.7283258196,3419968.9806404637,0.0 
 05/06  09:00:00,13226597.467452044,21.0,24.0,19.0,26.0,87216392.96957922,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007656539952721464,6761534.3289038,70624733.77875369,0.0,54019800.0,16604933.778753693,0.0,27233239.907515125,11736674.206175138,16484043.985244587,0.0,0.0,5902248.002380322,0.0,3419968.9806404586,0.0 
 05/06  10:00:00,11570244.464795148,21.0,24.0,19.0,26.0,105548725.15309751,0.0,184299.99564782077,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006892265540372967,6909566.51753854,133378091.72905392,0.0,118843560.0,14534531.729053939,0.0,26914463.413911977,10562974.141985955,16919372.9989292,0.0,728334.4379980201,5902248.002380322,728334.4379980133,3419968.9806404605,0.0 
 05/06  11:00:00,11576846.946573679,21.0,24.0,19.0,26.0,112624286.25326739,0.0,3112253.4667675786,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007652177282240007,11057174.145828743,160396244.67500539,0.0,145853460.00000004,14542784.675005345,0.0,31558164.320897037,11736648.022470512,20229598.263936826,0.0,11949302.370481395,5902248.002380322,11949302.370481397,3419968.9806404637,0.0 
 05/06  12:00:00,13226192.411529316,21.0,24.0,19.0,26.0,113002797.25854326,0.0,6326802.612754606,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007658067969132796,8221136.005111702,146251947.4684374,0.0,129647519.99999999,16604427.468437408,0.0,34791673.69014775,11736674.07241497,21055239.705837549,0.0,23523094.904503347,5902248.002380327,23523094.904503339,3419968.9806404605,0.0 
 05/06  13:00:00,9916801.119381816,21.0,24.0,19.0,26.0,112487616.58762154,0.0,6715375.145314935,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006892172169142902,7317382.8023955509,125909346.682041,0.0,113441580.0,12467766.682041012,0.0,34879237.87855724,10562983.420304373,18267338.050269739,0.0,24896038.150778548,5902248.002380316,24896038.15077853,3419968.9806404507,0.0 
 05/06  14:00:00,11565750.879955722,21.0,24.0,19.0,26.0,94020057.7891404,0.0,6209308.485864158,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0061226748301787419,7355890.664134664,90156634.8543617,0.0,75627720.0,14528914.854361695,0.0,28947125.74878813,9389286.64140969,18356692.716051967,0.0,22803502.259034229,5902248.002380322,22803502.259034225,3419968.9806404507,0.0 
 05/06  15:00:00,9912757.945850736,21.0,24.0,19.0,26.0,93401942.52765392,0.0,5652694.453120155,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006123465243287182,7294389.435391402,82688452.81082358,0.0,70225740.0,12462712.810823577,0.0,28276111.539114819,9389311.63047088,18072630.085691718,0.0,20832381.74139148,5902248.002380327,20832381.741391478,3419968.9806404507,0.0 
 05/06  16:00:00,8258234.6044179699,21.0,24.0,19.0,26.0,92137748.60683438,0.0,4742141.5332842399,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005358707283265018,6940748.435172532,91424297.7943484,0.0,81029700.0,10394597.794348393,0.0,29636386.510079236,8215668.817892006,16188016.878505532,0.0,17623327.23460077,5902248.002380322,17623327.23460077,3419968.9806404637,0.0 
 05/06  17:00:00,9913221.078274547,21.0,24.0,19.0,26.0,109197636.14658632,0.0,3871107.6851913577,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006125970138477462,6871669.822250096,104296951.71539164,0.0,91833660.00000002,12463291.715391625,0.0,35046488.35781475,9389334.101786768,16156343.454611637,0.0,14741968.03987319,5902248.002380333,14741968.039873196,3419968.98064046,0.0 
 05/06  18:00:00,14888835.149209114,21.0,24.0,19.0,26.0,109293378.89078467,0.0,4007405.41224188,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008423045201088997,6831114.8371008499,110516351.53804633,0.0,91833660.00000002,18682691.53804632,0.0,39791645.15003309,12910337.618704269,16102805.447252622,0.0,15485547.274232991,5902248.002380316,15485547.274232988,3419968.9806404605,0.0 
 05/06  19:00:00,13228813.783966944,21.0,24.0,19.0,26.0,110744778.12226929,0.0,2277546.530216072,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008418184846304997,7345672.950616119,108441364.12194014,0.0,91833660.00000002,16607704.121940125,0.0,41058102.557731289,12910341.81489531,18170601.93260493,0.0,9003420.631274516,5902248.002380305,9003420.63127451,3419968.9806404605,0.0 
 05/06  20:00:00,11570906.973120934,21.0,24.0,19.0,26.0,98238672.94532696,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007659288840121819,7117014.304648772,95772944.36791031,207884.51912980845,81029700.0,14535359.848780502,0.0,39619631.12457634,11736633.887966631,17561420.189888576,162149.9249212506,0.0,6064397.927301563,0.0,3419968.9806404525,0.0 
 05/06  21:00:00,14885377.160728487,21.0,24.0,19.0,26.0,97626265.54015474,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00841979683071303,6504606.898716051,97806933.70290675,3500844.5686153259,75627720.0,18678369.134291419,0.0,50645379.82988906,12910317.658884852,15825030.63420516,2730658.7635199546,0.0,8632906.765900258,0.0,3419968.980640459,0.0 
 05/06  22:00:00,9913178.46785933,21.0,24.0,19.0,26.0,96997925.25044063,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006123271297022992,5876266.611298456,96253532.08383334,18966533.630452198,64823759.99999999,12463238.453381135,0.0,50730537.19592789,9389336.301079758,13514906.779846626,14793896.231752713,0.0,20696144.23413307,0.0,3419968.9806404605,0.0 
 05/06  23:00:00,8255883.474046545,21.0,24.0,19.0,26.0,101079611.94756426,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004596531440761003,9957953.309948829,54176467.268147278,32980848.331115106,10803960.0,10391658.937032169,0.0,44608209.29153719,7041999.325809125,16849296.317547956,25725061.69826978,0.0,30287540.734776774,0.0,4759737.946513819,0.0 
 05/06  24:00:00,4949383.508307977,21.0,24.0,19.0,26.0,58071387.23273799,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030589943147391579,5977449.418856548,117251768.54429281,100189196.3040796,10803960.0,6258612.240213176,4963874.792306954,11274708.064533424,4694649.352770115,15420011.74353954,78147573.1171821,0.0,58512307.28044321,0.0,28957482.81976034,0.0 
 05/07  01:00:00,0.0,15.6,30.0,15.6,30.0,37648650.430935729,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4972610.15687024,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12009638.928739699,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,1647529.1052404927,15.6,30.0,15.6,30.0,37599764.852950099,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4923724.578884602,12935332.386778895,0.0,10803960.0,2131372.386778894,0.0,0.0,0.0,11823280.795904059,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,0.0,15.6,30.0,15.6,30.0,37501663.10041784,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4825622.826352347,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11469816.743093826,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,1647546.2188819296,15.6,30.0,15.6,30.0,37961569.75349556,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5285529.479430068,12935353.778425634,0.0,10803960.0,2131393.778425634,0.0,0.0,0.0,13425198.658533385,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  05:00:00,0.0,21.0,24.0,19.0,26.0,55024729.448015619,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,5597491.637193181,158548702.1564883,142270762.1564883,16205939.999999999,72000.0,10790965.700368595,2876782.141801641,0.0,14109860.538736277,110971194.48206087,0.0,73524937.66687136,0.0,46768473.79821025,0.0 
 05/07  06:00:00,4947364.101326684,21.0,24.0,19.0,26.0,104621814.23680827,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022967027842632737,6166955.601492681,153613367.84985826,98739459.82057509,48617819.99999999,6256088.029283175,0.0,18666219.04993838,3510691.8665680766,15632516.304836318,77016778.66004858,0.0,56296030.299948688,0.0,30042965.343120487,0.0 
 05/07  07:00:00,3298170.2423833508,21.0,24.0,19.0,26.0,104533579.58167756,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022958730175874255,6078720.946362801,142486950.33190704,62664595.59212886,75627720.0,4194634.739778185,0.0,33387806.77683581,3510691.323132095,15124914.418701735,48878384.56186052,0.0,40242875.74252903,0.0,17957725.80235228,0.0 
 05/07  08:00:00,4947148.6262637,21.0,24.0,19.0,26.0,86588412.13164361,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002294370639636216,6133553.496330351,107949978.56583868,47674359.875284228,54019800.0,6255818.690554448,0.0,32459227.874896729,3510686.143084178,15071358.07667981,37186000.70272171,0.0,33209862.533450478,0.0,13298355.152292354,0.0 
 05/07  09:00:00,3298605.8455043949,21.0,24.0,19.0,26.0,86659326.25043695,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022967350506681619,6204467.615121324,91234563.56899615,33019584.335626794,54019800.0,4195179.233369357,0.0,35027184.90399642,3510684.9166338939,15229319.81251898,25755275.7817889,0.0,26637658.839405274,0.0,8439833.925404616,0.0 
 05/07  10:00:00,13229379.704421305,21.0,24.0,19.0,26.0,104682546.50298305,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007648605159997476,6227687.862315549,155249407.07676686,19797435.56765336,118843560.0,16608411.509113506,0.0,41641802.821035068,11702262.289644193,15173706.836665933,15441999.742769622,0.0,21344247.74515024,0.0,3419968.980640457,0.0 
 05/07  11:00:00,11571589.715636172,21.0,24.0,19.0,26.0,108672972.69656447,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007655873665219599,10218114.055889702,174188257.93306355,13798584.67229857,145853460.00000004,14536213.26076496,0.0,48652751.64043572,11702317.414182542,18179079.52684108,10762896.044392884,0.0,16665144.04677331,0.0,3419968.9806404605,0.0 
 05/07  12:00:00,11565494.61242568,21.0,24.0,19.0,26.0,105505119.6181966,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006118942822251219,7050260.979058766,151913428.2535963,7737313.72758166,129647519.99999999,14528594.526014645,0.0,53006674.78769907,9361809.75953583,18647539.39043637,6035104.707513695,0.0,11937352.709893927,0.0,3419968.980640457,0.0 
 05/07  13:00:00,9912396.527610146,21.0,24.0,19.0,26.0,104862120.76892826,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006119693859099176,6407262.129789694,128059154.33843394,2155313.2918568195,113441580.0,12462261.046577117,0.0,50472377.599050249,9361818.406011092,15889605.09474857,1681144.3676483189,0.0,7583392.37002866,0.0,3419968.9806404605,0.0 
 05/07  14:00:00,6603182.611699354,21.0,24.0,19.0,26.0,86963051.53314539,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004592470781652791,6508192.89553402,85981292.6467533,2027750.6704749426,75627720.0,8325821.9762783539,0.0,41910011.843151118,7021391.6080343709,16123468.773110606,1581645.5229704553,0.0,7483893.525350764,0.0,3419968.9806404605,0.0 
