Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/07  15:00:00,8254327.684975008,21.0,24.0,19.0,26.0,86893323.97827274,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004587836209449254,6438465.340666013,85474474.16861287,4859019.931096702,70225740.0,10389714.237516156,0.0,40803667.865976247,7021391.902613296,15788790.032765992,3790035.5462554276,0.0,9692283.548635785,0.0,3419968.9806404605,0.0 
 05/07  16:00:00,8255546.532699531,21.0,24.0,19.0,26.0,86540159.62343382,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004591420355340628,6085300.985823494,100056594.00909162,8635656.240768265,81029700.0,10391237.768323344,0.0,42062539.71613731,7021391.501384828,13883185.976361838,6735811.867799247,0.0,12638059.870179499,0.0,3419968.9806404605,0.0 
 05/07  17:00:00,9914370.856066589,21.0,24.0,19.0,26.0,104521002.22454988,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006120783879811948,6066143.585410201,112616588.03287344,8318199.122455411,91833660.00000002,12464728.910418004,0.0,46558848.582592088,9361849.930501324,13929595.74498398,6488195.31551522,0.0,12390443.317895592,0.0,3419968.9806404637,0.0 
 05/07  18:00:00,13224649.330205001,21.0,24.0,19.0,26.0,104477968.84238827,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0076552731978863038,6023110.201714113,116407200.36572494,7971041.712420279,91833660.00000002,16602498.653304648,0.0,52425120.94933765,11702318.578873596,13933556.355693084,6217412.535687817,0.0,12119660.538068228,0.0,3419968.980640457,0.0 
 05/07  19:00:00,11575042.489334379,21.0,24.0,19.0,26.0,107577124.32592356,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.007646295749788648,6455565.685258377,123272369.23203221,16898180.085866948,91833660.00000002,14540529.146165267,0.0,53908552.34708147,11702259.88972161,15975674.810755652,13180580.46697622,0.0,19082828.46935671,0.0,3419968.9806404637,0.0 
 05/07  20:00:00,9911787.620748215,21.0,24.0,19.0,26.0,97468117.78667745,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006121877350727854,6346459.147536689,121237686.36309892,27746486.43568722,81029700.0,12461499.927411698,0.0,49935142.34077311,9361803.670043752,15574785.41895523,21642259.41983603,0.0,26928702.995397934,0.0,4035773.407458869,0.0 
 05/07  21:00:00,13226728.488046866,21.0,24.0,19.0,26.0,97234069.85055425,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007651955677437711,6112411.209883396,125795866.91892246,33563049.367526318,75627720.0,16605097.55139614,0.0,46539892.46343238,11702319.60301134,14602939.24136093,26179178.506670525,0.0,29551939.312662074,0.0,5949456.17702904,0.0 
 05/07  22:00:00,9913134.78889338,21.0,24.0,19.0,26.0,96815195.05713287,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006120076870371529,5693536.417993898,128926000.71100281,51639056.855295289,64823759.99999999,12463183.855707519,0.0,39500059.76834881,9361843.323429982,12948550.73047055,40278464.34713033,0.0,37553303.82568189,0.0,12047377.504469529,0.0 
 05/07  23:00:00,4949356.4726611659,21.0,24.0,19.0,26.0,101011995.24643758,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003060416202937995,9890336.61035827,86228304.8059667,69165766.35967215,10803960.0,6258578.446294559,0.0,30092487.497328044,4680906.043820613,16630893.2300046,53949297.76054427,0.0,43884749.98662828,0.0,19386764.756936145,0.0 
 05/07  24:00:00,6601252.789891619,21.0,24.0,19.0,26.0,58058775.01168384,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038249718022764468,5964837.197036419,126536080.00715262,107408710.2624577,10803960.0,8323409.744694941,8065562.377475898,5819569.453927283,5851159.914223861,15273191.702129588,83778794.00471699,0.0,60044372.04455875,0.0,33056638.943179005,0.0 
 05/08  01:00:00,1647585.0572359269,15.6,30.0,15.6,30.0,37639459.91353555,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4963419.63947007,12935402.325448879,0.0,10803960.0,2131442.325448879,0.0,0.0,0.0,11688408.42008757,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  02:00:00,0.0,15.6,30.0,15.6,30.0,37593823.20067779,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4917782.926612302,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11415810.59778709,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  03:00:00,0.0,15.6,30.0,15.6,30.0,37565529.885460708,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4889489.611395221,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11247325.888823707,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  04:00:00,1647602.0861344333,15.6,30.0,15.6,30.0,38056735.96210844,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5380695.688042954,12935423.611168962,0.0,10803960.0,2131463.6111689617,0.0,0.0,0.0,13305972.194740784,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  05:00:00,0.0,21.0,24.0,19.0,26.0,52442458.515641007,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5681920.704818564,130935296.82400096,114657356.82400096,16205939.999999999,72000.0,9210058.390733429,2530917.396356284,0.0,14002354.840489433,89432738.32272075,0.0,61100674.89211835,0.0,37654280.413624707,0.0 
 05/08  06:00:00,4947532.710457058,21.0,24.0,19.0,26.0,104656237.69187762,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002292421228098399,6201379.05656631,142372036.9028842,87497918.11617878,48617819.99999999,6256298.786705394,0.0,17865647.92133857,3500360.076590235,15550370.684702255,68248376.13061947,0.0,50740033.21706123,0.0,26830559.896579479,0.0 
 05/08  07:00:00,14892343.040758653,21.0,24.0,19.0,26.0,104522492.76092646,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009175828894770259,6067634.118731744,158559045.1936138,64244248.87415755,75627720.0,18687076.319456225,0.0,32704323.108471525,14001448.695308263,15078189.923273642,50110514.1218429,0.0,40775512.09716447,0.0,18657219.007699394,0.0 
 05/08  08:00:00,13231057.107094579,21.0,24.0,19.0,26.0,86582737.2339286,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00841027316160867,6127878.592499443,120321171.09757741,49690862.87482416,54019800.0,16610508.22275326,0.0,32146549.281570537,12834662.019418242,15075362.752990203,38758873.04236284,0.0,34204556.91192822,0.0,13876533.113455229,0.0 
 05/08  09:00:00,11570537.723764537,21.0,24.0,19.0,26.0,86688840.62305182,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006882157271560826,6233981.983150776,100406370.60765803,31851672.311833405,54019800.0,14534898.295824634,0.0,33479472.27704414,10501036.270382489,15310402.750003349,24844304.403230054,0.0,26693377.144143538,0.0,7473144.242107567,0.0 
 05/08  10:00:00,9914445.236186345,21.0,24.0,19.0,26.0,104691683.72446656,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006117687898675022,6236825.085329989,153800859.36564885,22492477.48184164,118843560.0,12464821.88380722,0.0,40013832.285011459,9334290.421370978,15266464.242862173,17544132.43583648,0.0,23446380.43821696,0.0,3419968.980640457,0.0 
 05/08  11:00:00,11569713.661540987,21.0,24.0,19.0,26.0,108706087.88094905,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006881738411090807,10251229.241048415,173726830.46337945,13339502.225829773,145853460.00000004,14533868.237549629,0.0,47748217.65924895,10501069.257900546,18251809.48692164,10404811.736147225,0.0,16307059.738527544,0.0,3419968.98064046,0.0 
 05/08  12:00:00,9913744.681149703,21.0,24.0,19.0,26.0,105514158.97581457,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006117142633679422,7059300.33667852,147275892.53268547,5164426.326092871,129647519.99999999,12463946.2065926,0.0,55540402.70587124,9334299.132981066,18717774.844401737,4028252.5343524396,0.0,9930500.536732782,0.0,3419968.9806404605,0.0 
 05/08  13:00:00,8257043.378326405,21.0,24.0,19.0,26.0,104811001.99634458,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005353135727280896,6356143.35797254,127507605.83605768,3672917.0461290378,113441580.0,10393108.789928638,0.0,54088975.1287479,8167510.942563686,15844126.29702591,2864875.295980649,0.0,8767123.298361037,0.0,3419968.980640463,0.0 
 05/08  14:00:00,8254888.300385701,21.0,24.0,19.0,26.0,86826524.58639552,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004586736296355214,6371665.948789889,99545126.4541722,13526991.46066167,75627720.0,10390414.993510519,0.0,44401821.17156471,7000724.512445219,15913005.847683169,10551053.339316104,0.0,16453301.34169637,0.0,3419968.980640465,0.0 
 05/08  15:00:00,8254436.056065939,21.0,24.0,19.0,26.0,86800341.97580518,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004590577196302658,6345483.338195719,94451157.10488558,13835567.406070756,70225740.0,10389849.698814827,0.0,39048067.794035557,7000723.929977432,15526630.026519906,10791742.57673519,0.0,16693990.579115786,0.0,3419968.980640463,0.0 
 05/08  16:00:00,6602870.524575978,21.0,24.0,19.0,26.0,86532286.81716573,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004587355260450525,6077428.179559484,100549582.13287175,11194450.25811094,81029700.0,8325431.874760809,0.0,39540504.34437618,7000724.529728761,13835535.7530557,8731671.201326535,0.0,14633919.203706988,0.0,3419968.9806404605,0.0 
 05/08  17:00:00,9914402.546549274,21.0,24.0,19.0,26.0,104546567.31036815,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006118665042883449,6091708.671230597,107070958.41458677,2772529.891815467,91833660.00000002,12464768.522771292,0.0,48480087.94806664,9334296.002924607,13971976.442057578,2162573.3156160644,0.0,8064821.317996407,0.0,3419968.9806404605,0.0 
 05/08  18:00:00,14884391.967860915,21.0,24.0,19.0,26.0,104548169.39763533,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008409200924749564,6093310.75620723,114153077.32898797,3642279.662462821,91833660.00000002,18677137.66652513,0.0,50393509.77531497,12834662.03014124,14086953.010681678,2840978.1367210007,0.0,8743226.139101398,0.0,3419968.9806404605,0.0 
 05/08  19:00:00,14892585.312483337,21.0,24.0,19.0,26.0,107703862.67278062,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009176855187737598,6582304.030584878,117941084.9966466,7420045.843268758,91833660.00000002,18687379.15337784,0.0,50677676.03020251,14001448.883473067,16236133.847629862,5787635.757749631,0.0,11689883.760129963,0.0,3419968.9806404637,0.0 
 05/08  20:00:00,11575918.055517473,21.0,24.0,19.0,26.0,97572659.7602014,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007643777447044561,6451001.119538708,114382888.4709748,18811564.88780412,81029700.0,14541623.583170671,0.0,47919604.343263927,11667813.48907565,15873956.296672088,14673020.612487212,0.0,20575268.614867476,0.0,3419968.9806404586,0.0 
 05/08  21:00:00,13234158.178450564,21.0,24.0,19.0,26.0,97296872.17450227,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008413058587872138,6175213.533070324,116771659.24377819,24529554.755228074,75627720.0,16614384.488550105,0.0,46750615.86748535,12834661.914439721,14753350.95536329,19133052.709077896,0.0,25035300.71145811,0.0,3419968.9806404605,0.0 
 05/08  22:00:00,11570879.76371332,21.0,24.0,19.0,26.0,96880975.15582729,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006880602725497773,5759316.515927783,120097878.07775253,40738792.24008755,64823759.99999999,14535325.837664992,0.0,40774843.98654903,10501036.988227122,13115524.746477012,31776257.94726829,0.0,33057022.118816668,0.0,8041452.81147232,0.0 
 05/08  23:00:00,6601455.405175162,21.0,24.0,19.0,26.0,101056501.55349975,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003822440337738792,9934842.916658419,73482599.55215657,54354976.54315283,10803960.0,8323663.00900374,0.0,31876715.94819776,5833937.26646087,16732294.167805495,42396881.703659217,0.0,37756302.21377331,0.0,13962796.472906998,0.0 
 05/08  24:00:00,4948429.020262456,21.0,24.0,19.0,26.0,58096450.25757294,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030615391310496937,6002512.443688958,117601006.6463884,100539627.4936407,10803960.0,6257419.152747707,7395784.814264355,6315834.322222472,4667144.423790542,15370252.830642727,78420909.44503975,0.0,57127983.38002386,0.0,30615143.04803658,0.0 
 05/09  01:00:00,1647652.8506268839,15.6,30.0,15.6,30.0,37596365.3205423,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4920325.046476813,12935487.065582999,0.0,10803960.0,2131527.065582998,0.0,0.0,0.0,11720889.390948981,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  02:00:00,0.0,15.6,30.0,15.6,30.0,37456261.805659998,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4780221.531594505,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11336923.292043005,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  03:00:00,1647584.8232105303,15.6,30.0,15.6,30.0,37386719.48103225,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4710679.20696677,12935402.032922673,0.0,10803960.0,2131442.0329226728,0.0,0.0,0.0,11013855.528663882,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  04:00:00,0.0,15.6,30.0,15.6,30.0,39755469.05658681,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7079428.782521322,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,21045210.47083791,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  05:00:00,1647601.849944947,21.0,24.0,19.0,26.0,54129599.15774535,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7369061.346922903,181785335.11537344,163447931.79943574,16205939.999999999,2131463.315937694,16460412.576298587,0.0,0.0,21822432.0721159,127489386.80355989,0.0,81537826.3115371,0.0,55273777.475043889,0.0 
 05/09  06:00:00,3298159.170594462,21.0,24.0,19.0,26.0,105404495.71918929,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022925947013940496,6949637.083877803,170340040.25098417,117527599.35068006,48617819.99999999,4194620.900304128,100419.08955929394,12764924.522954286,3489998.933733701,19166960.397611575,91671527.49353044,0.0,62627868.99609653,0.0,38365875.48045437,0.0 
 05/09  07:00:00,14892881.156336736,21.0,24.0,19.0,26.0,104572902.50113568,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009168464579409293,6118043.8589483159,156643560.9220818,62328091.970889437,75627720.0,18687748.951192365,0.0,31937273.127012128,13960017.71146024,15297566.295653481,48615911.73729376,0.0,39100076.403782587,0.0,18838052.316532844,0.0 
 05/09  08:00:00,13234019.800843973,21.0,24.0,19.0,26.0,86674993.99012654,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008407841447881433,6220135.348699791,104639401.22455116,34005389.70473409,54019800.0,16614211.519817075,0.0,33361182.81687201,12796683.626530156,15268787.949995786,26524203.96969259,0.0,26839100.23668198,0.0,9007320.716031384,0.0 
 05/09  09:00:00,11570586.591098659,21.0,24.0,19.0,26.0,86760334.21087216,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006876253623532584,6305475.570977014,88852129.33915481,20297369.96031914,54019800.0,14534959.378835664,0.0,33845808.41597472,10469977.22666391,15374603.19407248,15831948.569048927,0.0,21196531.853987695,0.0,3957633.6980822875,0.0 
 05/09  10:00:00,9911884.833991606,21.0,24.0,19.0,26.0,104858363.36062792,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006113584625404838,6403504.721495442,140193997.04809664,8888815.606431585,118843560.0,12461621.441665033,0.0,36519618.12240145,9306641.326663537,15544920.084188229,6933276.173016635,0.0,12835524.175396853,0.0,3419968.9806404605,0.0 
 05/09  11:00:00,11569240.58978271,21.0,24.0,19.0,26.0,109046111.88663598,0.0,70116.11723658916,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068767355681650659,10521137.12950376,160386736.9090488,0.0,145853460.00000004,14533276.909048748,0.0,41517869.56143362,10469972.643260178,18806546.516025977,0.0,297272.00957266867,5902248.002380327,297272.0095726715,3419968.9806404716,0.0 
 05/09  12:00:00,9911277.644472916,21.0,24.0,19.0,26.0,106070499.15360865,0.0,76012.18087947893,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006113990991721788,7539628.333596303,142108382.46913804,0.0,129647519.99999999,12460862.469138019,0.0,42571282.53286646,9306624.526338362,19668482.515279324,0.0,316542.77077432876,5902248.002380326,316542.770774323,3419968.980640462,0.0 
 05/09  13:00:00,8258312.802986551,21.0,24.0,19.0,26.0,105512352.32995181,0.0,217098.82070030517,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00535204804852245,6840394.870880568,123836275.54070828,0.0,113441580.0,10394695.540708267,0.0,39810129.08837274,8143342.14652783,17091662.485795589,0.0,883553.647566875,5902248.002380322,883553.6475668633,3419968.9806404605,0.0 
 05/09  14:00:00,8253908.125569991,21.0,24.0,19.0,26.0,87356823.0008076,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004581702716602823,6901964.363207005,86211353.71854343,194443.9203531348,75627720.0,10389189.798190287,0.0,33231354.26651427,6980003.573976493,17338296.542633878,151666.25787544513,0.0,6053914.260255761,0.0,3419968.9806404605,0.0 
 05/09  15:00:00,8253928.919678813,21.0,24.0,19.0,26.0,87333333.09462306,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004585678042610801,6878474.457018478,80614955.79033414,0.0,70225740.0,10389215.790334145,0.0,29385501.386452408,6980008.468125024,16999631.904419006,0.0,0.0,5902248.002380333,0.0,3419968.9806404605,0.0 
 05/09  16:00:00,8254968.182607181,21.0,24.0,19.0,26.0,87084438.88884989,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00458816978897413,6629580.251242811,91420214.84439667,0.0,81029700.0,10390514.844396666,0.0,29390002.25566051,6980008.826364966,15382654.517804884,0.0,0.0,5902248.002380322,0.0,3419968.980640457,0.0 
 05/09  17:00:00,9911479.637067013,21.0,24.0,19.0,26.0,106368505.52624762,0.0,1276505.3797224905,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006111713509004178,6637141.507394537,104294774.95509976,0.0,91833660.00000002,12461114.95509975,0.0,38622699.20755708,9306625.622660738,15536173.964858823,0.0,5120354.344377509,5902248.002380322,5120354.344377509,3419968.980640457,0.0 
 05/09  18:00:00,13228257.945353114,21.0,24.0,19.0,26.0,105581697.96848667,0.0,530920.4760253443,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008404116533771374,6595918.851038314,108440669.33682879,0.0,91833660.00000002,16607009.336828778,0.0,41479697.39467713,12796683.659251005,15557862.717790647,0.0,2156461.940843951,5902248.002380316,2156461.9408439567,3419968.9806404507,0.0 
 05/09  19:00:00,14892431.831433014,21.0,24.0,19.0,26.0,107609733.08047262,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009171603862797943,6488174.4382821279,110883656.08969823,362808.7840005799,91833660.00000002,18687187.30569762,0.0,44798904.68706203,13960016.982483764,15351640.503371979,282990.8515204523,0.0,6185238.853900766,0.0,3419968.9806404619,0.0 
 05/09  20:00:00,11573927.248328126,21.0,24.0,19.0,26.0,97438906.99540565,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007640450031492041,6317248.354746293,96213779.81625064,644944.694946944,81029700.0,14539135.121303687,0.0,46468735.13677108,11633305.968581638,14816221.932500482,503056.8620586164,0.0,6405304.864438934,0.0,3419968.9806404605,0.0 
 05/09  21:00:00,13234690.75388137,21.0,24.0,19.0,26.0,97150480.74719447,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008408027996809353,6028822.105767547,96004868.5216853,3762098.32645203,75627720.0,16615050.195233277,0.0,48890294.6610892,12796682.611296457,13813454.607440751,2934436.6946325835,0.0,8836684.697012853,0.0,3419968.9806404605,0.0 
 05/09  22:00:00,11571132.004363612,21.0,24.0,19.0,26.0,96999563.71089702,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006875874675575963,5877905.071002244,99113781.58873484,19754380.45622719,64823759.99999999,14535641.132507667,0.0,46623880.75321562,10469940.699214014,13431851.283360284,15408416.755857209,0.0,21310664.758237587,0.0,3419968.980640457,0.0 
 05/09  23:00:00,6601544.169236025,21.0,24.0,19.0,26.0,101093563.95590031,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038199042416566864,9971905.319061507,48228779.82316221,29101045.861183317,10803960.0,8323773.9619788969,0.0,40801947.95132508,5816674.352614528,16790305.81222402,22698815.771722985,0.0,27946402.25662688,0.0,4074630.4981171006,0.0 
 05/09  24:00:00,4948465.442751362,21.0,24.0,19.0,26.0,58151224.68082587,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003059577968496009,6057286.866943844,91995121.16933415,74933696.48933739,10803960.0,6257464.679996771,3226842.9390479747,11427535.083889306,4653336.049398889,15366940.236634059,58448283.26168316,0.0,47221303.945690248,0.0,20549196.299013586,0.0 
 05/10  01:00:00,1647653.2668625322,15.6,30.0,15.6,30.0,37761868.54009656,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5085828.266031065,12935487.585867707,0.0,10803960.0,2131527.5858677069,0.0,0.0,0.0,12017248.087497274,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  02:00:00,0.0,15.6,30.0,15.6,30.0,37755594.09677322,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5079553.822707734,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11933043.646498669,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  03:00:00,1647595.9031322397,15.6,30.0,15.6,30.0,37780696.24239787,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5104655.968332378,12935415.882562563,0.0,10803960.0,2131455.882562563,0.0,0.0,0.0,11856574.41005814,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  04:00:00,0.0,15.6,30.0,15.6,30.0,38328148.59821591,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5652108.324150423,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14059703.978733335,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  05:00:00,1647612.9046587228,21.0,24.0,19.0,26.0,52672321.665047559,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5911783.854225112,78488514.71795462,60151097.583886358,16205939.999999999,2131477.1340682639,2444926.926195465,7641461.352917435,0.0,14330569.166524783,46917856.11543136,0.0,38680344.777403209,0.0,17559728.321048835,0.0 
 05/10  06:00:00,3298164.6537747776,21.0,24.0,19.0,26.0,104910514.88370747,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002291370120045984,6455656.248397207,78806684.19219429,25994236.43804455,48617819.99999999,4194627.754149742,0.0,28237635.418439814,3479620.135034545,15741583.240286459,20275504.42167475,0.0,25083770.025851787,0.0,4513951.378844169,0.0 
 05/10  07:00:00,14892593.114053626,21.0,24.0,19.0,26.0,104796247.55511508,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009162640987064805,6341388.912933535,107843900.99793151,13528792.092775455,75627720.0,18687388.905156048,0.0,38075107.52533754,13918502.483827116,15462477.80041205,10552457.832364856,0.0,16454705.834745123,0.0,3419968.980640457,0.0 
 05/10  08:00:00,13233508.512526859,21.0,24.0,19.0,26.0,86881037.50820503,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008402102434314232,6426178.866784019,80294912.926167,9661540.504644819,54019800.0,16613572.421522178,0.0,34969378.03986606,12758627.947589439,15673859.691861928,7536001.593622959,0.0,13438249.596003183,0.0,3419968.980640457,0.0 
 05/10  09:00:00,11569976.000291545,21.0,24.0,19.0,26.0,87014549.35296263,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006872154459287615,6559690.713071583,72303631.66939496,3749635.514616344,54019800.0,14534196.154778626,0.0,32171867.69156462,10438856.264691754,16093814.908080884,2924715.7014007486,0.0,8826963.703781007,0.0,3419968.980640463,0.0 
 05/10  10:00:00,9911229.939627303,21.0,24.0,19.0,26.0,105118911.82196538,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006109936053106611,6664053.182836559,131304362.83921013,0.0,118843560.0,12460802.839210114,0.0,32943503.874414937,9278947.141560909,16364463.384046352,0.0,0.0,5902248.002380334,0.0,3419968.980640457,0.0 
 05/10  11:00:00,11569414.56470304,21.0,24.0,19.0,26.0,109900895.66364214,0.0,553053.4374784723,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068724767589863938,10892983.586272292,160386954.3735814,0.0,145853460.00000004,14533494.37358141,0.0,31667737.145958775,10438865.655084096,19804128.286891506,0.0,2294620.949306066,5902248.002380316,2294620.9493060719,3419968.980640459,0.0 
 05/10  12:00:00,9914404.225294672,21.0,24.0,19.0,26.0,110401883.6959449,0.0,3861905.3099054468,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006110344291656136,8085119.746910227,142112290.62116329,0.0,129647519.99999999,12464770.621163302,0.0,35044320.16424969,9278992.579297467,20922224.656914396,0.0,15864469.102907397,5902248.002380322,15864469.102907397,3419968.9806404605,0.0 
 05/10  13:00:00,8257408.748248638,21.0,24.0,19.0,26.0,111448372.7956984,0.0,5678779.035499206,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0053468728205645428,7314735.12183344,123835145.49368362,0.0,113441580.0,10393565.49368362,0.0,33296957.4636491,8119122.427323043,18316331.521237658,0.0,22944276.884343346,5902248.002380322,22944276.884343357,3419968.9806404665,0.0 
 05/10  14:00:00,8252935.292488062,21.0,24.0,19.0,26.0,91683207.12838124,0.0,3898432.0235771287,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004580421740421848,7329916.467204796,86015693.7798635,0.0,75627720.0,10387973.779863507,0.0,25388109.175693085,6959250.15483168,18441212.303735477,0.0,15619763.355336376,5902248.002380322,15619763.355336365,3419968.9806404605,0.0 
 05/10  15:00:00,8254456.86913836,21.0,24.0,19.0,26.0,89122712.03194154,0.0,1497162.6247494859,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004584868038114488,7170690.769588287,80615615.71466273,0.0,70225740.0,10389875.714662735,0.0,23991289.528406547,6959251.073804515,17933907.405532388,0.0,6110331.27511979,5902248.002380322,6110331.2751197679,3419968.9806404605,0.0 
 05/10  16:00:00,6602753.799316718,21.0,24.0,19.0,26.0,87936778.59652373,0.0,673709.406521812,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00458148644108615,6808210.552401538,89354985.97094946,0.0,81029700.0,8325285.9709494649,0.0,26229048.548253057,6959251.435417107,16042815.915835929,0.0,2806830.892326492,5902248.002380322,2806830.892326492,3419968.9806404605,0.0 
 05/10  17:00:00,9913964.750997799,21.0,24.0,19.0,26.0,107310081.54503219,0.0,2026927.5686515263,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006110530762455624,6828295.337251246,104297881.288694,0.0,91833660.00000002,12464221.288693969,0.0,34297484.92630293,9279000.57601104,16210747.3950285,0.0,8591361.299225616,5902248.002380334,8591361.299225616,3419968.9806404539,0.0 
 05/10  18:00:00,14887524.857476227,21.0,24.0,19.0,26.0,105371686.80254084,0.0,235360.60497159256,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00839968962610032,6681467.556150672,110919139.56115058,404425.85675752945,91833660.00000002,18681053.704393038,0.0,41980694.565035838,12758607.191510164,16248096.653274097,315452.168270873,1033113.135603447,6217700.170651207,1033113.1356034527,3419968.9806404595,0.0 
 05/10  19:00:00,13235760.600138868,21.0,24.0,19.0,26.0,108185928.61940362,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009166431872663628,7064369.977218292,108450047.47773336,0.0,91833660.00000002,16616387.477733344,0.0,48764076.83570797,13918502.314045,18086276.919727748,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 05/10  20:00:00,13229348.891220088,21.0,24.0,19.0,26.0,98119060.4109388,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007632718503120927,6997401.770287199,97865400.83552772,227327.84218641307,81029700.0,16608372.993341295,0.0,44601517.9067851,11598692.05594171,17706994.576322985,177315.7169054022,0.0,6079563.719285712,0.0,3419968.9806404605,0.0 
 05/10  21:00:00,13231529.28435014,21.0,24.0,19.0,26.0,97804474.65484554,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008400783176181664,6682816.013425856,92238818.43314693,0.0,75627720.0,16611098.433146919,0.0,44485103.846511099,12758627.99008847,16511904.309378637,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 05/10  22:00:00,11570575.55362143,21.0,24.0,19.0,26.0,97340599.04864155,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006873448892706196,6218940.408749193,83573058.26265639,4214352.680406024,64823759.99999999,14534945.58225037,0.0,41664311.13707316,10438813.920575854,14639204.508188378,3287195.0907166989,0.0,9189443.093096914,0.0,3419968.9806404605,0.0 
 05/10  23:00:00,6600515.351743404,21.0,24.0,19.0,26.0,101365220.79027625,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038185710117249538,10243562.153438788,34132372.09682498,15005924.132361148,10803960.0,8322487.96446383,0.0,37733899.26621783,5799376.255052033,17984093.429647529,11704620.823241696,0.0,17606868.82562197,0.0,3419968.980640457,0.0 
 05/10  24:00:00,4949933.142184982,21.0,24.0,19.0,26.0,58357393.02996619,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030552595736786276,6263455.216088492,71648989.18421549,54585729.91466515,10803960.0,6259299.269550347,1265435.020698353,14445611.30835916,4639474.229154708,16157388.98507983,42576869.33343881,0.0,39233217.1877018,0.0,12665869.128757976,0.0 
 05/11  01:00:00,1647596.6024852119,15.6,30.0,15.6,30.0,37928605.01437298,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5252564.740307489,12935416.756737225,0.0,10803960.0,2131456.7567372249,0.0,0.0,0.0,12870412.404745754,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  02:00:00,0.0,15.6,30.0,15.6,30.0,37943114.349860999,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5267074.0757955019,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12812889.352882218,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  03:00:00,0.0,15.6,30.0,15.6,30.0,38027812.583805579,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5351772.30974009,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12903975.834786408,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  04:00:00,1647613.6120552605,15.6,30.0,15.6,30.0,38598237.34760989,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5922197.073544398,12935438.018297192,0.0,10803960.0,2131478.018297192,0.0,0.0,0.0,15134411.450739766,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  05:00:00,0.0,21.0,24.0,19.0,26.0,52832349.17899743,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6071811.368174989,72288148.32332094,56010208.32332094,16205939.999999999,72000.0,1758562.600060939,8566018.80318423,0.0,15177137.058427636,43687962.49219033,0.0,37163999.190813008,0.0,15846180.284397915,0.0 
 05/11  06:00:00,4947487.26417613,21.0,24.0,19.0,26.0,104902419.73091689,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022873076681666725,6447561.095610689,97735790.79323177,42861728.813301909,48617819.99999999,6256241.979929887,0.0,28003307.324752146,3469227.596824299,16242631.855478287,33432148.47437548,0.0,32497697.339609196,0.0,10256668.117787362,0.0 
 05/11  07:00:00,14891247.045583088,21.0,24.0,19.0,26.0,104740690.69207,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009159482538519455,6285832.0498916399,116537276.59621543,22223850.244787944,75627720.0,18685706.351427489,0.0,41711376.18654598,13876915.268466643,15600476.905272462,17334603.1909346,0.0,22205653.440175497,0.0,4451166.733779895,0.0 
 05/11  08:00:00,13229335.81821132,21.0,24.0,19.0,26.0,86812203.46810651,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008393846434044911,6357344.826693771,85534293.954354,14906137.301964259,54019800.0,16608356.652389754,0.0,39013287.64032639,12720505.996913262,15666176.228985526,11626787.095532123,0.0,17529035.097912529,0.0,3419968.9806404605,0.0 
 05/11  09:00:00,11568526.534623497,21.0,24.0,19.0,26.0,86914906.30460719,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006870757481447703,6460047.664717524,78802889.85840477,10250705.501404319,54019800.0,14532384.357000446,0.0,36269007.74914146,10407643.484889973,15962374.261289519,7995550.29109537,0.0,13897798.293475528,0.0,3419968.980640457,0.0 
 05/11  10:00:00,9913335.535142772,21.0,24.0,19.0,26.0,104990384.55518493,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061052862639769359,6535525.916060755,133071802.01419643,1764807.230428584,118843560.0,12463434.78376787,0.0,38550541.927341777,9251255.117414216,16087643.248297226,1376549.6397342957,0.0,7278797.642114577,0.0,3419968.9806404605,0.0 
 05/11  11:00:00,9917384.967797215,21.0,24.0,19.0,26.0,109085289.76498114,0.0,31141.812411816576,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00687154714985267,10599289.312678898,158321956.4787414,0.0,145853460.00000004,12468496.47874136,0.0,42418531.40895297,10407657.055529185,19253807.472667077,0.0,131830.91114871059,5902248.002380316,131830.9111487125,3419968.9806404637,0.0 
 05/11  12:00:00,11565641.356691082,21.0,24.0,19.0,26.0,106144079.03438679,0.0,74687.72327169022,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006105451879345896,7614532.671990765,144176297.9528731,0.0,129647519.99999999,14528777.95287316,0.0,44630988.667795,9251247.453507983,20108139.122438309,0.0,318647.9770291564,5902248.002380318,318647.9770291564,3419968.980640459,0.0 
 05/11  13:00:00,8256071.808753518,21.0,24.0,19.0,26.0,106198111.2779825,0.0,809176.5498659725,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005339993102759561,6934076.089757647,123833474.35095826,0.0,113441580.0,10391894.350958258,0.0,41814132.52989924,8094865.301129997,17539734.58762107,0.0,3405790.227921858,5902248.002380322,3405790.227921881,3419968.980640463,0.0 
 05/11  14:00:00,8255052.575874256,21.0,24.0,19.0,26.0,88052937.97205147,0.0,550667.2693238536,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045820828509604079,7047412.06512665,86018340.33398305,0.0,75627720.0,10390620.333983036,0.0,32762815.968580735,6938457.699305895,17839515.604656824,0.0,2301161.583499536,5902248.002380322,2301161.5834995249,3419968.9806404605,0.0 
 05/11  15:00:00,6601878.293071039,21.0,24.0,19.0,26.0,87429728.53685154,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004575863706411198,6974869.899256783,78549931.60886441,0.0,70225740.0,8324191.608864406,0.0,32151148.748813295,6938457.898091327,17579206.29865913,0.0,0.0,5902248.002380322,0.0,3419968.980640473,0.0 
 05/11  16:00:00,8254009.296511141,21.0,24.0,19.0,26.0,87056161.55873397,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004579604066649454,6601302.921135467,91419016.25947213,0.0,81029700.0,10389316.259472145,0.0,36133496.0267016,6938457.614357402,15629553.340932128,0.0,0.0,5902248.002380322,0.0,3419968.9806404637,0.0 
 05/11  17:00:00,9913867.795514677,21.0,24.0,19.0,26.0,105129751.60313472,0.0,79157.64998330944,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006105673619442145,6595735.314026836,104297760.0966349,0.0,91833660.00000002,12464100.096634873,0.0,43079359.21081197,9251271.625479334,15750313.358705339,0.0,338316.78518199585,5902248.002380322,338316.78518199585,3419968.980640457,0.0 
 05/11  18:00:00,13230972.02178499,21.0,24.0,19.0,26.0,105002645.71140012,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008394572085557002,6547787.069986662,108444061.86813014,0.0,91833660.00000002,16610401.868130127,0.0,46306210.961677018,12720506.226666464,15740002.795716698,0.0,0.0,5902248.002380311,0.0,3419968.980640457,0.0 
 05/11  19:00:00,14891758.045593001,21.0,24.0,19.0,26.0,108098702.69043571,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009159008098025406,6977144.048257802,110869475.74646126,349470.65711604888,91833660.00000002,18686345.0893452,0.0,50330912.48311673,13876914.803237949,17635589.069716228,272587.11255051809,0.0,6174835.114930847,0.0,3419968.9806404646,0.0 
 05/11  20:00:00,11572852.835223429,21.0,24.0,19.0,26.0,97929725.45846428,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0076348948657919538,6808066.817810487,95744076.12467504,176583.99432233725,81029700.0,14537792.130352714,0.0,50109434.8865277,11564035.357412363,17047082.78960924,137735.51557142306,0.0,6039983.517951752,0.0,3419968.9806404605,0.0 
 05/11  21:00:00,14252102.439096112,21.0,24.0,19.0,26.0,97581168.78209792,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008397551748707832,6459510.140681479,97948076.94840218,4433566.227400416,75627720.0,17886790.721001757,0.0,49606882.820384878,12720505.499542265,15737980.710782843,3458181.657372324,0.0,9360429.65975271,0.0,3419968.9806404637,0.0 
 05/11  22:00:00,10552825.0789885,21.0,24.0,19.0,26.0,97139173.73479824,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0068655121511863649,6017515.0949138239,89852886.55757247,11766344.979844641,64823759.99999999,13262781.57772784,0.0,45261819.69669345,10407593.355876994,13913056.123311449,9177749.08427882,0.0,15079997.086659139,0.0,3419968.9806404605,0.0 
 05/11  23:00:00,6601823.319271069,21.0,24.0,19.0,26.0,101284167.92381053,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003815180731849898,10162509.286976444,34217918.529839377,15089835.636923783,10803960.0,8324122.892915599,0.0,38979330.144108619,5782048.246821345,17409440.172483595,11770071.79680055,0.0,17672319.79918082,0.0,3419968.9806404637,0.0 
 05/11  24:00:00,4948618.692999299,21.0,24.0,19.0,26.0,58336073.811337057,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030555531203162445,6242135.997459056,59823141.92251246,42761525.683332998,10803960.0,6257656.239179466,133060.18276013857,16193202.345732503,4625635.669557992,15730794.478424803,33353990.03299974,0.0,33949536.945578407,0.0,8726670.070442509,0.0 
 05/12  01:00:00,1647663.131479831,15.6,30.0,15.6,30.0,37962806.724103707,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5286766.450038212,12935499.91640585,0.0,10803960.0,2131539.916405848,0.0,0.0,0.0,12560098.45763993,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  02:00:00,0.0,15.6,30.0,15.6,30.0,37969763.78812982,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5293723.51406434,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12638008.590117014,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  03:00:00,1647642.9710589506,15.6,30.0,15.6,30.0,37935438.04594956,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5259397.771884078,12935474.716356919,0.0,10803960.0,2131514.7163569175,0.0,0.0,0.0,12571133.258343926,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  04:00:00,0.0,15.6,30.0,15.6,30.0,40333867.97180907,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7657827.697743582,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,22711910.43318556,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  05:00:00,1647659.9018557515,21.0,24.0,19.0,26.0,54583452.68666147,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7822914.875839023,82560372.46253687,64222896.58308468,16205939.999999999,2131535.8794521896,1798417.4638163276,8650426.707975422,0.0,22776752.786308007,50093859.334806058,0.0,40667535.533673439,0.0,18748540.784153876,0.0 
 05/12  06:00:00,3298227.204577869,21.0,24.0,19.0,26.0,105772175.07124929,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022893263092549625,7317316.435941072,83650359.41634134,30837833.47516823,48617819.99999999,4194705.941173115,0.0,29759626.44760479,3458811.9968056667,19659233.600683199,24053510.11063122,0.0,27632269.216748179,0.0,5743457.8769034319,0.0 
 05/12  07:00:00,14892248.435581509,21.0,24.0,19.0,26.0,104855085.8066678,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009150960153718548,6400227.164497936,107892165.8096621,13577487.744438146,75627720.0,18686958.06522397,0.0,39725420.99541165,13835268.167856086,15861480.397147494,10590440.440661753,0.0,16492688.443041882,0.0,3419968.9806404605,0.0 
 05/12  08:00:00,13232692.015420951,21.0,24.0,19.0,26.0,86915789.94791281,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008390839048218057,6460931.30650307,81008405.32257049,10376053.503105317,54019800.0,16612551.819465172,0.0,36469266.13037026,12682329.707259559,15959361.735073206,8093321.732422146,0.0,13995569.734802526,0.0,3419968.9806404605,0.0 
 05/12  09:00:00,11568929.814220675,21.0,24.0,19.0,26.0,87028776.86175454,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006863973004280758,6573918.221871651,72529902.36805354,3977213.921101705,54019800.0,14532888.446951837,0.0,33258337.995126558,10376404.988560705,16226232.253883014,3102226.8584593299,0.0,9004474.860839699,0.0,3419968.9806404605,0.0 
 05/12  10:00:00,9914473.543677805,21.0,24.0,19.0,26.0,105102536.81664142,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006102567429488072,6647678.177519968,131308417.26750155,0.0,118843560.0,12464857.267501548,0.0,34532432.3049888,9223490.083888809,16375654.928288972,0.0,0.0,5902248.002380316,0.0,3419968.980640457,0.0 
 05/12  11:00:00,11569227.689399394,21.0,24.0,19.0,26.0,109175578.51609418,0.0,32249.65278833526,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068649610881056709,10688470.223421978,160386720.78387497,0.0,145853460.00000004,14533260.783874937,0.0,38274607.57647607,10376431.198556567,19444540.924974145,0.0,134781.68747454143,5902248.002380316,134781.6874745453,3419968.9806404646,0.0 
 05/12  12:00:00,9913643.205418984,21.0,24.0,19.0,26.0,106174140.50595992,0.0,48409.19661073966,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006101764071031715,7670872.670228522,142111339.36433099,0.0,129647519.99999999,12463819.364330996,0.0,42689176.0864648,9223485.712020824,20215026.164932584,0.0,204314.30277959835,5902248.002380311,204314.30277959255,3419968.9806404605,0.0 
 05/12  13:00:00,8257541.347692248,21.0,24.0,19.0,26.0,105382749.41949572,0.0,43610.73275323849,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005338312808208948,6884280.048385268,123835311.23984969,0.0,113441580.0,10393731.239849683,0.0,41965056.128175068,8070569.334673522,17447268.48436057,0.0,185548.53321199755,5902248.002380311,185548.53321199755,3419968.980640457,0.0 
 05/12  14:00:00,8254840.825768278,21.0,24.0,19.0,26.0,87405625.31163904,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004577977469769133,6950766.674042178,86229735.16129907,211659.50993666904,75627720.0,10390355.651362399,0.0,34307105.32954953,6917631.84282092,17591205.63330051,165094.41775060187,0.0,6067342.420130918,0.0,3419968.9806404619,0.0 
 05/12  15:00:00,6603723.184666582,21.0,24.0,19.0,26.0,87301039.08341927,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045770036005636119,6846180.445823373,78965390.22834423,413152.5486514651,70225740.0,8326497.679692762,0.0,34083399.20171343,6917634.08285698,17147469.599572448,322258.9879481428,0.0,6224506.990328465,0.0,3419968.9806404558,0.0 
 05/12  16:00:00,8253628.724427773,21.0,24.0,19.0,26.0,86925523.65216388,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004573910072299981,6470665.0145710729,91682899.30453488,264358.75115931298,81029700.0,10388840.553375557,0.0,36453142.89171787,6917634.394154483,15081343.515121937,206199.82590426412,0.0,6108447.82828458,0.0,3419968.9806404507,0.0 
 05/12  17:00:00,9910751.833362939,21.0,24.0,19.0,26.0,105083941.88909091,0.0,99818.47028356901,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006102709182528624,6529264.779685729,104293865.2176958,0.0,91833660.00000002,12460205.217695784,0.0,40965411.26504809,9223455.591453383,15333638.488606144,0.0,411524.5270255922,5902248.00238031,411524.5270256095,3419968.9806404605,0.0 
 05/12  18:00:00,13232496.223053586,21.0,24.0,19.0,26.0,104972697.63828248,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008389914558565868,6517838.996873658,108653075.06609684,207107.98245672746,91833660.00000002,16612307.083640106,0.0,44007388.125798,12682329.638429964,15516504.693691748,161544.22631624744,0.0,6063792.22869659,0.0,3419968.980640457,0.0 
 05/12  19:00:00,14891343.140197102,21.0,24.0,19.0,26.0,107563345.16962779,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009152078687263043,6441786.527456826,110519486.4674206,0.0,91833660.00000002,18685826.46742057,0.0,46980010.21294844,13835268.23351276,15340943.119930814,0.0,0.0,5902248.002380311,0.0,3419968.9806404605,0.0 
 05/12  20:00:00,11571204.628838743,21.0,24.0,19.0,26.0,97467475.03565592,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0076315610177316518,6345816.3950054659,95959368.10926706,393936.19788441355,81029700.0,14535731.911382657,0.0,46376090.14542709,11529373.137955258,15027106.067437567,307270.23434984256,0.0,6209518.236730158,0.0,3419968.9806404619,0.0 
 05/12  21:00:00,14885663.01932899,21.0,24.0,19.0,26.0,97206328.89956096,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008389828640096608,6084670.258152235,99070300.06884896,4763853.618072795,75627720.0,18678726.45077616,0.0,48066678.16237724,12682321.870694286,14139943.37895504,3715805.8220967806,0.0,9618053.824477096,0.0,3419968.9806404605,0.0 
 05/12  22:00:00,9915264.873568617,21.0,24.0,19.0,26.0,97094805.82104224,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00686277753708409,5973147.181160562,95863316.95877896,18573710.547643614,64823759.99999999,12465846.41113536,0.0,45967719.416168499,10376401.70289832,13922275.480750608,14487494.227162019,0.0,20389742.22954268,0.0,3419968.9806404605,0.0 
 05/12  23:00:00,6602065.864895732,21.0,24.0,19.0,26.0,101169926.5790418,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038128906267645876,10048267.942210019,53537698.08167882,34409312.01247312,10803960.0,8324426.069205703,0.0,40353936.90337729,5764694.212065207,17340218.911115089,26839263.369729036,0.0,30133054.752142744,0.0,6028425.60060675,0.0 
 05/12  24:00:00,6597843.70363639,21.0,24.0,19.0,26.0,58221564.02421557,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030533623001774876,6127626.210339759,102263203.27045885,83140094.8028945,10803960.0,8319148.467564337,3808898.4264930358,10839982.110517864,4611754.059860766,15930663.058315276,64849273.94625772,0.0,50626694.99322407,0.0,23544795.93605412,0.0 
 05/13  01:00:00,0.0,15.6,30.0,15.6,30.0,37829241.02797417,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5153200.753908684,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12586741.101865503,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  02:00:00,0.0,15.6,30.0,15.6,30.0,37814706.43046746,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5138666.156401968,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12498266.996784764,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  03:00:00,1647540.1788435858,15.6,30.0,15.6,30.0,37812177.261534247,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5136136.987468754,12935346.228520664,0.0,10803960.0,2131386.2285206636,0.0,0.0,0.0,12418987.86779553,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  04:00:00,0.0,15.6,30.0,15.6,30.0,38318757.76374889,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5642717.489683405,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14530829.683012706,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  05:00:00,1647557.2687145612,21.0,24.0,19.0,26.0,52651567.805153299,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5891029.994330851,110045517.95404063,91708170.36358574,16205939.999999999,2131407.5904548887,5304448.328626724,5867889.681085259,0.0,14899750.907753425,71532372.8835969,0.0,52004845.16296773,0.0,28849744.703650085,0.0 
 05/13  06:00:00,3298305.6577067875,21.0,24.0,19.0,26.0,104841245.13907884,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002288653053535441,6386386.5037712859,117034781.24275372,64222157.23702635,48617819.99999999,4194804.005727384,0.0,23013650.716210259,3448386.813141804,16235018.85500807,50093282.64488055,0.0,41956824.24398953,0.0,17458675.38391171,0.0 
 05/13  07:00:00,4947205.384848348,21.0,24.0,19.0,26.0,104697885.441592,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022857558159188157,6243026.806287344,124305160.47595789,42421550.83851603,75627720.0,6255889.637441858,0.0,35396409.1429478,3448386.806448088,15657763.730610509,33088809.654042506,0.0,32161024.42972319,0.0,10250002.20734021,0.0 
