Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/13  08:00:00,3298537.4023545498,21.0,24.0,19.0,26.0,86734407.43847175,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022880244577424657,6279548.803164834,94431233.89709902,36216340.216047007,54019800.0,4195093.681052007,0.0,32887963.179448178,3448382.206908777,15652852.285101016,28248745.368516666,0.0,29017732.699170967,0.0,8553229.652366659,0.0 
 05/13  09:00:00,13227785.568768673,21.0,24.0,19.0,26.0,86851115.77184746,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007620754151791158,6396257.131207813,91953060.19950958,21326841.322230843,54019800.0,16606418.87727874,0.0,35111392.00087245,11494597.840233833,15958334.874776669,16634936.231340059,0.0,21948896.865080473,0.0,4008256.3492804977,0.0 
 05/13  10:00:00,11569330.856744629,21.0,24.0,19.0,26.0,104915245.61027754,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006863846012252605,6460386.970394811,147828802.73071123,14451852.990096566,118843560.0,14533389.740614647,0.0,38552313.91177166,10345121.131335423,16147672.754436613,11272445.33227532,0.0,17174693.33465552,0.0,3419968.980640457,0.0 
 05/13  11:00:00,11575194.838659067,21.0,24.0,19.0,26.0,109258298.67234892,0.0,108664.13153370258,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007618981853793429,10694775.900177354,160719616.00789953,325436.42868425699,145853460.00000004,14540719.579215227,0.0,39485798.926376018,11494627.0934022,19474873.955078879,253840.41437372048,504031.84576515576,6156088.416754037,504031.8457651461,3419968.9806404586,0.0 
 05/13  12:00:00,11572585.863006568,21.0,24.0,19.0,26.0,106515609.94734861,0.0,176190.55294828409,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007624362517531139,7884560.75375707,144184978.4214005,0.0,129647519.99999999,14537458.421400506,0.0,35447911.95818554,11494590.232124299,21001656.992188269,0.0,844204.8767262341,5902248.00238031,844204.8767262283,3419968.9806404665,0.0 
 05/13  13:00:00,11569813.840712097,21.0,24.0,19.0,26.0,107308849.20186146,0.0,1634096.8207253465,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00685795698037691,7219893.741259268,127975573.45914242,0.0,113441580.0,14533993.459142412,0.0,32072267.44044313,10345164.59293884,18498903.21645253,0.0,7527221.245327001,5902248.002380334,7527221.245327001,3419968.9806404665,0.0 
 05/13  14:00:00,9911716.781323174,21.0,24.0,19.0,26.0,87958170.81162578,0.0,330370.3338013441,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006098353725520315,7172941.838707194,88226416.13710456,137284.7572974778,75627720.0,12461411.379807074,0.0,28376300.745887478,9195678.396815293,18448081.595615135,107082.1106920327,1491009.869604423,6009330.113072353,1491009.8696044288,3419968.980640463,0.0 
 05/13  15:00:00,9910868.47739454,21.0,24.0,19.0,26.0,87397581.18786219,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006097958314102309,6942722.54874534,83053838.38796678,367747.36799230278,70225740.0,12460351.019974478,0.0,33495308.789974214,9195661.483804182,17690888.97136745,286842.94703399619,0.0,6189090.949414319,0.0,3419968.980640454,0.0 
 05/13  16:00:00,8258308.664095163,21.0,24.0,19.0,26.0,86823243.65713758,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005337494977831636,6368385.018781186,95872090.0693117,4447699.702119712,81029700.0,10394690.367191993,0.0,42975896.521739188,8046236.588377858,15267576.127101476,3469205.7676533756,0.0,9371453.770033682,0.0,3419968.9806404558,0.0 
 05/13  17:00:00,9914036.287851172,21.0,24.0,19.0,26.0,104613821.75188601,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006098560997072688,6158963.112768558,116706397.86664739,12408427.15857988,91833660.00000002,12464310.708067505,0.0,49637384.9063261,9195714.100340886,14715502.312491602,9678573.183692307,0.0,15580821.186072484,0.0,3419968.980640463,0.0 
 05/13  18:00:00,14887987.204786687,21.0,24.0,19.0,26.0,104523327.43413148,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008386215866841324,6068468.79272637,126459602.27885592,15944310.65126793,91833660.00000002,18681631.627587979,0.0,55390543.80325538,12644058.50989822,14513210.876587104,12436562.307988987,0.0,18338810.310369195,0.0,3419968.9806404605,0.0 
 05/13  19:00:00,13226338.123388419,21.0,24.0,19.0,26.0,107649609.28706512,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008382762884765034,6528050.645663461,128906551.8487,20468282.243887504,91833660.00000002,16604609.604812487,0.0,55372426.1087437,12644109.710254033,16514729.453202552,15965260.150232254,0.0,21867508.152612859,0.0,3419968.980640457,0.0 
 05/13  20:00:00,11575052.010944207,21.0,24.0,19.0,26.0,97561905.19439763,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007619698719749298,6440246.553759047,126291088.4663581,30720847.418405907,81029700.0,14540541.047952187,0.0,50482422.81185402,11494579.23468902,16188237.223170823,23962260.986356606,0.0,28479618.69993215,0.0,4804859.269445477,0.0 
 05/13  21:00:00,13231962.49867429,21.0,24.0,19.0,26.0,97301965.26398829,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008384993130495976,6180306.62258441,131308608.56942214,39069248.62862363,75627720.0,16611639.940798518,0.0,46622511.267128247,12644109.742923229,15121179.098702867,30474013.930326433,0.0,32097367.62403234,0.0,7698863.289315348,0.0 
 05/13  22:00:00,9911891.12595451,21.0,24.0,19.0,26.0,96928818.80577944,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0060985408155287599,5807160.16666201,124022107.33192425,46736718.025454509,64823759.99999999,12461629.306469743,0.0,40603927.05624944,9195680.064289784,13523313.85159325,36454640.05985452,0.0,35628804.78559945,0.0,10148052.257276515,0.0 
 05/13  23:00:00,8255224.929986142,21.0,24.0,19.0,26.0,101093871.94523245,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004573851393495574,9972213.307639707,81791835.21460624,60597039.442062739,10803960.0,10390835.772543505,0.0,31821262.400107434,6896786.579193151,17054624.52369323,47265690.76480894,0.0,40540319.14189487,0.0,16047588.605934894,0.0 
 05/13  24:00:00,4949086.895481652,21.0,24.0,19.0,26.0,58126648.17358746,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030482104594652676,6032710.359716808,118085699.29200506,101023497.81080435,10803960.0,6258241.481200691,7228618.421921824,6658064.6301926639,4597842.188657109,15597392.000498265,78798328.29242739,0.0,57445193.91229507,0.0,30675351.36315274,0.0 
 05/14  01:00:00,0.0,15.6,30.0,15.6,30.0,37752007.44607258,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5075967.172007098,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12175543.597314079,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,1647653.6082513843,15.6,30.0,15.6,30.0,37737764.69690028,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5061724.42283479,12935488.01259569,0.0,10803960.0,2131528.0125956919,0.0,0.0,0.0,12043291.549137528,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,0.0,15.6,30.0,15.6,30.0,37703326.98608864,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5027286.712023152,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11913401.635186807,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,1647521.5193567577,15.6,30.0,15.6,30.0,38151260.77673149,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5475220.502666008,12935322.904603772,0.0,10803960.0,2131362.904603773,0.0,0.0,0.0,13899038.297177457,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,0.0,21.0,24.0,19.0,26.0,52503025.46598331,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5742487.65516087,136098832.1973843,119820892.19738432,16205939.999999999,72000.0,9314418.69275038,2521973.8746740089,0.0,14465062.944002632,93460295.91395977,0.0,63302327.91361635,0.0,39480184.9833652,0.0 
 05/14  06:00:00,4947138.531483805,21.0,24.0,19.0,26.0,104756216.1035446,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022839824259819048,6301357.468241712,134495501.95320536,79621875.88088686,48617819.99999999,6255806.072318508,0.0,18892972.83858197,3437953.3582339559,15975219.316778893,62105063.187091749,0.0,47571803.371580068,0.0,23855476.798531869,0.0 
 05/14  07:00:00,3298474.910923316,21.0,24.0,19.0,26.0,104671239.69518608,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002286431744388317,6216381.059880767,126606992.28240237,46784256.71416034,75627720.0,4195015.568242053,0.0,33437641.43682416,3437951.546033672,15548351.950377919,36491720.237045068,0.0,32951057.174382304,0.0,12862880.045683759,0.0 
 05/14  08:00:00,4947435.951535849,21.0,24.0,19.0,26.0,86763875.21251339,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022841214513312768,6309016.577210372,86880616.29302623,26604638.452682198,54019800.0,6256177.840344035,0.0,33265719.493090214,3437957.2341195729,15553327.443679767,20751617.99309211,0.0,23724240.215617345,0.0,6349594.760495503,0.0 
 05/14  09:00:00,3297823.0105279146,21.0,24.0,19.0,26.0,86881604.6659287,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022868440144276469,6426746.030622969,70081059.20083376,11867058.492656365,54019800.0,4194200.708177395,0.0,34125557.200184639,3437950.8185728678,15767946.508748129,9256305.624271965,0.0,15158553.626652133,0.0,3419968.9806404605,0.0 
 05/14  10:00:00,13227891.997278022,21.0,24.0,19.0,26.0,104984151.97574583,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007615241789520988,6529293.335111682,137561499.85870383,2111387.948307421,118843560.0,16606551.910396407,0.0,36205725.52310173,11459857.043430888,15963394.03395953,1646882.599679788,0.0,7549130.602060067,0.0,3419968.980640455,0.0 
 05/14  11:00:00,11571486.65949972,21.0,24.0,19.0,26.0,109162286.21263664,0.0,88581.76447395314,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007618370369812725,10618845.807525427,160389544.44303365,0.0,145853460.00000004,14536084.443033595,0.0,39307468.33667181,11459803.437059999,19201079.443555017,0.0,371520.51369261278,5902248.002380322,371520.513692607,3419968.980640459,0.0 
 05/14  12:00:00,9912278.608294914,21.0,24.0,19.0,26.0,106028094.24415063,0.0,40488.94495571219,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006093915791501953,7532746.660082103,142109633.65022407,0.0,129647519.99999999,12462113.650224068,0.0,44171246.706977758,9167883.31831311,19883819.97374758,0.0,170612.39820767119,5902248.002380327,170612.39820767696,3419968.980640463,0.0 
 05/14  13:00:00,9912318.854638458,21.0,24.0,19.0,26.0,105187004.76025187,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006094093596584562,6732146.121138883,125903743.95720092,0.0,113441580.0,12462163.957200923,0.0,44687237.26166132,9167884.082027646,17041530.10274391,0.0,0.0,5902248.002380333,0.0,3419968.980640457,0.0 
 05/14  14:00:00,8253924.278579241,21.0,24.0,19.0,26.0,87235345.20212303,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004570330052304397,6780486.564533813,86195912.50803615,178982.51896662007,75627720.0,10389209.989069527,0.0,38858081.60105286,6875922.251012388,17168871.74392981,139606.36479396368,0.0,6041854.367174305,0.0,3419968.980640467,0.0 
 05/14  15:00:00,6603343.551322695,21.0,24.0,19.0,26.0,87162429.40405351,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004573483083647558,6707570.766461123,78551763.1469983,0.0,70225740.0,8326023.146998308,0.0,38784598.62412408,6875922.008908088,16781936.098255408,0.0,0.0,5902248.002380339,0.0,3419968.9806404605,0.0 
 05/14  16:00:00,8253961.9573002359,21.0,24.0,19.0,26.0,86835579.7919863,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045668041194724599,6380721.1544006,91418957.08657897,0.0,81029700.0,10389257.086578967,0.0,39762676.2219071,6875922.341167388,14891708.801128628,0.0,0.0,5902248.002380321,0.0,3419968.980640457,0.0 
 05/14  17:00:00,9911212.928368433,21.0,24.0,19.0,26.0,104837010.80827606,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006094849796637998,6382152.169162308,104294441.57553917,0.0,91833660.00000002,12460781.575539159,0.0,43640411.17210464,9167845.913338783,14990315.767041073,0.0,0.0,5902248.002380322,0.0,3419968.980640457,0.0 
 05/14  18:00:00,11571586.956012359,21.0,24.0,19.0,26.0,104841511.91799477,0.0,50014.198898184935,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007621437128830996,6336639.078456253,106369869.81130052,0.0,91833660.00000002,14536209.811300513,0.0,49656799.79568364,11459869.707816029,14975153.302536745,0.0,213582.59589480004,5902248.002380322,213582.59589480578,3419968.980640457,0.0 
 05/14  19:00:00,13228509.94786068,21.0,24.0,19.0,26.0,107877169.10223159,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.007613145725091762,6755610.461599534,109248006.97533599,807022.6413372718,91833660.00000002,16607324.333998684,0.0,53682774.27583875,11459814.583953286,16921672.749536825,629477.6602430721,0.0,6531725.66262341,0.0,3419968.980640457,0.0 
 05/14  20:00:00,9913492.211959538,21.0,24.0,19.0,26.0,97643646.0766953,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006094647435479453,6521987.43758175,106947240.5266468,13453909.900566306,81029700.0,12463630.626080499,0.0,52237205.996761817,9167887.076902722,16238968.797054306,10494049.722441722,0.0,16396297.724822265,0.0,3419968.9806404605,0.0 
 05/14  21:00:00,11571994.026029012,21.0,24.0,19.0,26.0,97329620.1373671,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0076185082306072,6207961.496729704,111358734.24009775,21194295.600911209,75627720.0,14536718.639186535,0.0,50272237.26965028,11459809.522125258,14947506.678583075,16531550.568710745,0.0,22433798.571091314,0.0,3419968.9806404605,0.0 
 05/14  22:00:00,9912617.604727697,21.0,24.0,19.0,26.0,96935215.5524156,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0060936761257755459,5813556.913303024,103609194.45249489,26322897.06475344,64823759.99999999,12462537.387741462,0.0,45479067.06527435,9167896.21857841,13223385.791741994,20531859.710507685,0.0,26434107.712888276,0.0,3419968.9806404605,0.0 
 05/14  23:00:00,4948729.64886742,21.0,24.0,19.0,26.0,101099890.43497899,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030494871239547625,9978231.798910633,46000795.39358881,28939040.462200375,10803960.0,6257794.931388443,0.0,38298128.54816277,4583946.0353800379,16774751.231318772,22572451.56051629,0.0,27466705.294611608,0.0,4427963.248925641,0.0 
 05/14  24:00:00,6602950.424059773,21.0,24.0,19.0,26.0,58210356.223440658,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003808660362539007,6116418.408809546,77491277.009852,58361785.26262755,10803960.0,8325531.747224441,1941679.019411168,11998486.877492596,5729895.595860603,15360109.184186697,45522192.50484949,0.0,40002030.05024603,0.0,14842379.437624317,0.0 
 05/15  01:00:00,1647634.2549103914,15.6,30.0,15.6,30.0,37841630.33894456,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5165590.064879073,12935463.821377518,0.0,10803960.0,2131503.8213775178,0.0,0.0,0.0,12164869.50323961,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  02:00:00,0.0,15.6,30.0,15.6,30.0,37819914.0175441,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5143873.743478612,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12091861.17092245,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  03:00:00,1647576.8462114817,15.6,30.0,15.6,30.0,37772607.505077939,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5096567.231012447,12935392.061862667,0.0,10803960.0,2131432.061862666,0.0,0.0,0.0,12023331.218049949,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  04:00:00,0.0,15.6,30.0,15.6,30.0,38269236.096896458,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5593195.822830967,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14239660.230693449,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  05:00:00,1647593.8704715353,21.0,24.0,19.0,26.0,52633875.3326941,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5873337.521871652,110615993.76724851,92278600.4254637,16205939.999999999,2131453.341784792,5530745.655618528,5613885.244218824,0.0,14795756.75177826,71977308.3318617,0.0,52169460.13746559,0.0,29130065.177416799,0.0 
 05/15  06:00:00,3298036.228103162,21.0,24.0,19.0,26.0,104855490.44122964,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002283444337936058,6400631.805927301,112960644.85231571,60148357.62721583,48617819.99999999,4194467.225099885,0.0,24119753.596987435,3427515.8803131657,16256314.71922816,46915718.949228357,0.0,39773476.1696328,0.0,16464459.762616134,0.0 
 05/15  07:00:00,14890449.016799093,21.0,24.0,19.0,26.0,104727683.7999756,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009133438416005495,6272825.157823272,130343614.69970393,36031185.8653682,75627720.0,18684708.834335746,0.0,39195767.48986502,13710091.896462987,15792677.565609329,28104324.9749872,0.0,29144584.38648491,0.0,8281957.571523154,0.0 
 05/15  08:00:00,13230322.416714386,21.0,24.0,19.0,26.0,86789223.06895474,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008373681947198522,6334364.427562151,94429038.96721578,23799649.090048624,54019800.0,16609589.877167143,0.0,38135361.419945899,12567584.721516326,15800028.620785838,18563726.290237927,0.0,23120701.952036583,0.0,4765241.321222009,0.0 
 05/15  09:00:00,11568639.165497745,21.0,24.0,19.0,26.0,86920285.76583916,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006853265419398783,6465427.125966981,81090915.84962648,12538590.706699042,54019800.0,14532525.142927435,0.0,35605045.952349249,10282546.03371671,16052937.927902012,9780100.751225252,0.0,15682348.753605618,0.0,3419968.9806404605,0.0 
 05/15  10:00:00,9912867.063893637,21.0,24.0,19.0,26.0,105007556.51004564,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006090362445673665,6552697.87093638,134395837.14264507,3089427.9368505629,118843560.0,12462849.205794529,0.0,37214448.1014807,9140034.201040768,16184427.795511049,2409753.7907434387,0.0,8312001.793123676,0.0,3419968.980640457,0.0 
 05/15  11:00:00,9915882.673866105,21.0,24.0,19.0,26.0,109252207.6216237,0.0,112990.89485905736,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068528497119979049,10684358.086892896,158320078.64688475,0.0,145853460.00000004,12466618.64688473,0.0,39245836.63153455,10282532.664439012,19459828.21473606,0.0,493258.2610682215,5902248.002380328,493258.2610682176,3419968.9806404646,0.0 
 05/15  12:00:00,9912856.309927453,21.0,24.0,19.0,26.0,106350974.90301797,0.0,157368.75734863396,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006088688821585324,7738747.5065617519,142110355.76359133,0.0,129647519.99999999,12462835.763591329,0.0,41619156.4156676,9140057.006557633,20492412.889148568,0.0,695961.9560380853,5902248.002380333,695961.9560380967,3419968.9806404665,0.0 
 05/15  13:00:00,9909306.49864209,21.0,24.0,19.0,26.0,105398841.21410847,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005329578051701783,6943982.57576,125899978.58350383,0.0,113441580.0,12458398.58350383,0.0,41362443.66290526,7997551.687488002,17735138.423597579,0.0,0.0,5902248.002380322,0.0,3419968.980640473,0.0 
 05/15  14:00:00,6603142.721003411,21.0,24.0,19.0,26.0,87370702.05420849,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004565819018173496,6915843.416623775,84145894.17882255,192402.06496996268,75627720.0,8325772.113852585,0.0,37581358.20709476,6855044.801699349,17669019.655186867,150073.61067657089,0.0,6052321.613056893,0.0,3419968.980640454,0.0 
 05/15  15:00:00,8253926.938160092,21.0,24.0,19.0,26.0,87275473.73581492,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045676528757111049,6820615.098228359,80753213.19322688,138259.87974423337,70225740.0,10389213.313482643,0.0,36228589.2521236,6855046.117466141,17161493.998007526,107842.70620050201,0.0,6010090.708580836,0.0,3419968.980640455,0.0 
 05/15  16:00:00,6603274.213644624,21.0,24.0,19.0,26.0,86944981.69406539,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004570355286956926,6490123.056476142,89355636.47654185,0.0,81029700.0,8325936.476541847,0.0,38292104.92214109,6855045.900051683,15293636.95270938,0.0,0.0,5902248.002380322,0.0,3419968.980640463,0.0 
 05/15  17:00:00,9913704.940518685,21.0,24.0,19.0,26.0,104976278.08553727,0.0,46719.99606625887,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006089693327010336,6474699.4503624369,104297556.53174445,0.0,91833660.00000002,12463896.53174444,0.0,45742207.63672076,9140057.555351209,15376414.714125243,0.0,198483.66798243469,5902248.00238033,198483.66798243469,3419968.9806404619,0.0 
 05/15  18:00:00,13235688.915461366,21.0,24.0,19.0,26.0,104866226.19588782,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008375877113641465,6411367.554493051,108449957.87358317,0.0,91833660.00000002,16616297.873583146,0.0,50571381.00373804,12567530.19058435,15356433.16818539,0.0,0.0,5902248.002380298,0.0,3419968.98064046,0.0 
 05/15  19:00:00,14891091.48070676,21.0,24.0,19.0,26.0,107929117.80742315,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009130809334105182,6807559.165273445,111119186.29813624,600014.3991221337,91833660.00000002,18685511.899014087,0.0,55302306.32772046,13710092.271561429,17222398.562058726,468011.2313152643,0.0,6370259.233695562,0.0,3419968.9806404619,0.0 
 05/15  20:00:00,13225538.68884556,21.0,24.0,19.0,26.0,97704622.0227297,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007614829529219701,6582963.382095965,107828859.48885782,10195549.158302378,81029700.0,16603610.330555439,0.0,53543439.45268022,11425075.763305068,16518321.957124388,7952528.343475856,0.0,13854776.345856164,0.0,3419968.980640463,0.0 
 05/15  21:00:00,13226535.231916096,21.0,24.0,19.0,26.0,97358820.21114096,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008373362420021123,6237161.569748698,113371795.25603524,21139219.27022846,75627720.0,16604855.985806792,0.0,51825444.172774408,12567584.718103493,15157275.235963855,16488591.0307782,0.0,22390839.033158523,0.0,3419968.9806404605,0.0 
 05/15  22:00:00,9915490.201009307,21.0,24.0,19.0,26.0,96936693.33194877,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0068512937564496789,5815034.692078583,108736796.44181995,31446908.376716928,64823759.99999999,12466128.065103028,0.0,47308902.69926482,10282552.975611803,13413273.84075864,24528588.533839205,0.0,29792542.10589283,0.0,4058263.4109671905,0.0 
 05/15  23:00:00,6602045.394395053,21.0,24.0,19.0,26.0,101086606.77707564,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038053606673806616,9964948.140251382,71720793.04685007,52592432.56528571,10803960.0,8324400.481564363,0.0,36524753.42338355,5712534.029215807,17003388.739363269,41022097.40092285,0.0,37682015.307642359,0.0,12662299.076301126,0.0 
 05/15  24:00:00,4948658.3653336749,21.0,24.0,19.0,26.0,58104413.90980016,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030473596167020957,6010476.095930358,121807401.67829272,104745735.84963428,10803960.0,6257705.828658447,6741239.512105391,7810390.452365999,4570029.233903162,15587166.010215342,81701673.96271475,0.0,59391295.60698399,0.0,31632595.338751634,0.0 
 05/16  01:00:00,1647658.1688324013,15.6,30.0,15.6,30.0,37687461.602927979,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5011421.328862485,12935493.713214022,0.0,10803960.0,2131533.7132140204,0.0,0.0,0.0,12090897.002374733,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  02:00:00,0.0,15.6,30.0,15.6,30.0,37641620.98650797,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4965580.712442482,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11879448.593586076,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  03:00:00,1647653.9547942666,15.6,30.0,15.6,30.0,37617010.82432407,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4940970.55025858,12935488.445766092,0.0,10803960.0,2131528.4457660925,0.0,0.0,0.0,11707202.028153118,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  04:00:00,0.0,15.6,30.0,15.6,30.0,39993702.365970168,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7317662.091904679,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,21801869.687138045,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  05:00:00,1647521.8670487165,21.0,24.0,19.0,26.0,54358694.806683529,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7598156.995861077,129985979.79155654,111648676.45234606,16205939.999999999,2131363.3392104918,8502783.122233423,3478694.702712615,0.0,22290316.70258764,87085967.63282992,0.0,60124887.29851544,0.0,36283297.317334879,0.0 
 05/16  06:00:00,3298179.8222011427,21.0,24.0,19.0,26.0,105634897.5156354,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022836729018586179,7180038.880332829,115292722.8842161,62480256.16989243,48617819.99999999,4194646.714323683,0.0,22421635.30964591,3417075.8566920945,19522215.925456477,48734599.81251609,0.0,40383600.024497229,0.0,17673216.771040083,0.0 
 05/16  07:00:00,14890780.856249653,21.0,24.0,19.0,26.0,104788842.43698068,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009127418739276458,6333983.794834364,115162165.45391797,20849321.828123209,75627720.0,18685123.625794759,0.0,38495653.76858056,13668329.379091267,15697642.776062238,16262471.025936103,0.0,20912933.976582327,0.0,4671754.032374346,0.0 
 05/16  08:00:00,13230364.632330943,21.0,24.0,19.0,26.0,86948128.20276588,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008368340941887395,6493269.561378657,77408429.09673631,6778986.451047658,54019800.0,16609642.645688653,0.0,34841857.7623646,12529302.330787575,15951972.425048529,5287609.431817173,0.0,11189857.434197382,0.0,3419968.9806404605,0.0 
 05/16  09:00:00,11568493.58222888,21.0,24.0,19.0,26.0,87086837.11546992,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006848997657182868,6631978.475602016,69104158.40161857,552015.2343314561,54019800.0,14532343.167287114,0.0,31640155.182286566,10251224.434348535,16339737.280835156,430571.8827785358,0.0,6332819.885158852,0.0,3419968.9806404665,0.0 
 05/16  10:00:00,9912602.920347648,21.0,24.0,19.0,26.0,105164037.10233104,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006086583867649297,6709178.463225577,131306079.03261395,0.0,118843560.0,12462519.032613961,0.0,32733867.85473659,9112190.283105538,16560586.169728885,0.0,0.0,5902248.002380322,0.0,3419968.9806404619,0.0 
 05/16  11:00:00,9915907.479402436,21.0,24.0,19.0,26.0,109323030.64614047,0.0,72368.97534045653,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006846681238337283,10795803.030934446,158320109.65321807,0.0,145853460.00000004,12466649.653218029,0.0,35984170.707464817,10251214.64755399,19785892.187489425,0.0,314857.8954423575,5902248.002380325,314857.89544236907,3419968.9806404497,0.0 
 05/16  12:00:00,9912663.012671056,21.0,24.0,19.0,26.0,106767630.39952302,0.0,521818.7448914936,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060855183462499439,7790953.015527107,142110114.1465959,0.0,129647519.99999999,12462594.146595914,0.0,41615363.36233877,9112219.667279786,20594455.300606498,0.0,2276066.6287434936,5902248.002380311,2276066.6287434936,3419968.9806404665,0.0 
 05/16  13:00:00,9908650.73353788,21.0,24.0,19.0,26.0,105388093.59345272,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005327604203091502,6933234.955106216,125899158.89264463,0.0,113441580.0,12457578.892644633,0.0,41642067.97114706,7973189.732016145,17675276.868901906,0.0,0.0,5902248.002380322,0.0,3419968.98064046,0.0 
 05/16  14:00:00,6602627.057735355,21.0,24.0,19.0,26.0,87350604.79032617,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004561379074048438,6895746.152745894,84149907.27097263,197059.724000074,75627720.0,8325127.54697256,0.0,37217848.1587086,6834163.121152518,17554769.737704517,153706.58472005774,0.0,6055954.587100366,0.0,3419968.980640467,0.0 
 05/16  15:00:00,8254774.578413873,21.0,24.0,19.0,26.0,87220060.76817426,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004566408568630891,6765202.130588954,80808954.44434186,192941.6006044799,70225740.0,10390272.843737379,0.0,35780332.10826726,6834163.846741347,16948271.383132098,150494.4484714943,0.0,6052742.450851821,0.0,3419968.980640462,0.0 
 05/16  16:00:00,6602612.658257503,21.0,24.0,19.0,26.0,86889676.12367775,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045644787338259469,6434817.4860943709,89354809.54796607,0.0,81029700.0,8325109.547966062,0.0,36444746.95106914,6834164.759821114,15035460.762685994,0.0,0.0,5902248.002380311,0.0,3419968.980640457,0.0 
 05/16  17:00:00,9912606.605732646,21.0,24.0,19.0,26.0,104932081.17587328,0.0,42842.99607838241,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006085980181976214,6434379.540690023,104296183.63925798,0.0,91833660.00000002,12462523.639257979,0.0,43545224.680966038,9112217.64524999,15227640.94201525,0.0,182257.4275242957,5902248.002380333,182257.42752430144,3419968.980640468,0.0 
 05/16  18:00:00,13233952.514988706,21.0,24.0,19.0,26.0,104849688.8358294,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008369175081227344,6394830.1944413329,108447787.41409058,0.0,91833660.00000002,16614127.414090554,0.0,47892148.97903755,12529292.023711015,15306447.410974436,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 05/16  19:00:00,14888760.31042263,21.0,24.0,19.0,26.0,107437196.31369627,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00912685992591884,6315637.6715504969,111942163.04877053,1425905.0574359792,91833660.00000002,18682597.991334544,0.0,52158260.42897355,13668327.516413995,15257634.807793754,1112205.944800064,0.0,7014453.947180406,0.0,3419968.980640457,0.0 
 05/16  20:00:00,11570856.40073901,21.0,24.0,19.0,26.0,97377899.19262366,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007611369728529694,6256240.551993405,103695552.98460627,8130556.350106188,81029700.0,14535296.634500077,0.0,48733984.65714249,11390233.793462696,15085161.05416348,6341833.953082827,0.0,12244081.955463127,0.0,3419968.9806404665,0.0 
 05/16  21:00:00,13235018.490374335,21.0,24.0,19.0,26.0,97245230.03220536,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008368921144642517,6123571.390817536,100813735.53588751,8570555.677795105,75627720.0,16615459.858092407,0.0,45680513.6383063,12529302.251114656,14433544.774803643,6685033.4286801819,0.0,12587281.431060397,0.0,3419968.980640457,0.0 
 05/16  22:00:00,11570217.96882313,21.0,24.0,19.0,26.0,97225806.66886866,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006843701338629972,6104148.029006071,93409466.88151276,14051208.271796735,64823759.99999999,14534498.60971604,0.0,41630791.945131387,10251201.465526209,14359203.477247835,10959942.452001453,0.0,16862190.454381825,0.0,3419968.980640457,0.0 
 05/16  23:00:00,6600625.613017325,21.0,24.0,19.0,26.0,101260074.486675,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038029886961660427,10138415.849853112,43096514.90447138,23969929.11602489,10803960.0,8322625.788446495,0.0,37771354.837830919,5695137.417019323,17683409.7411836,18696544.710499415,0.0,24459116.23549488,0.0,3559645.4580256065,0.0 
 05/16  24:00:00,4948661.851442744,21.0,24.0,19.0,26.0,58332021.08814564,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030449305012559067,6238083.274278267,75572940.7384201,58511270.55220784,10803960.0,6257710.186212271,2128407.159882826,12427760.260051115,4556089.0228436109,16077866.687138247,45638791.03072212,0.0,40393488.025708798,0.0,14567519.988033737,0.0 
 05/17  01:00:00,1647575.406521306,15.6,30.0,15.6,30.0,37950317.210942659,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5274276.936877172,12935390.262284022,0.0,10803960.0,2131430.262284022,0.0,0.0,0.0,12802904.592717784,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  02:00:00,0.0,15.6,30.0,15.6,30.0,37912441.01959443,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5236400.74552894,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12709860.817386158,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  03:00:00,1647592.4423676802,15.6,30.0,15.6,30.0,37881574.213839408,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5205533.9397739139,12935411.556688775,0.0,10803960.0,2131451.556688775,0.0,0.0,0.0,12571040.327981662,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  04:00:00,0.0,15.6,30.0,15.6,30.0,38379863.04514219,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5703822.771076702,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14671369.528220276,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  05:00:00,0.0,21.0,24.0,19.0,26.0,52750666.795869,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5990128.9850465529,85868708.26022072,69590768.26022072,16205939.999999999,72000.0,3722353.6546139188,7083059.326931494,0.0,15023588.83054712,54280799.242972169,0.0,42761662.027544457,0.0,20841354.19844918,0.0 
 05/17  06:00:00,4947711.6134208119,21.0,24.0,19.0,26.0,104966695.22292727,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002276829094518827,6511836.58763155,93392262.0059583,38517919.59478263,48617819.99999999,6256522.411175696,0.0,26940738.678248146,3406636.5756239907,16462240.29022633,30043977.28393045,0.0,30788692.974946239,0.0,8577501.292004403,0.0 
 05/17  07:00:00,14892951.97249273,21.0,24.0,19.0,26.0,104836295.33927983,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009125288174998525,6381436.697135641,115941552.83340712,21625995.363695884,75627720.0,18687837.469711238,0.0,39681620.74133946,13626568.171267081,16055456.705188398,16868276.383682789,0.0,22295908.574781326,0.0,3894584.791922502,0.0 
 05/17  08:00:00,13226709.844135324,21.0,24.0,19.0,26.0,86894129.76607841,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008362434821735935,6439271.124697078,88101790.30791059,17476916.06096259,54019800.0,16605074.246947993,0.0,37066037.608653519,12491021.07917792,16135484.14836181,13631994.52755082,0.0,19534242.529931126,0.0,3419968.9806404539,0.0 
 05/17  09:00:00,9915310.02612742,21.0,24.0,19.0,26.0,86989493.21174132,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006842447884283307,6534634.5718799759,81123636.79943031,14637933.948665154,54019800.0,12465902.850765165,0.0,35034681.265234988,10219904.804033554,16491790.44451016,11417588.47995882,0.0,17319836.482339078,0.0,3419968.9806404605,0.0 
 05/17  10:00:00,9912342.10927449,21.0,24.0,19.0,26.0,105042278.01172763,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006081411346891831,6587419.372627329,140440856.88599993,9135103.86105436,118843560.0,12462193.024945558,0.0,37938499.26965374,9084376.96679614,16633747.362026057,7125381.011622402,0.0,13027629.014002666,0.0,3419968.9806404539,0.0 
 05/17  11:00:00,11568540.595720973,21.0,24.0,19.0,26.0,109042071.3648453,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006841378847102624,10587212.724985045,160385861.93303953,0.0,145853460.00000004,14532401.933039479,0.0,45816203.923834938,10219882.944644414,19623310.841255659,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 05/17  12:00:00,9913427.603539139,21.0,24.0,19.0,26.0,106020844.37537833,0.0,57657.617098179464,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006082784454168258,7508328.1191784669,142111069.86708419,0.0,129647519.99999999,12463549.867084194,0.0,50515859.23220229,9084378.745203302,20350333.806808395,0.0,275034.22441758486,5902248.002380322,275034.2244175906,3419968.9806404605,0.0 
 05/17  13:00:00,8257639.360275965,21.0,24.0,19.0,26.0,105229200.07954464,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00532144097899891,6774341.441204309,123835433.75325951,0.0,113441580.0,10393853.753259507,0.0,49268593.5496986,7948830.955846768,17580397.38638201,0.0,0.0,5902248.002380311,0.0,3419968.9806404605,0.0 
 05/17  14:00:00,8254599.9057985399,21.0,24.0,19.0,26.0,87248914.12645106,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004563606590202419,6794055.488868555,86429467.92304352,411693.4159410433,75627720.0,10390054.507102477,0.0,42824727.69264431,6813283.200401851,17646963.611397573,321120.8644340137,0.0,6223368.866814327,0.0,3419968.9806404665,0.0 
 05/17  15:00:00,6602401.5746321999,21.0,24.0,19.0,26.0,87160033.49564633,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045607358868236459,6705174.858066701,84571707.82457367,6021122.1261431579,70225740.0,8324845.698430494,0.0,38673230.8417295,6813284.510540912,17210301.429992737,4696475.2583916629,0.0,10598723.260771888,0.0,3419968.980640454,0.0 
 05/17  16:00:00,8254134.644155371,21.0,24.0,19.0,26.0,86844135.58292106,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004560883583990568,6389276.945341276,97946817.59185007,6527644.650789427,81029700.0,10389472.941060624,0.0,39187638.66988903,6813284.435741075,15371574.371963505,5091562.827615753,0.0,10993810.82999605,0.0,3419968.9806404605,0.0 
 05/17  17:00:00,9913145.62332376,21.0,24.0,19.0,26.0,104834911.23197855,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006082563880090528,6380052.592877088,104296857.39848908,0.0,91833660.00000002,12463197.39848906,0.0,47777488.4467557,9084378.438113578,15426679.512709234,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 05/17  18:00:00,13228521.797362978,21.0,24.0,19.0,26.0,104807048.13093841,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00836255002413254,6352189.489556961,109323265.25896092,882266.113364818,91833660.00000002,16607339.145596093,0.0,50137524.46475673,12491021.65750831,15417955.469425612,688167.568424558,0.0,6590415.570804918,0.0,3419968.9806404605,0.0 
 05/17  19:00:00,14891363.106507734,21.0,24.0,19.0,26.0,105325725.73557085,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0091274086614778,6870867.093424531,113264003.21992009,2744491.795083786,91833660.00000002,18685851.42483629,0.0,49967208.775448139,13626568.514905893,17585093.05710835,2140703.600165353,0.0,8042951.602545679,0.0,3419968.9806404605,0.0 
 05/17  20:00:00,11573158.335876074,21.0,24.0,19.0,26.0,97928778.99380343,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007598503994615197,6807120.353186021,102630334.96019379,7062460.961256046,81029700.0,14538173.998937734,0.0,45510803.16596398,11355422.237494152,17271709.46343162,5508719.549779715,0.0,11410967.552160077,0.0,3419968.9806404605,0.0 
 05/17  21:00:00,13228838.057268944,21.0,24.0,19.0,26.0,97630332.86523757,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008363044134335748,6508674.22385563,103388736.59859097,11153282.135597866,75627720.0,16607734.462993108,0.0,44109192.48945928,12491021.7961999,16080410.722043276,8699560.065766337,0.0,14601808.068146814,0.0,3419968.9806404605,0.0 
 05/17  22:00:00,11567009.321549237,21.0,24.0,19.0,26.0,97194792.16414353,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006846577164013867,6073133.524278063,97718095.98348797,18363848.10691999,64823759.99999999,14530487.87656799,0.0,41021916.752890098,10219861.486627998,14319679.784642056,14323801.523397591,0.0,20226049.525777449,0.0,3419968.980640467,0.0 
 05/17  23:00:00,4952091.496244767,21.0,24.0,19.0,26.0,101319684.63352943,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038008210090125875,10198025.996709723,39309106.9428525,22243149.781812729,10803960.0,6261997.161039775,0.0,35948539.43801136,5677705.823690985,17788508.62031973,17349656.829813929,0.0,23251904.832194143,0.0,3419968.9806404605,0.0 
 05/17  24:00:00,6598404.356786262,21.0,24.0,19.0,26.0,58407073.38602969,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030398104561481294,6313135.572167436,71898110.54094905,52774301.270217288,10803960.0,8319849.270731779,1890943.9495824774,11980730.862546582,4542181.947209245,16283357.123638412,41163954.99076948,0.0,37636044.830628778,0.0,12850127.143162169,0.0 
 05/18  01:00:00,0.0,15.6,30.0,15.6,30.0,38023726.092127557,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5347685.818062069,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13089714.025984895,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  02:00:00,1647528.809371014,15.6,30.0,15.6,30.0,38040618.06845464,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5364577.794389152,12935332.016949049,0.0,10803960.0,2131372.0169490484,0.0,0.0,0.0,13058692.178233194,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,0.0,15.6,30.0,15.6,30.0,38084900.22766102,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5408859.953595534,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13131672.53669804,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  04:00:00,0.0,15.6,30.0,15.6,30.0,38634521.29885866,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5958481.024793177,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15345056.604880944,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,1647657.6508129626,21.0,24.0,19.0,26.0,52949158.98033462,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6188621.1695121689,66038623.864074219,47701150.79837224,16205939.999999999,2131533.065701983,1444102.9140882476,8215308.347633345,0.0,15539826.098934647,37206897.62273035,0.0,33374347.72271803,0.0,13154766.883032866,0.0 
 05/18  06:00:00,3298496.9567902137,21.0,24.0,19.0,26.0,105142999.42981334,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002281953990589461,6688140.794512512,74190685.18438395,21377822.059330077,48617819.99999999,4195043.125053878,0.0,27816010.348312428,3396189.5646358088,16875023.393094649,16674701.20627746,0.0,22374366.613835809,0.0,3622551.5754620216,0.0 
 05/18  07:00:00,14888643.450063654,21.0,24.0,19.0,26.0,105004801.50377837,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00911493166324353,6549942.861644542,105329508.14612162,11019336.22746987,75627720.0,18682451.918651754,0.0,37510373.69513933,13584823.018719975,16519213.370095265,8595082.2574265,0.0,14497330.259806712,0.0,3419968.9806404665,0.0 
 05/18  08:00:00,13230596.48646075,21.0,24.0,19.0,26.0,87046029.48168172,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00835748155410755,6591170.840305354,79347548.39822805,8717815.940364819,54019800.0,16609932.457863242,0.0,34909399.578199658,12452754.456309285,16565187.669659898,6799896.433484558,0.0,12702144.435864695,0.0,3419968.9806404665,0.0 
 05/18  09:00:00,11568328.990310712,21.0,24.0,19.0,26.0,87177709.36705615,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006840233709278769,6722850.7271970179,70680090.93984075,2128153.5085556835,54019800.0,14532137.43128507,0.0,31818164.918806293,10188598.564458006,16918088.290994076,1659959.7366734334,0.0,7562207.739053742,0.0,3419968.980640454,0.0 
 05/18  10:00:00,9912182.381635869,21.0,24.0,19.0,26.0,105204818.07367014,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060790599767564308,6749959.434572199,131305553.36917782,0.0,118843560.0,12461993.369177815,0.0,35724733.36464132,9056516.65266568,17084999.72068145,0.0,0.0,5902248.002380322,0.0,3419968.9806404637,0.0 
 05/18  11:00:00,9914951.267014884,21.0,24.0,19.0,26.0,109294927.49737866,0.0,67046.13109220975,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006836562010868233,10773022.726431016,158318914.41036589,0.0,145853460.00000004,12465454.410365833,0.0,39582114.29749571,10188551.475375016,19991816.05196478,0.0,317646.0014218645,5902248.002380322,317646.0014218549,3419968.9806404646,0.0 
 05/18  12:00:00,9911341.029655785,21.0,24.0,19.0,26.0,106421441.36455617,0.0,146618.63116295695,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060775012614589329,7819964.094296804,142108461.69911636,0.0,129647519.99999999,12460941.699116366,0.0,41561343.526392679,9056517.469107796,20967403.29648678,0.0,699673.3079788217,5902248.002380322,699673.3079788217,3419968.9806404507,0.0 
 05/18  13:00:00,8257774.504971429,21.0,24.0,19.0,26.0,105480106.57187239,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005320292075690379,7025247.933533199,123835602.68093014,0.0,113441580.0,10394022.680930146,0.0,40984014.5600684,7924478.465650856,18193080.406622016,0.0,0.0,5902248.002380311,0.0,3419968.980640473,0.0 
 05/18  14:00:00,8252897.227403058,21.0,24.0,19.0,26.0,87482928.17344195,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045561779296309609,7028069.5358668579,86199503.02318514,183856.82377693116,75627720.0,10387926.199408204,0.0,35838189.26647994,6792410.1521586929,18215285.298968287,143408.32254600634,0.0,6045656.324926319,0.0,3419968.9806404605,0.0 
 05/18  15:00:00,8254991.52846095,21.0,24.0,19.0,26.0,87393190.38552892,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004562764241474695,6938331.747947264,80786547.99419616,170263.9680348419,70225740.0,10390544.026161313,0.0,34124637.11327985,6792397.440830427,17774803.645158397,132805.8950671767,0.0,6035053.897447481,0.0,3419968.980640457,0.0 
 05/18  16:00:00,6601370.74509223,21.0,24.0,19.0,26.0,87083414.94239958,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004554581273897494,6628556.304826101,89353257.18590386,0.0,81029700.0,8323557.185903864,0.0,35043471.59483504,6792411.5090796169,15970543.952887848,0.0,0.0,5902248.002380286,0.0,3419968.9806404539,0.0 
 05/18  17:00:00,9910874.259432309,21.0,24.0,19.0,26.0,105160620.49197148,0.0,35751.14172474461,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006078971936465134,6670010.711148876,104294018.24738485,0.0,91833660.00000002,12460358.247384837,0.0,40260240.17316085,9056503.122596546,16212570.928655219,0.0,170922.5370183711,5902248.002380334,170922.5370183711,3419968.9806404665,0.0 
 05/18  18:00:00,13230636.721544467,21.0,24.0,19.0,26.0,105127565.79487238,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008356633062859264,6672707.153496857,108443642.75076559,0.0,91833660.00000002,16609982.750765574,0.0,42459526.22796651,12452754.441883469,16337617.327490857,0.0,0.0,5902248.002380322,0.0,3419968.9806404479,0.0 
 05/18  19:00:00,14890416.330133608,21.0,24.0,19.0,26.0,105598097.50633085,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009119770185490808,7143238.864192183,110736151.02600965,217823.04923210314,91833660.00000002,18684667.97677754,0.0,46582796.72297152,13584822.713799542,18395371.97637323,169901.97840104046,0.0,6072149.98078136,0.0,3419968.9806404605,0.0 
 05/18  20:00:00,11571950.337332983,21.0,24.0,19.0,26.0,98097433.06203303,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007595451337806433,6975774.42141868,95760306.84905753,193942.81970697575,81029700.0,14536664.029350553,0.0,46637273.076421219,11320614.197829429,17813997.308083059,151275.3993714411,0.0,6053523.401751751,0.0,3419968.9806404605,0.0 
 05/18  21:00:00,13230193.58957278,21.0,24.0,19.0,26.0,97755592.1807607,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008357422999949346,6633933.539384374,94442054.53215584,2204905.685866529,75627720.0,16609428.846289298,0.0,46055785.7273608,12452754.457523538,16471819.930643382,1719826.4349758928,0.0,7622074.437356196,0.0,3419968.9806404605,0.0 
 05/18  22:00:00,11567985.507984568,21.0,24.0,19.0,26.0,97314179.56603661,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006840747384681336,6192520.926176979,87319849.45411134,7964381.367604202,64823759.99999999,14531708.086507148,0.0,41910461.18087602,10188586.712081608,14644057.662223302,6212217.466731278,0.0,12114465.469111417,0.0,3419968.9806404605,0.0 
 05/18  23:00:00,5994047.89603159,21.0,24.0,19.0,26.0,101399363.7559972,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038014697321126415,10277705.119176835,33011803.3708625,14643425.371779133,10803960.0,7564417.999083368,0.0,37019740.50772244,5660342.92813031,18061654.402679638,11421871.789987725,0.0,17324119.79236852,0.0,3419968.9806404539,0.0 
 05/18  24:00:00,5552569.684783487,21.0,24.0,19.0,26.0,58435076.2887703,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030354058023817139,6341138.474912459,63095283.41329472,45278742.72908305,10803960.0,7012580.68421167,582954.5709762286,15011806.938677185,4528272.246629592,16343527.431719127,35317419.32868478,0.0,35181614.99401817,0.0,9458021.317687419,0.0 
