Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/19  01:00:00,0.0,15.6,30.0,15.6,30.0,37996632.32518399,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5320592.051118497,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13112580.347466352,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  02:00:00,1647643.749054821,15.6,30.0,15.6,30.0,37933206.126572329,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5257165.852506837,12935475.688833341,0.0,10803960.0,2131515.688833341,0.0,0.0,0.0,12877281.384445623,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  03:00:00,0.0,15.6,30.0,15.6,30.0,37901811.36682728,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5225771.092761797,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12690814.816960043,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  04:00:00,0.0,15.6,30.0,15.6,30.0,40313285.859709728,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7637245.585644238,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,22813700.244347849,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,1647660.6764187969,21.0,24.0,19.0,26.0,54714503.9762878,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7953966.165465359,78571787.70274228,60234310.8551046,16205939.999999999,2131536.8476376638,2321993.8208193306,7927368.351472511,0.0,23165534.38350618,46982762.4669816,0.0,38852417.69251177,0.0,17452561.757491724,0.0 
 05/19  06:00:00,3297875.6768224479,21.0,24.0,19.0,26.0,105893881.62705192,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00228095322575269,7439022.991752074,81439986.4231232,28627899.88332419,48617819.99999999,4194266.5397990217,0.0,28898990.848525816,3385764.48252805,20201414.351221876,22329761.90899287,0.0,26704157.41937401,0.0,4947821.472639988,0.0 
 05/19  07:00:00,14889310.402458989,21.0,24.0,19.0,26.0,104907745.51109998,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009108356472116964,6452886.868972726,110958562.19320229,16647556.599842223,75627720.0,18683285.593360068,0.0,39484895.93713882,13543103.586156125,16266340.685190686,12985094.147876934,0.0,18887342.150257406,0.0,3419968.9806404665,0.0 
 05/19  08:00:00,13230930.142807449,21.0,24.0,19.0,26.0,86903533.13960712,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008351927809455692,6448674.498236297,88887120.21227813,18256970.691878704,54019800.0,16610349.520399422,0.0,37696399.63230098,12414511.58504206,16242839.3546989,14240437.13966539,0.0,20142685.142045805,0.0,3419968.9806404539,0.0 
 05/19  09:00:00,11568432.97358267,21.0,24.0,19.0,26.0,86993382.34743479,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00683551851574301,6538523.707580371,82241678.700068,13689611.292154124,54019800.0,14532267.407913873,0.0,35084762.876828517,10157316.188194,16472034.32488912,10677896.807880218,0.0,16580144.810260695,0.0,3419968.9806404605,0.0 
 05/19  10:00:00,9912130.300150525,21.0,24.0,19.0,26.0,105115912.89025966,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006075276426627211,6661054.251165478,134841536.73269917,3536048.4641453085,118843560.0,12461928.268553833,0.0,37165004.55823825,9028703.097019658,16802455.34089481,2758117.8020333398,0.0,8660365.804413593,0.0,3419968.9806404605,0.0 
 05/19  11:00:00,9915874.135376847,21.0,24.0,19.0,26.0,109326090.74022457,0.0,96932.9552015283,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006831920675500798,10774299.14517223,158320067.97397528,0.0,145853460.00000004,12466607.97397525,0.0,39397477.22932455,10157312.997818318,19999474.56441208,0.0,461940.0503479566,5902248.002380322,461940.050347968,3419968.980640457,0.0 
 05/19  12:00:00,9910647.831020838,21.0,24.0,19.0,26.0,107324403.12000078,0.0,962229.3882317005,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006073483709493615,7907315.092676713,142107595.21722973,0.0,129647519.99999999,12460075.21722975,0.0,39587435.00480987,9028691.158183458,21099366.92378583,0.0,4573667.348640688,5902248.002380322,4573667.348640688,3419968.9806404539,0.0 
 05/19  13:00:00,8257397.260240532,21.0,24.0,19.0,26.0,107863777.13081815,0.0,2202851.0340325927,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005316123720683855,7206067.458450539,123835131.13394539,0.0,113441580.0,10393551.133945393,0.0,37774694.364285249,7900140.760990214,18554648.388404877,0.0,10419461.70044237,5902248.002380311,10419461.700442382,3419968.9806404539,0.0 
 05/19  14:00:00,8254299.983484343,21.0,24.0,19.0,26.0,88526278.87996979,0.0,838850.9641631497,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004554186613341939,7232569.278233567,86017399.61130849,0.0,75627720.0,10389679.611308482,0.0,30623520.5809251,6771551.198546165,18706981.6728674,0.0,3933121.8629954198,5902248.002380311,3933121.8629954259,3419968.980640444,0.0 
 05/19  15:00:00,6603303.092518347,21.0,24.0,19.0,26.0,87626832.82880634,0.0,36296.782774554194,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004559098357920401,7135677.408453797,78551712.57445048,0.0,70225740.0,8325972.574450478,0.0,28357795.390301195,6771551.50926739,18207037.002716405,0.0,166465.2262583799,5902248.002380322,166465.2262583799,3419968.9806404539,0.0 
 05/19  16:00:00,8253511.673726082,21.0,24.0,19.0,26.0,87754685.33069584,0.0,467629.34604010535,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004551839025258056,6832197.347085018,91418394.24276887,0.0,81029700.0,10388694.242768875,0.0,30297333.56957555,6771551.800906323,16391359.227400087,0.0,2125650.82959413,5902248.002380322,2125650.829594107,3419968.9806404605,0.0 
 05/19  17:00:00,9913967.763954243,21.0,24.0,19.0,26.0,107023413.98936486,0.0,1735153.7281526679,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006075164863335581,6833401.622118149,104297885.05481822,0.0,91833660.00000002,12464225.054818213,0.0,39150753.23011146,9028718.931431758,16490401.795659677,0.0,7907223.263711799,5902248.002380322,7907223.263711787,3419968.9806404605,0.0 
 05/19  18:00:00,13229131.984802032,21.0,24.0,19.0,26.0,105922180.09056363,0.0,691013.1299445118,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008351223411856429,6776308.319249013,108441761.86545262,0.0,91833660.00000002,16608101.865452599,0.0,42038697.60087322,12414511.580796589,16517983.709169,0.0,3183168.4528310818,5902248.002380334,3183168.452831093,3419968.9806404665,0.0 
 05/19  19:00:00,14891395.006843914,21.0,24.0,19.0,26.0,105128161.23100795,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009115740117126299,6673302.588873319,110519551.2995015,0.0,91833660.00000002,18685891.299501476,0.0,44451380.60606728,13543102.778490948,16299842.913310547,0.0,0.0,5902248.002380311,0.0,3419968.9806404605,0.0 
 05/19  20:00:00,11573896.521934385,21.0,24.0,19.0,26.0,97642109.89596834,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0075887583781461729,6520451.255360688,96214603.5038576,645806.7898188318,81029700.0,14539096.714038764,0.0,45586652.032699208,11285904.292744583,15829674.003833859,503729.2960586889,0.0,6405977.298439029,0.0,3419968.9806404605,0.0 
 05/19  21:00:00,13227915.042995699,21.0,24.0,19.0,26.0,97353722.07298556,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008352465578490554,6232063.431614197,93009342.28667915,775041.5696811227,75627720.0,16606580.716998045,0.0,47937032.853272337,12414511.643892054,14770877.71687666,604532.4243512757,0.0,6506780.426731605,0.0,3419968.980640457,0.0 
 05/19  22:00:00,9915896.889905693,21.0,24.0,19.0,26.0,97244630.56141019,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006835558629070778,6122971.921555738,86815116.8636953,9524720.44709757,64823759.99999999,12466636.416597739,0.0,45217828.47430396,10157296.391158773,14422675.542385983,7429281.948736105,0.0,13331529.951116462,0.0,3419968.9806404637,0.0 
 05/19  23:00:00,6602085.669963844,21.0,24.0,19.0,26.0,101258954.6825923,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037950786414705365,10137296.045778344,40164419.978129837,21036009.15305775,10803960.0,8324450.825072084,0.0,40796620.87202393,5642952.31942695,17676690.916735,16408087.139385049,0.0,22310335.141765246,0.0,3419968.980640457,0.0 
 05/19  24:00:00,4948574.2833992219,21.0,24.0,19.0,26.0,58269640.105091769,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030390744023669066,6175702.291230244,83197888.76453367,66136328.036303188,10803960.0,6257600.728230485,1939082.5221128043,13404429.349744799,4514366.233681066,15975039.303844918,51586335.86831649,0.0,43997119.53717014,0.0,16911433.314167248,0.0 
 05/20  01:00:00,1647664.6262814368,15.600000000000002,30.0,15.600000000000002,30.0,37854779.758544,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5178739.484478505,12935501.784872476,0.0,10803960.0,2131541.784872475,0.0,0.0,0.0,12655565.252362438,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  02:00:00,0.0,15.6,30.0,15.6,30.0,37795007.26294793,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5118966.988882441,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12457932.320757386,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  03:00:00,1647622.1720073049,15.6,30.0,15.6,30.0,37734796.15279576,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5058755.878730273,12935448.718034646,0.0,10803960.0,2131488.7180346457,0.0,0.0,0.0,12208345.911671959,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,0.0,15.6,30.0,15.6,30.0,38221953.4931307,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5545913.219065212,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14217645.410073365,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  05:00:00,1647639.129359246,21.0,24.0,19.0,26.0,52604152.93362473,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5843615.122802292,115477147.6622219,97139697.74789869,16205939.999999999,2131509.9143232146,6416143.254314074,5455081.422896362,0.0,14703281.553248503,75768964.24336097,0.0,54445683.2975193,0.0,30645497.928862849,0.0 
 05/20  06:00:00,3298043.300889392,21.0,24.0,19.0,26.0,104924093.89939048,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022772014699305586,6469235.2640943829,96140314.55464092,43328018.48872567,48617819.99999999,4194476.06591527,0.0,25555492.313854215,3375346.8838704607,16270810.372286357,33795854.42120602,0.0,32947814.02563623,0.0,10170257.378591598,0.0 
 05/20  07:00:00,4947478.116391946,21.0,24.0,19.0,26.0,104947939.47335187,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022757471424011096,6493080.838057243,92756991.70524898,10873041.15983279,75627720.0,6256230.545416172,0.0,35478256.001146737,3375347.0550292197,16114355.089150936,8480972.104669579,0.0,14383220.107049834,0.0,3419968.9806404605,0.0 
 05/20  08:00:00,3298037.9658590245,21.0,24.0,19.0,26.0,87107625.20462713,0.0,23727.641412090663,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00227616825144389,6629038.927919971,59771526.850976128,1557257.4537225487,54019800.0,4194469.397253582,0.0,30229836.99208604,3375354.10374178,16268566.546663177,1214660.813903588,103209.39704326555,7116908.816283864,103209.39704326555,3419968.9806404539,0.0 
 05/20  09:00:00,11571127.984778336,21.0,24.0,19.0,26.0,87404616.7399825,0.0,113738.42438610556,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0075913576202204049,6836019.674986155,68555436.1081212,0.0,54019800.0,14535636.108121207,0.0,25233175.775339419,11251177.970195063,16846675.516402186,0.0,496196.3016328186,5902248.002380322,496196.3016328128,3419968.9806404516,0.0 
 05/20  10:00:00,11569111.05411119,21.0,24.0,19.0,26.0,106070389.65329029,0.0,550682.0714511587,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006824681138033927,7064848.941995541,133376674.9925253,0.0,118843560.0,14533114.992525278,0.0,23433109.157408839,10126050.932261331,17539295.92760496,0.0,2428783.093962083,5902248.002380322,2428783.093962066,3419968.980640467,0.0 
 05/20  11:00:00,11572115.703922183,21.0,24.0,19.0,26.0,112410889.00606999,0.0,2788989.6706341279,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007590057822974762,11167040.694826922,160390330.73367308,0.0,145853460.00000004,14536870.733673048,0.0,29307145.559431554,11251109.961220548,20848269.481019238,0.0,12339282.375778869,5902248.002380334,12339282.375778869,3419968.9806404539,0.0 
 05/20  12:00:00,13225313.406446429,21.0,24.0,19.0,26.0,111868469.94104582,0.0,5074936.074049573,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007588593356356328,8338675.22638876,146250848.73288865,0.0,129647519.99999999,16603328.732888652,0.0,33201214.47439313,11251184.677048792,21717325.378729285,0.0,22181946.25801711,5902248.002380322,22181946.258017124,3419968.9806404479,0.0 
 05/20  13:00:00,9913993.253202968,21.0,24.0,19.0,26.0,112092892.24821145,0.0,6157522.319838465,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006826791298246485,7480511.288527288,125905836.91577584,0.0,113441580.0,12464256.915775825,0.0,32354659.657692639,10125962.775654676,18983155.761046977,0.0,26466900.11117494,5902248.002380311,26466900.111174928,3419968.9806404605,0.0 
 05/20  14:00:00,9911004.843922059,21.0,24.0,19.0,26.0,93857622.25388354,0.0,5873038.042735703,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006069603248442488,7529725.572059348,88088241.47490627,0.0,75627720.0,12460521.474906266,0.0,26975255.76929745,9000911.559189404,19123249.403186636,0.0,25086992.62795252,5902248.002380334,25086992.62795252,3419968.9806404479,0.0 
 05/20  15:00:00,9912228.67991605,21.0,24.0,19.0,26.0,94134470.55172856,0.0,6174067.690215163,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006070491027492863,7505544.222424016,82687791.24093223,0.0,70225740.0,12462051.240932227,0.0,26882325.033433103,9000915.577090387,18923651.273601667,0.0,26125394.0213044,5902248.002380322,26125394.021304389,3419968.980640454,0.0 
 05/20  16:00:00,8256341.19603069,21.0,24.0,19.0,26.0,92873093.21249143,0.0,5279645.571022002,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0053109552140948698,7138589.003139563,91421931.0786787,0.0,81029700.0,10392231.078678694,0.0,29190004.5512189,7875828.790123446,17027178.616272648,0.0,22547808.64319177,5902248.002380322,22547808.643191805,3419968.9806404605,0.0 
 05/20  17:00:00,9911270.34409025,21.0,24.0,19.0,26.0,110415881.73686083,0.0,4866739.933744883,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006070342775670228,7094283.164026704,104294513.34383251,0.0,91833660.00000002,12460853.34383248,0.0,34521232.10932124,9000911.619677734,17048425.800593337,0.0,21144016.252635383,5902248.002380322,21144016.252635369,3419968.9806404605,0.0 
 05/20  18:00:00,13230637.893958873,21.0,24.0,19.0,26.0,110167855.4740825,0.0,4671056.849829105,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00834568485508292,7041939.982888804,108443644.21625586,0.0,91833660.00000002,16609984.216255833,0.0,39373110.95146386,12376304.663392034,17009529.046344736,0.0,20404328.775243649,5902248.002380322,20404328.77524366,3419968.9806404605,0.0 
 05/20  19:00:00,13229986.314935593,21.0,24.0,19.0,26.0,108302915.51829383,0.0,2343402.684902403,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008346492116897449,7504654.192026049,108442829.75789875,0.0,91833660.00000002,16609169.757898726,0.0,41728608.364420298,12376304.693833339,18990166.324954448,0.0,10430667.282751173,5902248.002380322,10430667.282751184,3419968.980640473,0.0 
 05/20  20:00:00,11571553.436748643,21.0,24.0,19.0,26.0,98358538.04603037,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007589458385873227,7236879.405422014,95843717.384139,277849.471124772,81029700.0,14536167.913014222,0.0,41625807.30623627,11251161.477356848,18365928.812463873,216722.58747732215,0.0,6118970.5898576439,0.0,3419968.980640457,0.0 
 05/20  21:00:00,13232178.474674464,21.0,24.0,19.0,26.0,97897623.9611847,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008345509046916706,6775965.3198203,92822345.75793699,582715.8522501162,75627720.0,16611909.90568687,0.0,45854684.946146149,12376303.418604849,16834836.087457993,454518.3647550907,0.0,6356766.367135393,0.0,3419968.9806404665,0.0 
 05/20  22:00:00,9912442.887049204,21.0,24.0,19.0,26.0,97270323.06877925,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006070617386144044,6148664.429689729,85618741.67391749,8332662.679138823,64823759.99999999,12462318.994778676,0.0,48926857.7699332,9000925.521667865,14649968.492104376,6499476.889728282,0.0,12401724.892108649,0.0,3419968.9806404525,0.0 
 05/20  23:00:00,8255531.940071845,21.0,24.0,19.0,26.0,101239882.35250885,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004555200841827305,10118223.714934752,45960824.85301629,24765645.325132166,10803960.0,10391219.527884126,0.0,45027183.354670699,6750708.484089516,17698795.30746349,19317203.353603089,0.0,25219451.35598343,0.0,3419968.980640454,0.0 
 05/20  24:00:00,4949175.574730109,21.0,24.0,19.0,26.0,58251569.235359329,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003032108795596297,6157631.421504771,87704006.27759725,70641693.94943489,10803960.0,6258352.328162348,1615865.5927422194,14834695.42144416,4500465.926399071,16010341.368932346,55100521.28055923,0.0,46440117.88369953,0.0,17982620.37988056,0.0 
 05/21  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,37856699.11164865,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5180658.837583166,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12712860.990862836,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,1647636.0726975522,15.6,30.0,15.6,30.0,37804840.99060777,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5128800.716542282,12935466.093568445,0.0,10803960.0,2131506.0935684444,0.0,0.0,0.0,12517564.368056145,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,0.0,15.6,30.0,15.6,30.0,37778245.64011362,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5102205.366048136,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12328647.462646787,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,1647653.0130412973,15.6,30.0,15.6,30.0,38324961.00647243,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5648920.732406946,12935487.26859717,0.0,10803960.0,2131527.2685971709,0.0,0.0,0.0,14531683.37649275,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,0.0,21.0,24.0,19.0,26.0,52681410.64150565,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5920872.830683209,95980260.23420283,79702320.23420285,16205939.999999999,72000.0,3753079.711659571,7486726.805676784,0.0,14893565.948691586,62167809.782678227,0.0,47323534.7552354,0.0,24166492.010464357,0.0 
 05/21  06:00:00,4946852.884725574,21.0,24.0,19.0,26.0,104944242.02927925,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002277393561915303,6489383.393982959,91231285.95445127,36358016.93381968,48617819.99999999,6255449.02063159,0.0,28292189.661101395,3364945.46013234,16298989.525771127,28359253.20837935,0.0,30218777.199464598,0.0,7462692.991935272,0.0 
 05/21  07:00:00,3298863.25538642,21.0,24.0,19.0,26.0,105001327.71786613,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022737146323658548,6546469.082573504,86455425.86984347,6632204.880214115,75627720.0,4195500.989629347,0.0,35394689.62303153,3364945.147476911,16230470.769882705,5173119.80656701,0.0,11075367.808947275,0.0,3419968.9806404605,0.0 
 05/21  08:00:00,4947224.666524794,21.0,24.0,19.0,26.0,87321020.22562407,0.0,93641.78761580518,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022757335513393097,6772519.802713635,60275713.73908105,0.0,54019800.0,6255913.739081045,0.0,27417176.93690931,3364945.783845582,16698336.647660867,0.0,418064.98691136486,5902248.002380328,418064.9869113591,3419968.98064046,0.0 
 05/21  09:00:00,3298823.5009597467,21.0,24.0,19.0,26.0,87920942.99905794,0.0,442570.0036225001,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022740672627776048,7023514.36014248,58215251.29753694,0.0,54019800.0,4195451.2975369379,0.0,20931088.71896654,3364945.401519401,17370360.40955541,0.0,1918757.1983413783,5902248.002380315,1918757.1983413725,3419968.9806404665,0.0 
 05/21  10:00:00,11573332.471862428,21.0,24.0,19.0,26.0,109998040.92530248,0.0,4214720.959536998,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007583454045051135,7328461.325163127,133381951.6647991,0.0,118843560.0,14538391.664799113,0.0,19605519.753899449,11216461.084072339,18045115.858974603,0.0,17459509.221264498,5902248.002380325,17422158.806854488,3419968.980640467,37350.414410006815 
 05/21  11:00:00,13224617.248296917,21.0,24.0,19.0,26.0,120216385.36911945,0.0,10254667.090652626,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007585472619584867,11506859.637862448,162455918.5516789,0.0,145853460.00000004,16602458.55167888,0.0,27381539.118722246,11216493.241652977,21320327.54479584,0.0,40504621.21629904,5902248.002380322,34853889.14376363,3419968.9806404665,5650732.0725354 
 05/21  12:00:00,8259790.012498674,21.0,24.0,19.0,26.0,121732169.75303427,0.0,14563550.69833446,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00606417135880386,8713760.41561672,140044062.01763488,0.0,129647519.99999999,10396542.017634882,0.0,36550407.014644328,8973180.312417189,21924285.561255,0.0,56966131.04302886,5902248.002380322,43898407.69480325,3419968.9806404539,13067723.348225594 
 05/21  13:00:00,9912796.413815247,21.0,24.0,19.0,26.0,122318484.2094729,0.0,16158453.833737158,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00606490309414627,7705171.736651948,125904340.89486873,0.0,113441580.0,12462760.894868732,0.0,38816545.48349105,8973195.66536466,19018076.07453727,0.0,62930229.6836355,5902248.002380322,46316949.29179189,3419968.980640467,16613280.39184362 
 05/21  14:00:00,8253719.517575616,21.0,24.0,19.0,26.0,103097293.94787823,0.0,14922113.913820314,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004549250968843012,7720321.3964897789,86016674.0426614,0.0,75627720.0,10388954.04266141,0.0,31594288.68351738,6729896.977410744,19070115.641625074,0.0,55975107.02298451,5902248.002380322,43211172.00938309,3419968.980640467,12763935.01360143 
 05/21  15:00:00,6602678.826877352,21.0,24.0,19.0,26.0,102373466.9488944,0.0,14282004.885309384,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004550615707543251,7636603.426015501,78550932.25717476,0.0,70225740.0,8325192.257174752,0.0,31171952.839027227,6729897.080829395,18676416.246068218,0.0,53537012.99537635,5902248.002380322,42384326.11803864,3419968.9806404605,11152686.877337719 
 05/21  16:00:00,8254131.134214522,21.0,24.0,19.0,26.0,101051050.85899738,0.0,13255182.720093558,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004548115462184829,7341009.501336805,91419168.55371765,0.0,81029700.0,10389468.55371764,0.0,32259772.318090537,6729897.033603741,17055360.17046252,0.0,51107309.332995418,5902248.002380322,40925140.16093982,3419968.9806404665,10182169.172055593 
 05/21  17:00:00,9912563.624421737,21.0,24.0,19.0,26.0,119726601.1013881,0.0,13951661.49857603,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006066899360491829,7320080.963726282,104296129.91363667,0.0,91833660.00000002,12462469.91363665,0.0,38869653.1965143,8973195.56242603,17085587.762363107,0.0,54300389.88990137,5902248.002380334,41695709.97562266,3419968.980640454,12604679.91427871 
 05/21  18:00:00,11572024.26491772,21.0,24.0,19.0,26.0,118233232.28963593,0.0,12515701.232754376,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007581401835654843,7262672.41628125,106370416.43708173,0.0,91833660.00000002,14536756.437081706,0.0,42711870.36903001,11216438.08635879,17109556.665300088,0.0,49887624.48922014,5902248.002380322,40137420.431085269,3419968.980640454,9750204.058134878 
 05/21  19:00:00,11571870.292356296,21.0,24.0,19.0,26.0,113300725.50542824,0.0,7070928.972672542,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00758445602501476,7774937.89215235,106370223.97502427,0.0,91833660.00000002,14536563.975024248,0.0,40155728.55944403,11216440.71750886,19290206.78289397,0.0,29204285.23799353,5902248.002380334,27767243.710133517,3419968.9806404605,1437041.5278600224 
 05/21  20:00:00,9911214.750631843,21.0,24.0,19.0,26.0,101108572.44953282,0.0,2512288.8424867514,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0060651326773834969,7474624.96796203,93490483.85332528,0.0,81029700.0,12460783.853325293,0.0,38069730.54897834,8973170.080939584,18697773.01388101,0.0,10731652.13834776,5902248.00238031,10731652.13834778,3419968.9806404665,0.0 
 05/21  21:00:00,11570638.69508817,21.0,24.0,19.0,26.0,99149815.92854886,0.0,960755.1601085819,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007585286372246855,7067402.127836092,90162744.50758931,0.0,75627720.0,14535024.507589324,0.0,37014098.6622431,11216447.283281869,17316178.0084471,0.0,4168697.836520284,5902248.002380322,4168697.836520284,3419968.980640473,0.0 
 05/21  22:00:00,9911922.80869092,21.0,24.0,19.0,26.0,97580512.04913539,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006065527831330732,6458853.410050953,78115059.55387572,829630.6447353626,64823759.99999999,12461668.909140369,0.0,40126643.51472451,8973145.552726247,15368029.157489296,647111.9028935828,0.0,6549359.905273909,0.0,3419968.980640459,0.0 
 05/21  23:00:00,4949598.899670267,21.0,24.0,19.0,26.0,101424545.32365914,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030338545704948628,10302886.687606398,21360382.618974858,4297541.144656837,10803960.0,6258881.474318018,0.0,44121426.909469109,4486595.114933977,18152358.22332166,3352082.0928323336,0.0,9254330.095212732,0.0,3419968.980640457,0.0 
 05/21  24:00:00,6602226.224107496,21.0,24.0,19.0,26.0,58380483.40573127,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003789771578168229,6286545.591119055,54855531.403996039,35726944.889571119,10803960.0,8324626.514424922,0.0,24121883.094755889,5608225.72518529,16075368.850160756,27867017.01386547,0.0,32271130.19279934,0.0,4918103.804086648,0.0 
 05/22  01:00:00,1647608.3339466267,15.6,30.0,15.6,30.0,38003040.83743076,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5327000.563365279,12935431.420786325,0.0,10803960.0,2131471.420786326,0.0,0.0,0.0,13022419.72785287,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  02:00:00,0.0,15.6,30.0,15.6,30.0,37972910.21671894,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5296869.942653457,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13023253.949305915,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  03:00:00,1647550.8539468765,15.6,30.0,15.6,30.0,37899209.06319654,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5223168.789131053,12935359.572147113,0.0,10803960.0,2131399.5721471116,0.0,0.0,0.0,12743114.305646578,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  04:00:00,0.0,15.6,30.0,15.6,30.0,38349525.60666938,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5673485.33260389,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14734695.36951858,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  05:00:00,1647567.924975182,21.0,24.0,19.0,26.0,52658331.19146205,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,5897793.380639601,94028663.72106557,75691302.81053713,16205939.999999999,2131420.910528445,2495150.278252592,9962567.659852867,0.0,14778517.385020461,59039216.19221896,0.0,46517062.341165568,0.0,21844370.834074368,0.0 
 05/22  06:00:00,3298389.269974215,21.0,24.0,19.0,26.0,105023828.10586122,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022700466892720146,6568969.470572275,73597953.17681004,20785224.65772737,48617819.99999999,4194908.51908268,0.0,31247159.55379862,3354547.081006119,16291295.216888363,16212475.23302735,0.0,21130786.508169727,0.0,4403905.707878179,0.0 
 05/22  07:00:00,14889970.135751363,21.0,24.0,19.0,26.0,105466571.8567089,0.0,186577.54385567946,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009096205695499505,6825135.670738125,94311830.24436054,0.0,75627720.0,18684110.244360549,0.0,30785825.530766366,13418205.79045931,16922158.08622647,0.0,857286.3067580477,5902248.002380323,857286.3067580534,3419968.9806404656,0.0 
 05/22  08:00:00,11571568.795433319,21.0,24.0,19.0,26.0,89297263.7141165,0.0,1661390.4736620214,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008336797861522251,7181014.599098774,68555987.11100655,0.0,54019800.0,14536187.111006549,0.0,20807442.952655827,12300038.991871184,17846729.630103373,0.0,7370191.012723338,5902248.002380315,7370191.012723338,3419968.980640457,0.0 
 05/22  09:00:00,11569687.070164675,21.0,24.0,19.0,26.0,92195773.43951656,0.0,4339080.924723638,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00681496564686379,7401833.874959062,68553634.99895862,0.0,54019800.0,14533834.99895862,0.0,17531899.852890836,10063624.975113243,18381739.831333,0.0,18361961.07262191,5902248.002380322,18361961.07262191,3419968.9806404539,0.0 
 05/22  10:00:00,9911354.37344209,21.0,24.0,19.0,26.0,113569917.53630506,0.0,7580574.594280548,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060624827117788759,7534484.302943121,131304518.3785334,0.0,118843560.0,12460958.378533416,0.0,20675866.919637465,8945467.736812579,18606835.177686514,0.0,30669543.98296185,5902248.002380328,28988340.217369837,3419968.9806404605,1681203.7655919993 
 05/22  11:00:00,9914176.887890064,21.0,24.0,19.0,26.0,121858114.72334565,0.0,11902950.465256565,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068227707350812989,11500305.618247442,158317946.45478834,0.0,145853460.00000004,12464486.45478831,0.0,32806465.930254967,10063619.890361008,21363663.54565279,0.0,47045042.31883204,5902248.002380334,38146414.34775696,3419968.980640454,8898627.971075079 
 05/22  12:00:00,9913103.635899447,21.0,24.0,19.0,26.0,123162040.61184557,0.0,16009546.348080252,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006060128253099819,8697635.624686305,142110664.91520245,0.0,129647519.99999999,12463144.915202452,0.0,43530339.91103409,8945484.969090097,21911392.871726615,0.0,62149644.92662975,5902248.002380311,47877120.01720941,3419968.9806404605,14272524.909420342 
 05/22  13:00:00,9908351.256861398,21.0,24.0,19.0,26.0,124950125.49264777,0.0,18790561.900801869,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005306666243392587,7704704.953520341,125898784.55388722,0.0,113441580.0,12457204.553887235,0.0,45829824.61308867,7827297.6456888229,18915126.60694825,0.0,71513442.63019783,5902248.002380322,52562749.75176043,3419968.9806404605,18950692.878437424 
 05/22  14:00:00,6600962.670346961,21.0,24.0,19.0,26.0,104363864.58878726,0.0,16170337.349574022,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045424858519610088,7738668.601651868,83950767.10213085,0.0,75627720.0,8323047.102130853,0.0,35475745.706207,6709114.677886158,19110133.23227171,0.0,62004307.44562353,5902248.002380334,46350085.881848,3419968.980640473,15654221.563775516 
 05/22  15:00:00,8255039.086732332,21.0,24.0,19.0,26.0,102984279.14346636,0.0,14834236.386347928,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004550801320797354,7695184.11954874,80616343.47287491,0.0,70225740.0,10390603.4728749,0.0,32093585.392997348,6709114.4607464759,18913356.20723628,0.0,57184459.02652958,5902248.002380311,43141107.22616021,3419968.9806404665,14043351.800369358 
 05/22  16:00:00,6601164.451600132,21.0,24.0,19.0,26.0,102570957.83762479,0.0,14736743.151946264,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004542402320025184,7379356.048117239,89352999.32392143,0.0,81029700.0,8323299.323921428,0.0,33905173.625548947,6709114.679733593,17114189.385866275,0.0,56807569.838833387,5902248.002380322,43290703.97633518,3419968.9806404665,13516865.862498187 
 05/22  17:00:00,9912026.16107034,21.0,24.0,19.0,26.0,122178182.70087885,0.0,16361325.539556383,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006063152568242518,7361998.522240408,104295458.09716845,0.0,91833660.00000002,12461798.097168435,0.0,44623084.06134942,8945460.633663912,17170395.011673917,0.0,64411660.247722338,5902248.002380322,47923093.43872509,3419968.980640473,16488566.80899723 
 05/22  18:00:00,13228453.758607805,21.0,24.0,19.0,26.0,119042450.95989679,0.0,13292997.977122199,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008334828572374019,7294594.341420865,108440914.09876253,0.0,91833660.00000002,16607254.098762513,0.0,44828342.53291169,12300043.480372573,17234290.946638988,0.0,53942230.01474852,5902248.002380334,41797668.04919855,3419968.9806404605,12144561.965549954 
 05/22  19:00:00,13234988.420561752,21.0,24.0,19.0,26.0,115332557.53649771,0.0,9020971.378463788,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009096127785930969,7856727.515918907,108449082.2715384,0.0,91833660.00000002,16615422.271538388,0.0,41776980.24087419,13418228.97724365,19403942.42567601,0.0,37545476.40965085,5902248.002380322,32569796.912669656,3419968.9806404539,4975679.496981167 
 05/22  20:00:00,13225860.451664217,21.0,24.0,19.0,26.0,103827881.43414149,0.0,5024289.623097195,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007576919580534246,7681933.170448471,97633712.52646309,0.0,81029700.0,16604012.526463073,0.0,35493440.86763604,11181820.266629417,19073055.953704146,0.0,21199226.842696124,5902248.002380322,21199226.84269613,3419968.980640467,0.0 
 05/22  21:00:00,13225006.222036187,21.0,24.0,19.0,26.0,101198699.09671793,0.0,2857018.6704408347,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008337726889735203,7220021.784920469,92230664.75964649,0.0,75627720.0,16602944.759646489,0.0,35488756.85879136,12300043.547494395,17654423.17408692,0.0,12153256.026048644,5902248.002380322,12153256.026048644,3419968.9806404539,0.0 
 05/22  22:00:00,9915476.641481199,21.0,24.0,19.0,26.0,98180203.2493989,0.0,423157.9151225742,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006815661301127598,6635386.694441775,77289871.11601381,0.0,64823759.99999999,12466111.116013829,0.0,33978162.595207799,10063610.309265092,15734042.139570883,0.0,1818636.6663577839,5902248.002380322,1818636.6663577953,3419968.9806404665,0.0 
 05/22  23:00:00,6600181.750818962,21.0,24.0,19.0,26.0,101751354.97176552,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003788062066506348,10629696.33495856,19525346.271544465,399315.30034030738,10803960.0,8322070.971204157,0.0,33671686.313326228,5590922.575777868,18884212.63724652,311465.93426543977,0.0,6213713.936645772,0.0,3419968.9806404665,0.0 
 05/22  24:00:00,4949746.743901827,21.0,24.0,19.0,26.0,58755256.97829947,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003031792841117868,6661319.1644452339,21753918.96697806,4690892.690869863,10803960.0,6259066.276108198,0.0,24276101.996078586,4472713.254494343,16728705.667564422,3658896.2988784934,0.0,9537688.499693215,0.0,3443424.782206062,0.0 
 05/23  01:00:00,1647548.190795142,15.6,30.0,15.6,30.0,38220964.65056659,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5544924.376501105,12935356.243270476,0.0,10803960.0,2131396.2432704765,0.0,0.0,0.0,13454220.513815619,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  02:00:00,0.0,15.6,30.0,15.6,30.0,38193138.58688121,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5517098.312815723,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13452841.96747595,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  03:00:00,0.0,15.6,30.0,15.6,30.0,38170721.54864399,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5494681.274578507,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13318834.939278752,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  04:00:00,1647565.2670441464,15.6,30.0,15.6,30.0,40726421.17886427,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8050380.904798783,12935377.588177562,0.0,10803960.0,2131417.5881775605,0.0,0.0,0.0,23318562.031257627,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  05:00:00,0.0,21.0,24.0,19.0,26.0,52210007.23599729,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,8116169.425174846,40181668.61095475,23903728.610954748,16205939.999999999,72000.0,0.0,18645379.813057584,0.0,22851775.43492917,18644908.316544705,0.0,24518813.6829471,0.0,3448311.616618149,0.0 
 05/23  06:00:00,4947047.29109016,21.0,24.0,19.0,26.0,106028461.32980567,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022698697624975365,7573602.694516895,63430028.57301323,8556516.549027259,48617819.99999999,6255692.0239859879,0.0,31837342.227096376,3344180.0464725529,19994300.11385629,6674082.908241263,0.0,12576330.910621349,0.0,3419968.980640458,0.0 
 05/23  07:00:00,13235185.876514415,21.0,24.0,19.0,26.0,105422026.19838712,0.0,169869.6347239073,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009088557654477,6797297.9215557579,92243389.0868057,0.0,75627720.0,16615669.086805705,0.0,32045501.770406866,13376721.907604849,16795267.752767087,0.0,752769.1530397206,5902248.002380327,752769.1530397111,3419968.9806404656,0.0 
 05/23  08:00:00,13232613.163928526,21.0,24.0,19.0,26.0,88241621.22902753,0.0,721405.5045099029,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008328396646629263,7065357.083170326,70632253.25696595,0.0,54019800.0,16612453.256965949,0.0,23740780.865263475,12261983.582665544,17544247.457262406,0.0,3172886.600636279,5902248.002380322,3172886.6006362906,3419968.9806404474,0.0 
 05/23  09:00:00,11569152.121410547,21.0,24.0,19.0,26.0,90135970.99425206,0.0,2428033.452202761,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006815449614890344,7253078.902214943,68552966.32567747,0.0,54019800.0,14533166.32567747,0.0,21300938.018142668,10032505.903723982,18099716.25013902,0.0,10523705.410355244,5902248.002380334,10523705.410355255,3419968.9806404539,0.0 
 05/23  10:00:00,9911813.094641099,21.0,24.0,19.0,26.0,110932878.97042528,0.0,5066340.987474269,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006059783716533081,7411679.343872344,131305091.76917488,0.0,118843560.0,12461531.769174872,0.0,22981658.460100578,8917780.594569177,18432508.64575237,0.0,21480836.331499719,5902248.002380322,21480836.33149972,3419968.980640457,0.0 
 05/23  11:00:00,9915913.640805029,21.0,24.0,19.0,26.0,116014560.30584358,0.0,6201276.491650248,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068135869762730549,11358425.174360862,158320117.35482548,0.0,145853460.00000004,12466657.354825436,0.0,31012746.206664619,10032462.201371044,21441025.502715693,0.0,26575737.21584599,5902248.002380322,26575737.21584599,3419968.9806404539,0.0 
 05/23  12:00:00,9910319.620542918,21.0,24.0,19.0,26.0,112355138.20437539,0.0,5543036.994977595,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006057849358894206,8357242.57032105,142107184.96190066,0.0,129647519.99999999,12459664.961900648,0.0,41163474.46293277,8917791.12620234,21985241.49930778,0.0,24512951.441306447,5902248.002380322,24512951.441306436,3419968.9806404605,0.0 
 05/23  13:00:00,8256118.40732843,21.0,24.0,19.0,26.0,109803546.72776076,0.0,4045100.4399936387,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0053001963268772479,7303587.649448029,123833532.59807399,0.0,113441580.0,10391952.598073973,0.0,41734232.461533907,7803096.99000209,18807132.202467078,0.0,18184228.087725376,5902248.002380322,18184228.0877254,3419968.9806404665,0.0 
 05/23  14:00:00,8254241.6248403829,21.0,24.0,19.0,26.0,89994842.57637581,0.0,2252210.64713074,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004546131747909087,7287773.291680055,86017326.6643848,0.0,75627720.0,10389606.664384801,0.0,33556622.43538318,6688369.469269555,18787229.06183683,0.0,10169871.273606327,5902248.002380322,10169871.273606344,3419968.9806404507,0.0 
 05/23  15:00:00,6601706.032339178,21.0,24.0,19.0,26.0,89516174.93977803,0.0,1809181.7920828253,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004540890414283755,7252134.510135424,78549716.28702677,0.0,70225740.0,8323976.287026756,0.0,28820567.519955428,6688370.168222347,18464145.97452157,0.0,8101576.27788285,5902248.002380322,8101576.27788285,3419968.9806404539,0.0 
 05/23  16:00:00,8254319.26588683,21.0,24.0,19.0,26.0,89918235.40057302,0.0,2465747.8718840957,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004546007295695462,6997628.891124008,91419403.7138552,0.0,81029700.0,10389703.713855204,0.0,28406341.172086464,6688370.003042031,16757262.046814718,0.0,11058857.732774759,5902248.002380322,11058857.732774746,3419968.9806404665,0.0 
 05/23  17:00:00,9911645.382444118,21.0,24.0,19.0,26.0,110551944.69577374,0.0,4951381.3164018359,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006059066910425474,7145704.740293957,104294982.13289818,0.0,91833660.00000002,12461322.132898167,0.0,34338221.30046822,8917796.074420847,17253535.506408056,0.0,22747236.90210872,5902248.002380316,22747236.902108704,3419968.9806404605,0.0 
 05/23  18:00:00,11576563.026909993,21.0,24.0,19.0,26.0,109650282.08026865,0.0,4068711.5417826615,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008329586889810247,7126711.897137497,106376089.78214576,0.0,91833660.00000002,14542429.782145728,0.0,37260876.91641484,12261968.579068428,17473396.83161245,0.0,18973494.623168574,5902248.002380322,18973494.62316854,3419968.9806404539,0.0 
 05/23  19:00:00,14887443.308465038,21.0,24.0,19.0,26.0,107135732.98660775,0.0,1749190.645587157,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009083305797968879,6931683.69891839,110514611.7700592,0.0,91833660.00000002,18680951.770059203,0.0,40649688.89067512,13376739.008758447,17046585.216595927,0.0,8216245.55501807,5902248.00238031,8216245.55501807,3419968.980640454,0.0 
 05/23  20:00:00,11570771.173907724,21.0,24.0,19.0,26.0,97888215.02847159,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007573260348887702,6766556.387879444,95564890.10297817,0.0,81029700.0,14535190.10297817,0.0,39980190.47450507,11147215.185558448,16612194.786226979,0.0,0.0,5902248.002380322,0.0,3419968.98064046,0.0 
 05/23  21:00:00,13230415.434376717,21.0,24.0,19.0,26.0,97636912.38840276,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008328915964414992,6515253.747054959,92451557.04778615,214130.9007427133,75627720.0,16609706.147043458,0.0,40395075.05333407,12262011.976648914,15629392.462983145,167022.1025793164,0.0,6069270.1049596569,0.0,3419968.9806404665,0.0 
 05/23  22:00:00,11567025.106471494,21.0,24.0,19.0,26.0,97562244.81311269,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006819211465538346,6440586.173274592,79752451.41516471,398183.8078175199,64823759.99999999,14530507.607347206,0.0,39879976.13255939,10032514.464881452,15392883.203096457,310583.37009766549,0.0,6212831.372477994,0.0,3419968.9806404665,0.0 
 05/23  23:00:00,4950633.529584925,21.0,24.0,19.0,26.0,101622442.32992114,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003785961126273665,10500783.693116287,17553541.08319512,489406.34597206048,10803960.0,6260174.737223058,0.0,37447243.99544749,5573617.0776906679,18644714.423452636,381736.94985820716,0.0,6283984.952238524,0.0,3419968.980640454,0.0 
 05/23  24:00:00,6597981.037257627,21.0,24.0,19.0,26.0,58710282.48408411,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003029140356617276,6616344.670232525,33452743.87651185,14329463.745171465,10803960.0,8319320.131340381,0.0,21119486.717963425,4458912.101256289,16876677.169533533,11176981.721233745,0.0,17079229.723613655,0.0,3419968.9806404605,0.0 
 05/24  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38297305.08583301,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5621264.811767525,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13775858.156291834,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  02:00:00,0.0,15.6,30.0,15.6,30.0,38306198.502378,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5630158.228312505,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13827562.52380368,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  03:00:00,1647577.2383429909,15.6,30.0,15.6,30.0,38279808.11804491,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5603767.843979424,12935392.55201777,0.0,10803960.0,2131432.5520177718,0.0,0.0,0.0,13751319.384339527,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  04:00:00,0.0,15.6,30.0,15.6,30.0,38835917.29672468,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6159877.022659194,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15885487.618084232,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  05:00:00,1647594.269570415,21.0,24.0,19.0,26.0,50460624.226073358,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6366786.415250901,36915076.03647579,18577682.19582685,16205939.999999999,2131453.840648946,0.0,15851765.58863057,0.0,15875114.28394907,14490592.112744943,0.0,20392840.115124864,0.0,3419968.9806404525,0.0 
 05/24  06:00:00,3298188.563802976,21.0,24.0,19.0,26.0,105347272.36647269,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002272393611790235,6892413.731181404,57704867.846733767,4892390.205614699,48617819.99999999,4194657.641119074,0.0,29424948.779511949,3333828.1096498577,17378179.465564848,3816064.360379465,0.0,9718312.362759747,0.0,3419968.9806404628,0.0 
 05/24  07:00:00,14888583.462198588,21.0,24.0,19.0,26.0,105408920.8991057,0.0,129315.56726989578,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009080357053151963,6824746.689736553,94310096.93524026,0.0,75627720.0,18682376.935240255,0.0,35124207.7664042,13335335.869629816,17277780.90658097,0.0,623213.0326159166,5902248.002380316,623213.032615928,3419968.9806404539,0.0 
 05/24  08:00:00,13226150.133555506,21.0,24.0,19.0,26.0,87383921.25973475,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008325923275971557,6929062.618389923,70624174.6219708,0.0,54019800.0,16604374.621970807,0.0,30398948.063747854,12224060.882370975,17559574.39127371,0.0,0.0,5902248.002380322,0.0,3419968.980640454,0.0 
 05/24  09:00:00,9913810.742363356,21.0,24.0,19.0,26.0,87512669.47861389,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006809024980821612,7057810.838785952,66483828.781546089,0.0,54019800.0,12464028.78154609,0.0,26815968.679208645,10001426.34098334,17998071.417957978,0.0,0.0,5902248.002380322,0.0,3419968.980640473,0.0 
 05/24  10:00:00,9909558.491416516,21.0,24.0,19.0,26.0,106248460.00878303,0.0,610282.8862194081,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006053707182170021,7183318.483491009,131302273.56850754,0.0,118843560.0,12458713.568507534,0.0,26954101.45235891,8890186.756576473,18313743.02307813,0.0,2944679.9640294185,5902248.002380322,2944679.96402943,3419968.980640457,0.0 
 05/24  11:00:00,9915296.63496889,21.0,24.0,19.0,26.0,113801730.72551316,0.0,4038418.524881838,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068141272572702599,11308453.560798295,158319346.11213399,0.0,145853460.00000004,12465886.112133956,0.0,31731184.506221989,10001481.493389294,21435300.245040008,0.0,19230579.850434316,5902248.002380322,19230579.850434334,3419968.9806404637,0.0 
 05/24  12:00:00,9913096.433425336,21.0,24.0,19.0,26.0,115291355.1142993,0.0,8262785.611899255,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006051433330284141,8573710.863329722,142110655.91228027,0.0,129647519.99999999,12463135.912280286,0.0,36718390.74302672,8890220.540502966,22495190.04136839,0.0,38501429.36630091,5902248.002380333,36506880.82144785,3419968.9806404665,1994548.5448530387 
 05/24  13:00:00,8256600.182701422,21.0,24.0,19.0,26.0,117709464.23603016,0.0,11629496.52110341,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005299604910516183,7625109.076608254,123834134.80588725,0.0,113441580.0,10392554.805887247,0.0,38683352.079753529,7778946.93015638,19194443.255352744,0.0,52759016.17939524,5902248.002380334,42253347.07634317,3419968.980640454,10505669.103052089 
 05/24  14:00:00,8253297.854058315,21.0,24.0,19.0,26.0,96867337.37161146,0.0,8787241.646298536,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004536385288263324,7625237.087757648,86016146.973245,0.0,75627720.0,10388426.973244988,0.0,28909524.651746707,6667669.887177081,19188786.581285977,0.0,39949485.43137881,5902248.002380322,35134741.4588691,3419968.9806404665,4814743.972509686 
 05/24  15:00:00,6603377.8766950969,21.0,24.0,19.0,26.0,94782096.07316303,0.0,6729920.35064237,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004544733634147198,7597317.084957021,78551806.05290139,0.0,70225740.0,8326066.052901375,0.0,25330364.277031594,6667669.613151966,19185348.8947654,0.0,30994016.048923755,5902248.002380322,30323269.63691622,3419968.9806404665,670746.4120075331 
