Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/24  16:00:00,8253203.155101268,21.0,24.0,19.0,26.0,93804812.97095879,0.0,5815854.763381884,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004536274398624981,7534099.570021749,91418008.60179007,0.0,81029700.0,10388308.601790075,0.0,28390523.735274849,6667669.888915739,19183340.850691078,0.0,27252782.145628826,5902248.002380322,27252782.14562881,3419968.9806404539,0.0 
 05/24  17:00:00,9912852.727369044,21.0,24.0,19.0,26.0,112754201.19377485,0.0,6989386.254124233,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006055068932028605,7309956.300576655,104296491.28547812,0.0,91833660.00000002,12462831.285478114,0.0,37515629.67035919,8890225.086873578,18028734.039972757,0.0,33052875.18032298,5902248.002380322,33052875.18032298,3419968.9806404539,0.0 
 05/24  18:00:00,13226414.34794182,21.0,24.0,19.0,26.0,111250677.9484839,0.0,5616715.4496619789,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00832563648553413,7179103.85747739,108438364.88370012,0.0,91833660.00000002,16604704.883700103,0.0,40564095.61185722,12224061.06946576,17769851.734588155,0.0,27116620.50386956,5902248.002380333,27116620.50386955,3419968.9806404665,0.0 
 05/24  19:00:00,13232372.56049372,21.0,24.0,19.0,26.0,108832953.8120689,0.0,2773748.4351157939,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009078796728526386,7604346.734855411,108445812.50836721,0.0,91833660.00000002,16612152.508367196,0.0,43256113.5041389,13335339.750181042,19627995.50865469,0.0,13573316.163492894,5902248.002380322,13573316.163492907,3419968.980640473,0.0 
 05/24  20:00:00,11571516.449942956,21.0,24.0,19.0,26.0,98511644.47457025,0.0,49000.38791753781,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007570413535119066,7340985.446063392,95704720.38950074,138898.709118189,81029700.0,14536121.680382539,0.0,42565153.25630146,11112760.777499712,18956925.39851089,108340.99311218743,239730.88942650963,6010588.995492505,239730.88942650963,3419968.9806404637,0.0 
 05/24  21:00:00,13232393.533437044,21.0,24.0,19.0,26.0,98057023.00198841,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008321606020867359,6935364.36064791,92239898.72404996,0.0,75627720.0,16612178.72404995,0.0,43424866.39788471,12224061.100784567,17429198.129333628,0.0,0.0,5902248.002380322,0.0,3419968.980640467,0.0 
 05/24  22:00:00,11568790.106807167,21.0,24.0,19.0,26.0,97609640.3468206,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0068114015922926579,6487981.706990287,79622165.18792048,265691.3719288431,64823759.99999999,14532713.815991639,0.0,40124543.481593068,10001469.901446455,15628455.788123778,207239.27010449765,0.0,6109487.272484812,0.0,3419968.9806404795,0.0 
 05/24  23:00:00,6598733.388848315,21.0,24.0,19.0,26.0,101667012.49624218,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003786771302148939,10545353.859436518,19284824.907614188,160604.3545925815,10803960.0,8320260.553021603,0.0,37416937.570965979,5556389.385165738,18890445.509309979,125271.3965822136,0.0,6027519.398962533,0.0,3419968.980640463,0.0 
 05/24  24:00:00,4948632.850148302,21.0,24.0,19.0,26.0,58721355.05142136,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030240462138351254,6627417.237574868,30707150.992727575,13645517.057446935,10803960.0,6257673.93528064,0.0,21856533.549913825,4445112.143638487,16961804.814341707,10643503.30480861,0.0,16545751.30718873,0.0,3419968.9806404605,0.0 
 05/25  01:00:00,0.0,15.6,30.0,15.6,30.0,38287464.90864046,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5611424.63457497,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13799122.649309334,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  02:00:00,1647615.3427401158,15.6,30.0,15.6,30.0,38242833.7754353,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5566793.501369812,12935440.181612298,0.0,10803960.0,2131480.181612299,0.0,0.0,0.0,13761876.837485336,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  03:00:00,0.0,15.6,30.0,15.6,30.0,38196204.94993678,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5520164.675871289,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13591643.395253886,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  04:00:00,0.0,15.6,30.0,15.6,30.0,38816518.29014577,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6140478.016080277,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15783048.364108148,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  05:00:00,1647632.3184890615,21.0,24.0,19.0,26.0,50470594.088312368,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6376756.277489926,36112311.625854428,17774870.22495774,16205939.999999999,2131501.400896688,0.0,15074949.207785055,0.0,15860853.137889628,13864398.775467037,0.0,19766646.777846986,0.0,3419968.9806404619,0.0 
 05/25  06:00:00,3298286.788860947,21.0,24.0,19.0,26.0,105381118.55987093,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022715458154069295,6926259.924580484,54783971.62580612,1971371.2056894447,48617819.99999999,4194780.4201166839,0.0,27748648.23391912,3323492.6820418036,17337770.31155563,1537669.5404377669,0.0,7439917.542818066,0.0,3419968.98064046,0.0 
 05/25  07:00:00,14886522.399361164,21.0,24.0,19.0,26.0,105643649.37924809,0.0,207045.98642462627,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009072550343791916,6981744.7507320209,94307520.65547602,0.0,75627720.0,18679800.655476028,0.0,28986372.068081418,13294029.468484883,17578960.70137284,0.0,986776.1213659167,5902248.002380322,986776.1213659139,3419968.980640465,0.0 
 05/25  08:00:00,13227108.424480033,21.0,24.0,19.0,26.0,88772717.3252626,0.0,1124388.7926017224,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008319984862729727,7193469.891322011,70625372.46294503,0.0,54019800.0,16605572.462945022,0.0,22923617.375016545,12186203.037979879,18108570.51976426,0.0,5279151.548993774,5902248.002380334,5279151.548993763,3419968.9806404665,0.0 
 05/25  09:00:00,9914370.290731969,21.0,24.0,19.0,26.0,91297800.69951439,0.0,3421606.8761342058,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006805898309065701,7421335.1835553939,66484528.203763108,0.0,54019800.0,12464728.203763107,0.0,19579373.59958813,9970485.493697802,18702015.89391096,0.0,15731752.89002064,5902248.002380322,15731752.890020619,3419968.980640473,0.0 
 05/25  10:00:00,9911332.833316395,21.0,24.0,19.0,26.0,113004349.65998405,0.0,6942322.6469423859,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006049227815627776,7607168.373973545,131304491.45388612,0.0,118843560.0,12460931.453886126,0.0,21680624.291551778,8862662.013601028,19060833.044944247,0.0,31007018.355989804,5902248.002380322,28516549.39529009,3419968.9806404698,2490468.9606997177 
 05/25  11:00:00,11567000.634853077,21.0,24.0,19.0,26.0,123448123.81087426,0.0,13338880.461672657,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006809666680890457,11654384.709373046,160383937.0184034,0.0,145853460.00000004,14530477.018403389,0.0,34136817.107652638,9970503.950002213,22012143.36828038,0.0,57979316.18425476,5902248.002380322,41381192.38264381,3419968.9806404665,16598123.801610941 
 05/25  12:00:00,8259358.221917943,21.0,24.0,19.0,26.0,124824938.0377365,0.0,17495442.300525905,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006047638837289114,8874637.098144083,140043522.28962887,0.0,129647519.99999999,10396002.289628862,0.0,44631980.19172556,8862679.664912219,22600108.32974637,0.0,74989238.61855683,5902248.00238031,51152441.451970558,3419968.9806404665,23836797.166586259 
 05/25  13:00:00,8256618.331918966,21.0,24.0,19.0,26.0,124295962.67586632,0.0,18092693.78597057,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0052959160351121578,7748410.251580944,123834157.49197962,0.0,113441580.0,10392577.491979609,0.0,45726588.07597436,7754855.477330273,19174273.39639102,0.0,75395581.21038684,5902248.002380322,51870525.65691756,3419968.9806404479,23525055.553469298 
 05/25  14:00:00,8253231.209203993,21.0,24.0,19.0,26.0,98850030.66265069,0.0,10756211.482233368,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045332748331071239,7638960.542865149,86016063.66875448,0.0,75627720.0,10388343.668754477,0.0,33121124.661457715,6647019.908286522,19151150.49314029,0.0,45673241.91825101,5902248.002380322,36901016.4355522,3419968.980640454,8772225.482698827 
 05/25  15:00:00,6603250.382150315,21.0,24.0,19.0,26.0,94322397.95639646,0.0,6308706.203137748,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004541238621658257,7558833.115698572,78551646.68773802,0.0,70225740.0,8325906.68773802,0.0,28150649.146997297,6647019.677606148,19151408.093196565,0.0,28000225.109407,5902248.002380322,27691267.95339568,3419968.980640473,308957.15601129978 
 05/25  16:00:00,8252970.648651476,21.0,24.0,19.0,26.0,93813293.86096013,0.0,5963917.389963625,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004533750054532847,7394517.833443851,91417717.97423095,0.0,81029700.0,10388017.974230946,0.0,30018996.384046757,6647019.9189406349,18327375.046020874,0.0,26490588.38296541,5902248.002380322,26490588.38296541,3419968.980640473,0.0 
 05/25  17:00:00,9912425.496113822,21.0,24.0,19.0,26.0,111929077.43732497,0.0,6300114.818752801,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006051128846125355,7174103.979502145,104295957.25652109,0.0,91833660.00000002,12462297.256521069,0.0,39622646.23704279,8862692.28015298,17387720.58614971,0.0,27812737.89749852,5902248.002380311,27812737.89749852,3419968.9806404539,0.0 
 05/25  18:00:00,13225599.191426706,21.0,24.0,19.0,26.0,110301104.18223563,0.0,4800494.243343535,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008321033645792,7045751.297552163,108437345.95734987,0.0,91833660.00000002,16603685.957349858,0.0,43008439.69960365,12186202.811293815,17138536.51085396,0.0,21218268.54928393,5902248.002380322,21218268.54928394,3419968.980640473,0.0 
 05/25  19:00:00,13231272.660668999,21.0,24.0,19.0,26.0,107805840.08498113,0.0,1908189.6103813602,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00907086827935023,7442791.83250999,108444437.65961944,0.0,91833660.00000002,16610777.659619429,0.0,45614784.210488539,13294039.816970611,18956171.01715862,0.0,8510370.241411537,5902248.002380334,8510370.241411513,3419968.980640473,0.0 
 05/25  20:00:00,11571307.321178355,21.0,24.0,19.0,26.0,98248391.09284209,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007564017991297732,7126732.452259183,96145011.43475969,579451.1603831055,81029700.0,14535860.274376583,0.0,46366687.00231181,11078350.283311,18111690.37139603,451971.90509882228,0.0,6354219.907479139,0.0,3419968.9806404698,0.0 
 05/25  21:00:00,13230785.015718099,21.0,24.0,19.0,26.0,97767079.92639169,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008316882369373257,6645421.28505593,92835311.18452278,597423.0695500886,75627720.0,16610168.114972694,0.0,50336048.62403165,12186201.84707738,16418167.892744314,465989.99424906916,0.0,6368237.996629392,0.0,3419968.980640462,0.0 
 05/25  22:00:00,11567290.316300555,21.0,24.0,19.0,26.0,97268789.93312709,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006809914752830987,6147131.293298287,81821318.88259799,2466719.7692416247,64823759.99999999,14530839.11335637,0.0,48191979.14908923,9970506.890817073,14383950.302738328,1924041.4200084673,0.0,7826289.422388758,0.0,3419968.980640457,0.0 
 05/25  23:00:00,4950555.43827115,21.0,24.0,19.0,26.0,101343721.00161124,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037806583653527158,10222062.364811687,26823788.35454136,9759751.229612209,10803960.0,6260077.124929154,0.0,42153617.70729183,5539156.575230637,17727797.876488754,7612605.959097522,0.0,13514853.96147786,0.0,3419968.9806404605,0.0 
 05/25  24:00:00,4948780.695936219,21.0,24.0,19.0,26.0,58370932.63632077,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003025810076790178,6276994.822472517,49064179.40674388,32002360.66772765,10803960.0,6257858.739016227,0.0,22250954.02113984,4431345.4736656439,15837621.137431605,24961841.32082757,0.0,30387119.360538287,0.0,3896938.943310393,0.0 
 05/26  01:00:00,1647666.6156213312,15.6,30.0,15.6,30.0,37981829.03383489,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5305788.759769395,12935504.271500258,0.0,10803960.0,2131544.2715002584,0.0,0.0,0.0,12792291.950042882,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  02:00:00,0.0,15.6,30.0,15.6,30.0,37958067.013297069,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5282026.739231583,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12756973.548415954,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  03:00:00,1647534.683868861,15.6,30.0,15.6,30.0,37954730.531267929,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5278690.257202444,12935339.359932317,0.0,10803960.0,2131379.359932316,0.0,0.0,0.0,12560469.483825565,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  04:00:00,0.0,15.6,30.0,15.6,30.0,40308846.09915611,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7632805.825090626,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,22540152.800432937,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  05:00:00,1647551.781296691,21.0,24.0,19.0,26.0,51804235.44337841,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7710397.632555967,87680047.45080754,69342706.7194951,16205939.999999999,2131400.7313124306,1810711.686521197,10628430.713132075,0.0,22384453.779542835,54087311.241206187,0.0,43874871.98772121,0.0,19534656.236506273,0.0 
 05/26  06:00:00,3298066.285334646,21.0,24.0,19.0,26.0,105738683.16317018,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022691670863575284,7283824.52788211,81684629.75633846,28872304.960410656,48617819.99999999,4194504.795927826,0.0,31879821.127778315,3313203.2498854238,19456571.8069581,22520397.86912031,0.0,26408224.79131339,0.0,5434390.060827676,0.0 
 05/26  07:00:00,14890285.578451237,21.0,24.0,19.0,26.0,104982199.73033147,0.0,28563.36191050159,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009069380612573064,6498777.726332692,96844663.70795971,2532439.167690418,75627720.0,18684504.54026929,0.0,38735042.028691548,13252846.992948987,15901319.19969324,1975302.550798526,120295.544697625,7877550.55317881,120295.544697625,3419968.980640465,0.0 
 05/26  08:00:00,11571553.81805436,21.0,24.0,19.0,26.0,87216426.50294926,0.0,85645.03825667504,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008315977278142456,6675922.823357717,68555968.38963735,0.0,54019800.0,14536168.389637344,0.0,30907021.634524485,12148443.509024639,16244641.721424982,0.0,351087.94171443246,5902248.002380327,351087.9417144411,3419968.9806404605,0.0 
 05/26  09:00:00,11568697.034321834,21.0,24.0,19.0,26.0,87496617.54527065,0.0,157552.00520093629,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006796442219357959,6884206.900254392,68552397.47758788,0.0,54019800.0,14532597.47758787,0.0,24278690.808712163,9939576.837225525,16831016.998931037,0.0,626113.7301268809,5902248.002380316,626113.7301268809,3419968.980640457,0.0 
 05/26  10:00:00,9912504.076177553,21.0,24.0,19.0,26.0,106797873.38092408,0.0,1310396.5490125237,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006046740632728169,7032618.192845911,131305955.47974085,0.0,118843560.0,12462395.479740847,0.0,25250589.82150016,8835234.693392422,17256437.427235918,0.0,5151275.057938967,5902248.002380319,5151275.057938973,3419968.9806404619,0.0 
 05/26  11:00:00,9914582.890067794,21.0,24.0,19.0,26.0,112900272.1474773,0.0,3384161.4262552827,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006801679880182026,11061252.081401444,158318453.94790099,0.0,145853460.00000004,12464993.94790095,0.0,32999551.596326088,9939598.672862394,20368280.46172599,0.0,13373654.534592811,5902248.002380333,13373654.534592811,3419968.980640454,0.0 
 05/26  12:00:00,9910804.26540611,21.0,24.0,19.0,26.0,112434554.61180309,0.0,5797367.925328565,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006044974642109959,8182328.047410648,142107790.75650875,0.0,129647519.99999999,12460270.756508753,0.0,39672255.180830609,8835206.81866696,21171272.44929989,0.0,23029365.347019316,5902248.002380334,23029365.347019335,3419968.9806404539,0.0 
 05/26  13:00:00,8256222.587548586,21.0,24.0,19.0,26.0,112496194.94596878,0.0,6719853.006783284,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005289814855684747,7321483.300876778,123833662.82088337,0.0,113441580.0,10392082.820883364,0.0,38896963.99773072,7730830.079349219,18399696.595978355,0.0,26409571.087609717,5902248.002380316,26409571.087609717,3419968.9806404605,0.0 
 05/26  14:00:00,8254078.377879123,21.0,24.0,19.0,26.0,94057679.25241713,0.0,6212400.431129827,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004537241842480059,7390420.183731178,86017122.60954705,0.0,75627720.0,10389402.60954706,0.0,30096816.54328379,6626426.13962091,18548629.277130166,0.0,23859821.088221257,5902248.002380315,23859821.088221246,3419968.9806404605,0.0 
 05/26  15:00:00,6601373.465188287,21.0,24.0,19.0,26.0,93567792.90103317,0.0,5773792.512255628,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004531064630575567,7339141.75122758,78549300.58595956,0.0,70225740.0,8323560.585959554,0.0,27594200.09238486,6626426.361856336,18237054.238216174,0.0,21787589.335734596,5902248.002380327,21787589.33573459,3419968.9806404665,0.0 
 05/26  16:00:00,8255171.616031826,21.0,24.0,19.0,26.0,92469474.54674787,0.0,5036812.9611444449,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004538372123833845,6977802.948046165,91420469.13136247,0.0,81029700.0,10390769.13136248,0.0,30396473.591571373,6626426.135652139,16346081.383736045,0.0,19199438.980754369,5902248.002380322,19199438.98075437,3419968.9806404665,0.0 
 05/26  17:00:00,8259656.264096365,21.0,24.0,19.0,26.0,110777079.47209096,0.0,5386092.981916766,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00604418073774408,6936127.851111124,102230034.83529766,0.0,91833660.00000002,10396374.835297637,0.0,39771012.78149183,8835220.584661078,16416504.893356232,0.0,21086627.459264805,5902248.002380322,21086627.45926481,3419968.9806404539,0.0 
 05/26  18:00:00,13232199.847748235,21.0,24.0,19.0,26.0,109203732.93711798,0.0,3900160.682051518,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00831102590521127,6848713.613736541,108445596.62152323,0.0,91833660.00000002,16611936.621523217,0.0,42795008.57645794,12148411.06306816,16332247.279753436,0.0,15423800.365199035,5902248.002380305,15423800.365199026,3419968.9806404637,0.0 
 05/26  19:00:00,14889656.002598132,21.0,24.0,19.0,26.0,106228754.73891926,0.0,1096092.5205911948,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00907104956655193,6677803.576238113,110517377.58535412,0.0,91833660.00000002,18683717.585354113,0.0,44861097.38524987,13252852.262270276,16005978.571497554,0.0,4415196.879717069,5902248.002380327,4415196.87971707,3419968.980640454,0.0 
 05/26  20:00:00,11572176.372390116,21.0,24.0,19.0,26.0,97595659.71901953,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007554911465013142,6474001.078445732,96181233.67163413,614587.1038120992,81029700.0,14536946.567822025,0.0,45816397.16147013,11044033.815867389,15409571.835685062,479377.94097343747,0.0,6381625.943353754,0.0,3419968.9806404619,0.0 
 05/26  21:00:00,13225634.998371244,21.0,24.0,19.0,26.0,97258066.20815122,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008315849878433174,6136407.566816481,93179660.59129274,948209.8761097114,75627720.0,16603730.715183029,0.0,50299036.65353028,12148448.300234514,14238902.312895038,739603.7033655748,0.0,6641851.705745887,0.0,3419968.980640459,0.0 
 05/26  22:00:00,9915380.414552909,21.0,24.0,19.0,26.0,97149473.83647181,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0067987180031086609,6027815.196654191,82994598.45841143,5704847.623780405,64823759.99999999,12465990.834631026,0.0,47758037.18365005,9939583.390567869,13817532.836549186,4449781.146548716,0.0,10352029.148929056,0.0,3419968.9806404637,0.0 
 05/26  23:00:00,6600551.24035286,21.0,24.0,19.0,26.0,101180758.1883616,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037780202520602279,10059099.55156468,36453736.49640491,17327243.67202869,10803960.0,8322532.824376212,0.0,42850804.586549278,5522010.39260811,17186508.652152055,13515250.06418238,0.0,19417498.066562348,0.0,3419968.9806404637,0.0 
 05/26  24:00:00,4949388.290642594,21.0,24.0,19.0,26.0,58198998.44454452,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030230529431483235,6105060.630699026,74087530.16011332,57024951.94209506,10803960.0,6258618.218018256,636113.5743134124,16781793.83956324,4417596.994304755,15461292.479983159,44479462.51483415,0.0,40941314.22156319,0.0,12860365.276291956,0.0 
 05/27  01:00:00,0.0,15.6,30.0,15.6,30.0,37838175.1284526,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5162134.8543871049,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12323950.074715056,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  02:00:00,1647588.6606642039,15.6,30.0,15.6,30.0,37766220.771506149,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5090180.497440663,12935406.829648938,0.0,10803960.0,2131446.829648937,0.0,0.0,0.0,12235207.2388849,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  03:00:00,0.0,15.6,30.0,15.6,30.0,37701323.4951224,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5025283.221056916,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11989314.439902703,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,1647605.6783914529,15.6,30.0,15.6,30.0,38165269.05734132,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5489228.783275837,12935428.10140521,0.0,10803960.0,2131468.101405212,0.0,0.0,0.0,14048941.399926357,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  05:00:00,0.0,21.0,24.0,19.0,26.0,49835924.38423328,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,5742086.57341083,126884152.80748168,110606212.80748168,16205939.999999999,72000.0,6628518.786409189,6087515.836031984,0.0,14438931.973443076,86272845.98983571,0.0,60540103.82392772,0.0,35054959.14893012,0.0 
 05/27  06:00:00,4947437.310724366,21.0,24.0,19.0,26.0,104831454.57205862,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002265322594729241,6376595.936774396,104305771.1680012,49431771.62870369,48617819.99999999,6256179.539297512,0.0,26974073.0816226,3302937.7184172987,15938667.028476812,38556781.87038888,0.0,35838608.20381997,0.0,12040390.649589908,0.0 
 05/27  07:00:00,3298323.631344661,21.0,24.0,19.0,26.0,105104043.65299875,0.0,68374.17853488002,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002265322865637598,6580810.839179646,84051021.21341461,4228474.741065289,75627720.0,4194826.472349315,0.0,32229807.339917948,3302944.637099891,16079605.433906775,3298210.298030926,298975.5517339597,9200458.3004112,298975.55173396549,3419968.9806404586,0.0 
 05/27  08:00:00,4947501.132940468,21.0,24.0,19.0,26.0,87440857.34786344,0.0,83578.91622213519,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022666207059599335,6902419.796355786,60276059.315557058,0.0,54019800.0,6256259.315557053,0.0,21567736.856272885,3302945.245033369,16912824.418028878,0.0,360031.3517536741,5902248.002380298,360031.35175366836,3419968.980640457,0.0 
 05/27  09:00:00,11571569.003088573,21.0,24.0,19.0,26.0,88427355.87027443,0.0,868185.4207608121,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00755112592307137,7104311.808943588,68555987.37057069,0.0,54019800.0,14536187.370570703,0.0,19172333.359226295,11009756.691728672,17556982.480106355,0.0,3672500.4023454457,5902248.002380327,3672500.4023454457,3419968.980640463,0.0 
 05/27  10:00:00,9915422.204601329,21.0,24.0,19.0,26.0,109632208.00099993,0.0,3881827.363689349,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006797069080351539,7295521.997494613,131309603.07120244,0.0,118843560.0,12466043.071202442,0.0,20979654.24208059,9908828.153420188,17992290.81359309,0.0,15982522.824425444,5902248.002380322,15982522.82442544,3419968.9806404605,0.0 
 05/27  11:00:00,11569731.25783916,21.0,24.0,19.0,26.0,118060369.05172944,0.0,8165521.775436901,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007553108930799624,11439988.63572055,160387350.2325059,0.0,145853460.00000004,14533890.232505866,0.0,27100432.370003597,11009746.977214478,21236702.62488287,0.0,33007111.156662149,5902248.002380328,30563587.761125279,3419968.980640457,2443523.3955368825 
 05/27  12:00:00,11570999.955669692,21.0,24.0,19.0,26.0,120675369.2937612,0.0,13523665.806436386,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007553341713450718,8696844.846752566,144182996.07476566,0.0,129647519.99999999,14535476.07476568,0.0,35793786.56042187,11009806.594525835,21994037.943894019,0.0,53372043.20252362,5902248.002380322,41965452.421931978,3419968.980640473,11406590.780591656 
 05/27  13:00:00,11568050.91772955,21.0,24.0,19.0,26.0,123048050.07730054,0.0,16879067.052952984,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0067936513754324229,7714124.384535005,127973369.84714021,0.0,113441580.0,14531789.847140212,0.0,38559150.026064198,9908803.916467004,18966654.270265838,0.0,64535001.571522999,5902248.002380322,47489778.776381548,3419968.980640467,17045222.795141475 
 05/27  14:00:00,9911593.249875173,21.0,24.0,19.0,26.0,104999790.78513323,0.0,16780525.439287746,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006043503003168863,7764406.706783084,88088976.9684209,0.0,75627720.0,12461256.96842089,0.0,32109662.248923009,8807858.008942496,19067836.26576012,0.0,62596975.7119297,5902248.002380334,46801949.64822263,3419968.9806404665,15795026.063707075 
 05/27  15:00:00,8258084.071905534,21.0,24.0,19.0,26.0,106428433.0849851,0.0,18226534.36763935,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006042811469477601,7747040.078284053,80620149.63227074,0.0,70225740.0,10394409.632270746,0.0,33018833.98982557,8807828.157026083,18804326.04903278,0.0,67291577.3704844,5902248.00238031,49847279.5889107,3419968.9806404605,17444297.781573714 
 05/27  16:00:00,9908676.481120205,21.0,24.0,19.0,26.0,107985176.1615227,0.0,20048065.523561125,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005286771100127241,7482251.99965591,93487311.07651313,0.0,81029700.0,12457611.076513129,0.0,35338326.48294417,7706875.951020144,17058628.31841287,0.0,73200685.34219763,5902248.002380322,52998176.60635193,3419968.9806404605,20202508.735845716 
 05/27  17:00:00,8259414.193603169,21.0,24.0,19.0,26.0,127600909.61215934,0.0,21667158.055929688,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006040115899005054,7478892.917170661,102229732.25291065,0.0,91833660.00000002,10396072.252910622,0.0,42468770.18836489,8807843.82623957,17073132.83163831,0.0,79497856.5741795,5902248.002380322,55598333.04634003,3419968.9806404605,23899523.527839446 
 05/27  18:00:00,13231567.48966798,21.0,24.0,19.0,26.0,125822116.46584116,0.0,19937907.65982359,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008305399601857045,7429350.164693282,108444806.18888998,0.0,91833660.00000002,16611146.188889953,0.0,46586826.50898658,12110782.253160509,17133781.045785667,0.0,75458015.59835789,5902248.002380322,54079319.35961074,3419968.9806404539,21378696.238747166 
 05/27  19:00:00,13229160.756380571,21.0,24.0,19.0,26.0,120207244.57007399,0.0,13768318.5733011,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008307062262820993,7984067.355446938,108441797.8292448,0.0,91833660.00000002,16608137.829244795,0.0,43146613.96252695,12110808.185366612,19331616.481562698,0.0,54230247.78495053,5902248.002380311,41769688.108193207,3419968.980640467,12460559.676757332 
 05/27  20:00:00,11572131.71649895,21.0,24.0,19.0,26.0,105098446.4956038,0.0,6240252.909271068,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00755216524396892,7736534.945761672,95566590.749015,0.0,81029700.0,14536890.749015015,0.0,34119147.47373074,11009764.602613148,19060106.95734088,0.0,25568483.16804642,5902248.002380311,24994991.9504837,3419968.9806404665,573491.217562717 
 05/27  21:00:00,13228032.747789137,21.0,24.0,19.0,26.0,101399358.48518509,0.0,3047141.1557592807,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00830792486964884,7230558.688098981,92234447.84520394,0.0,75627720.0,16606727.845203927,0.0,35030991.8585183,12110808.144838203,17656499.134589487,0.0,12837214.315993138,5902248.002380311,12837214.315993149,3419968.9806404605,0.0 
 05/27  22:00:00,9911103.527428803,21.0,24.0,19.0,26.0,98809798.00989244,0.0,1016527.4408300924,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006044038098778101,6671611.929999403,77284404.82695398,0.0,64823759.99999999,12460644.826953993,0.0,32706954.372251467,8807847.488175903,15759345.959921292,0.0,4349212.007019944,5902248.002380322,4349212.007019967,3419968.9806404605,0.0 
 05/27  23:00:00,6604046.438935904,21.0,24.0,19.0,26.0,101763022.53002906,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00453037506691832,10641363.892479793,19637583.320299377,506721.5804209487,10803960.0,8326901.739878426,0.0,33408072.06186755,6605878.555380293,19041681.06927546,395242.83272834008,0.0,6297490.83510868,0.0,3419968.9806404665,0.0 
 05/27  24:00:00,4948865.317189409,21.0,24.0,19.0,26.0,58812185.248014319,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003020298514133102,6718247.434171573,18786439.70855908,1724515.1949792333,10803960.0,6257964.513579845,0.0,23722130.170036828,4403917.79111248,16925687.092628655,1345121.852083802,0.0,7247369.854464102,0.0,3419968.9806404656,0.0 
 05/28  01:00:00,1647524.1038527808,15.6,30.0,15.6,30.0,38348275.36695464,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5672235.092889147,12935326.13516263,0.0,10803960.0,2131366.13516263,0.0,0.0,0.0,13644971.966265604,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,0.0,15.6,30.0,15.6,30.0,38351193.25230207,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5675152.978236586,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13661758.799220812,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,1647541.2311077375,15.6,30.0,15.6,30.0,38341300.37665554,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5665260.102590052,12935347.543825947,0.0,10803960.0,2131387.5438259469,0.0,0.0,0.0,13601241.635767322,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,0.0,15.6,30.0,15.6,30.0,38922702.432709608,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6246662.15864412,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15789155.686485909,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  05:00:00,0.0,21.0,24.0,19.0,26.0,50529474.973265159,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6435637.16244271,23025600.94458166,6747660.944581664,16205939.999999999,72000.0,0.0,15995589.297123738,0.0,15731960.91827954,5263175.536773698,0.0,11165423.539153943,0.0,3419968.9806404586,0.0 
 05/28  06:00:00,4947714.516147474,21.0,24.0,19.0,26.0,105705259.44401649,0.0,141671.0407398722,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002261506823982051,7108729.767996232,54874346.03951532,0.0,48617819.99999999,6256526.039515322,0.0,22099208.176210993,3292714.6557532206,17549561.392352724,0.0,642519.7876769314,5902248.002380322,642519.7876769314,3419968.9806404619,0.0 
 05/28  07:00:00,3298746.7189375029,21.0,24.0,19.0,26.0,107832590.83160053,0.0,2149042.102234113,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002263320946350112,7228690.094084189,79823075.32182646,0.0,75627720.0,4195355.32182646,0.0,23038255.52507631,3292713.374231552,18056326.321703119,0.0,9766502.193036955,5902248.002380316,9766502.19303696,3419968.98064047,0.0 
 05/28  08:00:00,4946876.035934561,21.0,24.0,19.0,26.0,91474140.450724,0.0,3634242.094437788,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00226397910436752,7385039.721003361,60275277.95909487,0.0,54019800.0,6255477.959094866,0.0,19735539.622492419,3292706.5086373875,18463082.804208548,0.0,16318995.487473846,5902248.002380322,16318995.487473857,3419968.9806404665,0.0 
 05/28  09:00:00,3298054.3412616897,21.0,24.0,19.0,26.0,93319660.03346336,0.0,5344424.095982361,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002264828252367924,7520377.302197273,58214289.86611933,0.0,54019800.0,4194489.866119331,44642.30295247762,19378411.20471938,3292709.652064371,18849771.96372143,0.0,23597896.495012959,5902248.002380322,23597896.495012974,3419968.9806404665,0.0 
 05/28  10:00:00,11569859.741734602,21.0,24.0,19.0,26.0,116890084.09110233,0.0,10756357.087270782,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007547779578361251,7678868.363264867,133377610.83433414,0.0,118843560.0,14534050.83433413,0.0,25553492.991386828,10975649.507532578,19080506.31540659,0.0,45783094.31060116,5902248.002380328,35919793.8766258,3419968.9806404507,9863300.433975354 
 05/28  11:00:00,11570934.80583959,21.0,24.0,19.0,26.0,128063933.57084319,0.0,17900882.07165409,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0075480106660270819,11708192.858622203,160388854.63902013,0.0,145853460.00000004,14535394.639020058,0.0,38706454.870191108,10975697.894733752,21882815.831736298,0.0,74601809.78776503,5902248.002380322,48939198.32811197,3419968.9806404605,25662611.45965304 
 05/28  12:00:00,9911915.223801053,21.0,24.0,19.0,26.0,129592534.66285871,0.0,22136149.22909873,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006034741651591289,9001526.794706326,142109179.42820756,0.0,129647519.99999999,12461659.428207558,0.0,46089246.71558511,8780571.046208416,22559222.613942196,0.0,91146654.39146722,5902248.002380322,57612154.04229604,3419968.9806404665,33534500.34917119 
 05/28  13:00:00,9910071.856327877,21.0,24.0,19.0,26.0,120281327.91000358,0.0,14186147.382310996,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006037930426443124,7640321.888635762,125900935.2624961,0.0,113441580.0,12459355.262496088,0.0,41186414.4751829,8780549.818332479,19194700.200863188,0.0,64284360.206472788,5902248.002380311,46602499.10969631,3419968.980640441,17681861.09677649 
 05/28  14:00:00,6602911.252343702,21.0,24.0,19.0,26.0,98813863.3099236,0.0,10727649.638135445,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004529930969201213,7631355.03423933,83953202.7835065,0.0,75627720.0,8325482.783506494,0.0,31672126.319167936,6585432.786148531,19206936.19802291,0.0,49400526.61809637,5902248.002380333,40530682.96079755,3419968.9806404605,8869843.657298804 
 05/28  15:00:00,8252329.267451314,21.0,24.0,19.0,26.0,99805615.81546098,0.0,11667422.129880583,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045261445605328629,7683335.048035368,80612956.26291135,0.0,70225740.0,10387216.262911363,0.0,31131924.89988461,6585432.642287918,19189358.227459495,0.0,51722810.06872615,5902248.002380322,38961062.463520769,3419968.980640467,12761747.60520542 
 05/28  16:00:00,6602236.025458547,21.0,24.0,19.0,26.0,92852882.08556488,0.0,4934503.89822921,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004528949827079833,7463519.549787841,89354338.76588175,0.0,81029700.0,8324638.7658817539,0.0,31242451.72386088,6585414.71822162,19186983.83188306,0.0,23471645.789354605,5902248.002380322,22808358.755629369,3419968.9806404637,663287.0337252329 
 05/28  17:00:00,9910514.828690457,21.0,24.0,19.0,26.0,109617258.19973012,0.0,3978386.874776381,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006036640363813359,7184012.685898202,104293568.96746478,0.0,91833660.00000002,12459908.96746476,0.0,36825636.35599094,8780550.825602957,18053855.817901095,0.0,19720054.329653816,5902248.002380322,19720054.329653816,3419968.980640457,0.0 
 05/28  18:00:00,11570882.354219869,21.0,24.0,19.0,26.0,111323788.07385388,0.0,5704909.995799706,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007547143040563559,7164019.43748814,106368989.07573688,0.0,91833660.00000002,14535329.075736868,0.0,40024716.71740858,10975663.644728307,17804407.03333193,0.0,28266313.761969307,5902248.002380322,28266313.761969329,3419968.980640467,0.0 
 05/28  19:00:00,11571797.530380724,21.0,24.0,19.0,26.0,112112555.67856023,0.0,5838059.980432091,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007548034064402693,7819637.0575612089,106370133.02427699,0.0,91833660.00000002,14536473.02427696,0.0,39137720.73498805,10975657.969907767,20028740.300722738,0.0,28740872.156430756,5902248.002380333,28740872.156430756,3419968.980640454,0.0 
 05/28  20:00:00,9910216.44757151,21.0,24.0,19.0,26.0,102261452.49841839,0.0,3465813.0007213486,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006036465593508752,7673980.8586416789,93489235.99812836,0.0,81029700.0,12459535.998128349,0.0,36311543.84917408,8780546.824917812,19707300.986176604,0.0,17248153.32097509,5902248.002380322,17248153.3209751,3419968.980640454,0.0 
 05/28  21:00:00,11570535.401180467,21.0,24.0,19.0,26.0,101001607.3126154,0.0,2569077.896687432,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007546749479672005,7310870.775362335,90162615.39264953,0.0,75627720.0,14534895.392649519,0.0,35106474.37596408,10975655.288316116,18448296.62861364,0.0,12953192.958599948,5902248.002380322,12953192.958599983,3419968.980640467,0.0 
 05/28  22:00:00,9911486.322585565,21.0,24.0,19.0,26.0,99251423.14099169,0.0,1266325.9637294345,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006038107568514471,6863438.53820526,77284883.3118397,0.0,64823759.99999999,12461123.311839706,0.0,31695980.874333767,8780559.715342587,16868184.9853914,0.0,6406321.788695596,5902248.002380298,6406321.788695585,3419968.9806404539,0.0 
 05/28  23:00:00,4948850.02864449,21.0,24.0,19.0,26.0,102076913.4389271,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030181096904294865,10955254.802890106,17061905.403260556,0.0,10803960.0,6257945.403260555,0.0,27879680.466206179,4390269.611081344,20232963.046406755,0.0,0.0,5902248.002380333,0.0,3419968.9806404665,0.0 
 05/28  24:00:00,6600059.32769894,21.0,24.0,19.0,26.0,59251831.641317877,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037739813548119404,7157893.8267214479,19294784.610941836,168906.6657401191,10803960.0,8321917.945201717,0.0,15584028.994054795,5487859.775490211,18468762.461816208,131747.1992772929,0.0,6033995.201657605,0.0,3419968.9806404619,0.0 
 05/29  01:00:00,0.0,15.6,30.0,15.6,30.0,38725938.18916209,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6049897.915096601,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15174552.30319687,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  02:00:00,1647596.0539447407,15.6,30.0,15.6,30.0,38649805.938392598,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5973765.664327112,12935416.07107462,0.0,10803960.0,2131456.07107462,0.0,0.0,0.0,15012674.390593626,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  03:00:00,0.0,15.6,30.0,15.6,30.0,38592715.34501642,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5916675.070950925,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14783099.116495938,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  04:00:00,1647613.0597972065,15.6,30.0,15.6,30.0,39171364.78012517,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6495324.506059682,12935437.327987697,0.0,10803960.0,2131477.327987696,0.0,0.0,0.0,16881074.282583834,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  05:00:00,0.0,21.0,24.0,19.0,26.0,50798276.7148349,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6704438.904012459,16408404.588148689,130464.58814868913,16205939.999999999,72000.0,0.0,14567923.990623668,0.0,16818248.97151133,101762.37875597753,0.0,6004010.381136296,0.0,3419968.9806404525,0.0 
 05/29  06:00:00,3298478.051362857,21.0,24.0,19.0,26.0,105820988.70181649,0.0,112175.67074637347,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022654093583726997,7253954.395785812,52812839.49371714,0.0,48617819.99999999,4195019.493717149,0.0,22727048.340569274,3282509.4838458069,18411378.483694629,0.0,552178.4361660583,5902248.002380307,552178.4361660545,3419968.9806404539,0.0 
 05/29  07:00:00,4947473.916438534,21.0,24.0,19.0,26.0,106476978.43944381,0.0,816080.4249892912,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002260833227233084,7206039.379174799,81883945.2955738,0.0,75627720.0,6256225.295573814,0.0,25926595.654374057,3282521.443864262,18436446.34646572,0.0,4046089.9287959646,5902248.002380328,4046089.928795993,3419968.9806404665,0.0 
 05/29  08:00:00,3297615.602485342,21.0,24.0,19.0,26.0,89121889.44884259,0.0,1368194.3778699837,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002263596902305101,7298836.435690124,58213741.453033249,0.0,54019800.0,4193941.453033245,0.0,22618191.223114224,3282511.2952063616,18694123.020290138,0.0,6781877.305364267,5902248.002380345,6781877.305364278,3419968.9806404665,0.0 
 05/29  09:00:00,4947012.640742919,21.0,24.0,19.0,26.0,91310944.14281674,0.0,3416613.6284513047,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022615683329484609,7439471.879084985,60275448.711872059,0.0,54019800.0,6255648.711872063,0.0,21703855.259467275,3282514.879870033,19053696.04550657,0.0,16561654.454673257,5902248.002380345,16561654.454673257,3419968.9806404665,0.0 
 05/29  10:00:00,11571732.870318549,21.0,24.0,19.0,26.0,112202097.70196282,0.0,6198155.817611767,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00754106980817558,7549083.243791098,133379952.20072964,0.0,118843560.0,14536392.200729657,0.0,24111505.403916319,10941717.630247379,19134250.81668043,0.0,29451858.216785786,5902248.00238031,29179125.683295285,3419968.9806404507,272732.53349051278 
 05/29  11:00:00,11571405.55235968,21.0,24.0,19.0,26.0,122564407.10493106,0.0,12486404.13926356,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007541641704859611,11623144.325106949,160389443.06102828,0.0,145853460.00000004,14535983.061028243,0.0,33471206.15038368,10941692.973961493,22162032.0,0.0,57667975.210491079,5902248.00238031,44217882.901906888,3419968.9806404795,13450092.308584167 
 05/29  12:00:00,9911985.815856578,21.0,24.0,19.0,26.0,126718233.85699424,0.0,19403079.379074016,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006035275462519145,8860295.838866063,142109267.66660614,0.0,129647519.99999999,12461747.666606147,0.0,41476436.45275828,8753392.74566244,22821494.518144266,0.0,88756612.00053819,5902248.002380322,62027947.245992857,3419968.9806404665,26728664.754545325 
 05/29  13:00:00,8258206.715425417,21.0,24.0,19.0,26.0,128528417.87926905,0.0,22321133.403819186,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00603537685353095,7752425.836395598,123836142.9337678,0.0,113441580.0,10394562.933767796,0.0,43027939.57544654,8753365.89612652,19215397.34590072,0.0,101495530.23479758,5902248.00238031,68431832.65985094,3419968.9806404605,33063697.574946643 
 05/29  14:00:00,8254208.913348069,21.0,24.0,19.0,26.0,96025173.51386954,0.0,8035747.78809989,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004522576851720627,7534567.088228179,86017285.77579364,0.0,75627720.0,10389565.775793646,0.0,31926392.02701242,6565043.630678323,19208308.10406503,0.0,38063115.38944647,5902248.002380334,33309684.083189154,3419968.9806404609,4753431.306257338 
 05/29  15:00:00,6602518.6722645689,21.0,24.0,19.0,26.0,90769005.35763406,0.0,2941847.439294643,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004525823115218357,7372299.280794695,78550732.0676994,0.0,70225740.0,8324992.067699414,0.0,32860719.602590335,6565045.16876843,19181867.527811819,0.0,14420740.959635564,5902248.002380311,14420740.959635586,3419968.9806404665,0.0 
 05/29  16:00:00,8253277.110869851,21.0,24.0,19.0,26.0,91476494.98231462,0.0,3626691.248156014,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004525000691676569,7394945.096614709,91418101.04475037,0.0,81029700.0,10388401.044750369,0.0,32358600.761190539,6565045.167568422,19160251.750819848,0.0,17696194.134577749,5902248.002380322,17696194.134577738,3419968.98064046,0.0 
 05/29  17:00:00,9910397.432926432,21.0,24.0,19.0,26.0,110249475.52983384,0.0,4632981.533776462,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006036130951319081,7161635.357002344,104293422.22553835,0.0,91833660.00000002,12459762.225538325,0.0,34998010.99499669,8753372.471567277,17620356.37279976,0.0,22446285.874752083,5902248.002380322,22446285.874752098,3419968.9806404539,0.0 
 05/29  18:00:00,11570316.428226529,21.0,24.0,19.0,26.0,112015518.4813897,0.0,6345428.475575522,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007540790623353124,7215231.365254493,106368281.68163991,0.0,91833660.00000002,14534621.68163989,0.0,38450863.001695517,10941653.590907405,17733352.80435007,0.0,30515083.090912858,5902248.002380322,30515083.090912869,3419968.9806404539,0.0 
 05/29  19:00:00,11571037.28495842,21.0,24.0,19.0,26.0,112397848.50906646,0.0,6066808.986758003,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007540596940925726,7876180.881748987,106369182.73549308,0.0,91833660.00000002,14535522.735493057,0.0,37757923.87444711,10941682.025048327,20022915.597259188,0.0,29076888.89411202,5902248.002380311,29076888.894112033,3419968.9806404665,0.0 
 05/29  20:00:00,8258874.308516541,21.0,24.0,19.0,26.0,102394549.5626699,0.0,3583332.8727019468,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006034306549761384,7689558.05091478,91425097.40933067,0.0,81029700.0,10395397.409330681,0.0,35295736.960026208,8753369.069754038,19604872.66065066,0.0,17459013.366575257,5902248.002380328,17459013.366575235,3419968.980640467,0.0 
 05/29  21:00:00,11571721.893439942,21.0,24.0,19.0,26.0,101001649.61481712,0.0,2562952.902346791,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0075436592196507089,7317038.071907766,90164098.47989121,0.0,75627720.0,14536378.479891206,0.0,34036253.48669619,10941701.790299824,18313652.53245378,0.0,12548232.71398187,5902248.002380322,12548232.713981897,3419968.9806404479,0.0 
 05/29  22:00:00,9912440.623423363,21.0,24.0,19.0,26.0,99470271.09499231,0.0,1503669.6254458985,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006029749854269711,6844942.830497768,77286076.16529995,0.0,64823759.99999999,12462316.16529995,0.0,30514092.284716764,8753392.522756271,16610094.772207426,0.0,7338145.3715903679,5902248.00238031,7338145.371590344,3419968.9806404605,0.0 
 05/29  23:00:00,4948184.8930720039,21.0,24.0,19.0,26.0,102132659.51059614,0.0,88749.70007412782,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030186302490895647,10922251.174484482,17061073.9995378,0.0,10803960.0,6257113.999537801,0.0,26947476.652793468,4376680.697218116,20012880.548619659,0.0,435568.0198004205,5902248.002380311,435568.0198004205,3419968.9806404605,0.0 
 05/29  24:00:00,6601272.939959284,21.0,24.0,19.0,26.0,59242925.82078728,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037682121972166828,7148988.006196627,19361687.219741174,234292.28793857437,10803960.0,8323434.931802595,0.0,14155412.365564496,5470867.380345061,18308545.618941599,182747.984592088,0.0,6084995.986972411,0.0,3419968.9806404605,0.0 
 05/30  01:00:00,1647601.6433045497,15.6,30.0,15.6,30.0,38784232.81268385,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6108192.538618367,12935423.057642088,0.0,10803960.0,2131463.0576420885,0.0,0.0,0.0,15182059.91290977,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,0.0,15.6,30.0,15.6,30.0,38762686.857911009,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6086646.583845513,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15150945.677048408,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,0.0,15.6,30.0,15.6,30.0,38718292.09175934,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6042251.817693852,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15028320.016615797,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,1647618.6348146534,15.6,30.0,15.6,30.0,41524072.97738038,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8848032.703314899,12935444.296627552,0.0,10803960.0,2131484.2966275515,0.0,0.0,0.0,25056079.60082485,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,0.0,21.0,24.0,19.0,26.0,53174016.839723769,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,9080179.028901324,16347006.149492944,69066.14949294504,16205939.999999999,72000.0,0.0,10067150.808959037,0.0,25090897.405149364,53871.596604497136,0.0,5956119.598984817,0.0,3419968.9806404656,0.0 
