Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/30  06:00:00,4947449.1667562699,21.0,24.0,19.0,26.0,107924578.473337,0.0,955075.2987830234,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022591222899353239,8514644.539275952,54874014.35905677,0.0,48617819.99999999,6256194.3590567749,0.0,17963886.685405636,3272359.1484107386,22613872.150614878,0.0,4739516.855965813,5902248.002380333,4668345.4830521759,3419968.980640457,71171.37291364155 
 05/30  07:00:00,13232315.101913006,21.0,24.0,19.0,26.0,109987193.60222377,0.0,4111525.720465375,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009043515329650514,7420809.239695996,92239800.68650127,0.0,75627720.0,16612080.686501269,0.0,25281664.49426363,13089476.40093991,19067041.55607832,0.0,20414475.88044877,5902248.002380322,20414475.880448767,3419968.9806404539,0.0 
 05/30  08:00:00,13228898.680546189,21.0,24.0,19.0,26.0,92103146.49243155,0.0,4200278.764151564,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008289996406141325,7448009.086971098,70627610.2406548,0.0,54019800.0,16607810.240654797,0.0,23554300.102599265,11998683.451723887,19170332.130669048,0.0,20928830.403899656,5902248.00238031,20928830.403899664,3419968.9806404795,0.0 
 05/30  09:00:00,9914949.477300175,21.0,24.0,19.0,26.0,94151089.57619512,0.0,6170029.299065465,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006784723068812027,7526201.637326032,66485252.17326481,0.0,54019800.0,12465452.173264809,0.0,21337488.712768474,9817051.262632817,19217732.443802924,0.0,30481896.62021809,5902248.002380311,30481896.6202181,3419968.9806404665,0.0 
 05/30  10:00:00,9910266.220017428,21.0,24.0,19.0,26.0,113911457.79182527,0.0,7899032.47548721,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060282461870581429,7557566.677290905,131303158.2125077,0.0,118843560.0,12459598.2125077,0.0,24754483.06858892,8726291.985397878,19236190.671486759,0.0,38976643.03590521,5902248.002380345,38976643.0359052,3419968.9806404507,0.0 
 05/30  11:00:00,9913894.55102725,21.0,24.0,19.0,26.0,117724021.3096274,0.0,7818737.430995251,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006785679902864286,11450425.238827574,158317593.54039235,0.0,145853460.00000004,12464133.540392323,0.0,33073505.790467174,9817074.340553113,22162032.0,0.0,38463111.20451333,5902248.002380298,38463111.20451336,3419968.980640473,0.0 
 05/30  12:00:00,9911745.451721643,21.0,24.0,19.0,26.0,115969832.77514065,0.0,8924403.87289907,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006026687584340622,8590570.263195986,142108967.21712656,0.0,129647519.99999999,12461447.217126567,0.0,40028766.542785178,8726309.569606852,22818239.463994165,0.0,42820959.75987511,5902248.002380311,41441583.553613919,3419968.980640441,1379376.2062611809 
 05/30  13:00:00,8256614.237439127,21.0,24.0,19.0,26.0,121220792.66518803,0.0,15138764.23885757,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005275825645223589,7627169.788035734,123834152.37397672,0.0,113441580.0,10392572.373976719,0.0,42039896.99558784,7635527.0832515279,19207241.539639385,0.0,70657863.34207821,5902248.002380322,54565434.59291578,3419968.9806404605,16092428.749162466 
 05/30  14:00:00,8254116.002909183,21.0,24.0,19.0,26.0,105117425.8991747,0.0,16913540.970280235,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004524391067908622,7749026.291351182,86017169.63994409,0.0,75627720.0,10389449.639944103,0.0,33639493.345344018,6544738.058936773,19210799.134544486,0.0,75832641.34358347,5902248.002380322,53259309.99365944,3419968.9806404795,22573331.34992404 
 05/30  15:00:00,6601143.855066167,21.0,24.0,19.0,26.0,104773690.31420347,0.0,16531932.439178547,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00451878041638796,7786899.237487243,78549013.57874146,0.0,70225740.0,8323273.578741464,0.0,30603860.08938795,6544738.245800508,19201818.901727793,0.0,72337702.55867434,5902248.002380334,47978474.63044258,3419968.9806404665,24359227.928231777 
 05/30  16:00:00,6603453.933098237,21.0,24.0,19.0,26.0,108204517.34121731,0.0,19913453.635571917,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004526867256388874,7836205.068099649,89355861.12160515,0.0,81029700.0,8326161.121605149,0.0,32961120.15872434,6544737.9994427,19202742.986187474,0.0,85991099.86631288,5902248.002380311,55257222.050510969,3419968.9806404539,30733877.815801916 
 05/30  17:00:00,9912315.137388181,21.0,24.0,19.0,26.0,132163503.1661613,0.0,25875102.160970674,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00602543016211088,7833542.366146296,104295819.31072608,0.0,91833660.00000002,12462159.310726058,0.0,43914461.27399786,8726316.739009425,19207573.365678468,0.0,113505067.20389174,5902248.002380311,74752563.31777755,3419968.9806404665,38752503.886114228 
 05/30  18:00:00,13229472.85019196,21.0,24.0,19.0,26.0,126497784.5571058,0.0,20367668.86324986,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008289230931141218,7675257.052547812,108442187.93912222,0.0,91833660.00000002,16608527.939122195,0.0,44786975.176488969,11998685.90815403,18678707.002378748,0.0,89449224.51460009,5902248.002380322,58931536.42828016,3419968.9806404795,30517688.08631991 
 05/30  19:00:00,13233815.968431302,21.0,24.0,19.0,26.0,118703794.73690996,0.0,12831915.551345824,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009046056886667067,7417020.543499177,108447616.73412568,0.0,91833660.00000002,16613956.73412567,0.0,41928730.33066094,13089476.278943595,17846792.57315503,0.0,56659327.773973468,5902248.002380322,40228726.66477933,3419968.9806404539,16430601.109194145 
 05/30  20:00:00,11570537.061322732,21.0,24.0,19.0,26.0,105217069.28985858,0.0,6796858.704256825,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007537874214025094,7298551.945044979,95564597.46778806,0.0,81029700.0,14534897.467788058,0.0,32320321.594289785,10907845.69539999,17671808.11702548,0.0,30511872.45798372,5902248.002380311,28689933.896382795,3419968.980640454,1821938.561600909 
 05/30  21:00:00,13230959.416472173,21.0,24.0,19.0,26.0,103082836.40082383,0.0,4934009.209000382,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008287206141522005,7027168.550517351,92238106.11178747,0.0,75627720.0,16610386.111787457,0.0,31042000.34321523,11998673.732865727,16858531.410839335,0.0,22316564.902024487,5902248.002380322,22316564.902024487,3419968.9806404605,0.0 
 05/30  22:00:00,9914335.906630895,21.0,24.0,19.0,26.0,101550743.64097633,0.0,3469066.7041862925,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006787217663132632,6960018.29698393,77288445.22445059,0.0,64823759.99999999,12464685.22445059,0.0,28615371.664003739,9817082.86981978,16679225.444352609,0.0,15879391.055369832,5902248.002380322,15879391.055369832,3419968.9806404665,0.0 
 05/30  23:00:00,6601885.1443365779,21.0,24.0,19.0,26.0,104417565.38582026,0.0,2247388.7988093679,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003765668064169058,11048517.950226339,19128160.172784166,0.0,10803960.0,8324200.172784168,0.0,24892037.391125256,5453917.045643076,20096609.227001005,0.0,10424504.637136333,5902248.002380322,10424504.63713632,3419968.9806404665,0.0 
 05/30  24:00:00,4948454.716766713,21.0,24.0,19.0,26.0,59328866.89623495,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003016316229930345,7234929.082396194,17061411.27276983,0.0,10803960.0,6257451.272769829,0.0,12655575.06718715,4363138.298434946,18432533.411747785,0.0,0.0,5902248.002380318,0.0,3419968.980640456,0.0 
 05/31  01:00:00,1647662.004470701,15.6,30.0,15.6,30.0,38744641.51016378,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6068601.23609829,12935498.50767111,0.0,10803960.0,2131538.507671111,0.0,0.0,0.0,15053570.882506848,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,0.0,15.6,30.0,15.6,30.0,38707542.44933668,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6031502.175271192,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14972924.85566966,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,1647604.6154428232,15.6,30.0,15.6,30.0,38647528.73142761,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5971488.457362123,12935426.772744583,0.0,10803960.0,2131466.772744584,0.0,0.0,0.0,14845604.204787489,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  04:00:00,0.0,15.6,30.0,15.6,30.0,39197600.455057758,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6521560.180992274,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16842320.622547158,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  05:00:00,1647621.6088148002,21.0,24.0,19.0,26.0,50685142.40391904,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6591304.593096606,20786486.81613387,2449058.802076528,16205939.999999999,2131488.0140573449,0.0,17077069.04568935,0.0,16435126.886218332,1910265.8656196916,0.0,7812513.867999958,0.0,3419968.9806404605,0.0 
 05/31  06:00:00,3298319.7955860316,21.0,24.0,19.0,26.0,105549446.3986955,0.0,29432.469418390392,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022564606430381559,7065155.294001753,52812641.67774181,0.0,48617819.99999999,4194821.677741815,0.0,27901779.535457359,3262254.490249834,17733530.57786624,0.0,137787.8169194438,5902248.002380325,137787.8169194438,3419968.9806404386,0.0 
 05/31  07:00:00,13234889.822913766,21.0,24.0,19.0,26.0,106163806.0742182,0.0,626519.9831826019,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00903931133475044,7082427.448977399,92243019.02681208,0.0,75627720.0,16615299.026812077,0.0,30302234.221793638,13049017.830099812,17941895.958562279,0.0,2986884.3956184724,5902248.00238032,2986884.3956184687,3419968.9806404497,0.0 
 05/31  08:00:00,13230603.499180641,21.0,24.0,19.0,26.0,89199795.14975864,0.0,1526611.5862964909,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00828190647419081,7218324.922161358,70629741.22359713,0.0,54019800.0,16609941.22359712,0.0,26493814.90993145,11961592.03199483,18297827.922783365,0.0,7219568.3432662789,5902248.002380333,7219568.34326629,3419968.9806404605,0.0 
 05/31  09:00:00,9913927.850361504,21.0,24.0,19.0,26.0,90140335.88548891,0.0,2360104.061812934,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006781889420875793,7325373.183875195,66483975.163771998,0.0,54019800.0,12464175.163771987,0.0,24585034.125295275,9786741.825711746,18610590.965915897,0.0,10969817.140943349,5902248.002380311,10969817.140943382,3419968.980640467,0.0 
 05/31  10:00:00,9911254.170920879,21.0,24.0,19.0,26.0,110112301.24810849,0.0,4234787.779802825,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006022464983548662,7422654.8292643059,131304393.12775356,0.0,118843560.0,12460833.127753564,0.0,26520006.185841465,8699344.93331929,18743937.842273166,0.0,19220788.98910649,5902248.002380322,19220788.989106485,3419968.9806404698,0.0 
 05/31  11:00:00,11566969.521682082,21.0,24.0,19.0,26.0,116956887.67116498,0.0,7065566.502126891,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006782069921311761,11436462.529237118,160383898.12767608,0.0,145853460.00000004,14530438.127676052,0.0,33698144.26902025,9786771.406420324,21667303.305008938,0.0,31246970.24950258,5902248.002380334,29246165.19040896,3419968.9806404795,2000805.0590936263 
 05/31  12:00:00,8258664.459447006,21.0,24.0,19.0,26.0,117575624.52730666,0.0,10539264.637199883,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006022066970917657,8581501.25106583,140042655.1029606,0.0,129647519.99999999,10395135.102960606,0.0,43089542.97013929,8699350.044789762,22253782.377857035,0.0,45601157.85152846,5902248.002380334,38046884.454652149,3419968.980640467,7554273.396876344 
 05/31  13:00:00,8255403.410178451,21.0,24.0,19.0,26.0,117939594.54890275,0.0,11891648.573540062,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005272512921372916,7593087.33707126,123832638.86855951,0.0,113441580.0,10391058.868559512,0.0,44137413.95764989,7611934.600550864,19151335.974319888,0.0,51161187.59957067,5902248.002380334,40097118.05899999,3419968.9806404665,11064069.540570694 
 05/31  14:00:00,8253030.773970835,21.0,24.0,19.0,26.0,98388891.89760837,0.0,10314493.58670591,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004519612045216684,7619539.673363943,86015813.12945707,0.0,75627720.0,10388093.129457059,0.0,33929867.1239913,6524517.888928241,19146411.592923397,0.0,43718433.10228461,5902248.002380322,35912910.51222439,3419968.980640454,7805522.59006018 
 05/31  15:00:00,6601421.377088658,21.0,24.0,19.0,26.0,98115802.80660683,0.0,10034508.172721029,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004516826139354207,7626435.996350084,78549360.47470102,0.0,70225740.0,8323620.47470101,0.0,30747242.143656836,6524517.947146893,19132684.45158786,0.0,41640537.120719019,5902248.002380322,34424809.45760916,3419968.980640467,7215727.663109868 
 05/31  16:00:00,8254779.889856934,21.0,24.0,19.0,26.0,98409081.85669273,0.0,10562876.25502277,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004523566136881465,7391346.9641275149,91419979.48291549,0.0,81029700.0,10390279.48291549,0.0,32604429.53918446,6524517.814198781,17727513.389829194,0.0,43530180.33502727,5902248.002380322,35642749.58827386,3419968.9806404665,7887430.746753398 
 05/31  17:00:00,8258709.3419912499,21.0,24.0,19.0,26.0,118312130.78031272,0.0,12547955.731934909,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006021544073663843,7309316.409337374,102228851.20507863,0.0,91833660.00000002,10395191.205078602,0.0,43073581.08828779,8699350.012361179,17342594.388742437,0.0,52365648.59041267,5902248.002380311,40623606.986063528,3419968.9806404479,11742041.604349135 
 05/31  18:00:00,13229475.752301205,21.0,24.0,19.0,26.0,115849064.80441888,0.0,10126627.506909732,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008283395050985226,7267578.656206849,108442191.56669006,0.0,91833660.00000002,16608531.566690062,0.0,42858388.27496106,11961612.79412975,17448708.358415698,0.0,43923162.12976969,5902248.002380333,35278521.51713447,3419968.9806404605,8644640.61263521 
 05/31  19:00:00,13233549.79357963,21.0,24.0,19.0,26.0,112781373.86345756,0.0,6482849.12131382,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009039573731884254,7843666.1000852719,108447284.0218611,0.0,91833660.00000002,16613624.021861082,0.0,40636815.99649602,13049035.785238253,19706997.556110827,0.0,28829214.482060229,5902248.002380322,27281567.822009688,3419968.9806404605,1547646.6600505603 
 05/31  20:00:00,11569962.5726159,21.0,24.0,19.0,26.0,102827832.04720053,0.0,4055784.401334657,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007532578004746295,7650389.005314423,95563879.37050188,0.0,81029700.0,14534179.370501884,0.0,36788387.725271869,10874134.924253317,19159633.902606086,0.0,17834132.50284022,5902248.002380322,17834132.50284021,3419968.9806404539,0.0 
 05/31  21:00:00,13230237.19869088,21.0,24.0,19.0,26.0,100190203.42734947,0.0,1883178.994349574,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008281834480402848,7185365.79169915,92237203.35665477,0.0,75627720.0,16609483.356654756,0.0,37055726.30462266,11961616.27451289,17742349.70164097,0.0,8408656.571493928,5902248.002380322,8408656.571493939,3419968.9806404665,0.0 
 05/31  22:00:00,9913655.960388212,21.0,24.0,19.0,26.0,98192776.42758946,0.0,389058.50710041369,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00678147946048391,6682059.280688676,77287595.30774063,0.0,64823759.99999999,12463835.30774064,0.0,34182610.17396656,9786733.645443824,15996449.955411934,0.0,1793588.1015764368,5902248.002380311,1793588.1015764485,3419968.9806404605,0.0 
 05/31  23:00:00,6601376.686132438,21.0,24.0,19.0,26.0,101947872.64446686,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003763418175379281,10826214.007684559,19127524.61206351,0.0,10803960.0,8323564.612063507,0.0,29874366.608061337,5437081.986363038,19576296.22480782,0.0,0.0,5902248.002380322,0.0,3419968.9806404479,0.0 
 05/31  24:00:00,4949012.965559252,21.0,24.0,19.0,26.0,59103422.605213928,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030144156753589576,7009484.79137706,17311527.42599617,249418.355448658,10803960.0,6258149.070547513,0.0,19005105.78971768,4349656.603564799,17902538.623588008,194546.31724995326,0.0,6096794.319630281,0.0,3419968.980640465,0.0 
 06/01  01:00:00,1647600.5254855587,15.600000000000002,30.0,15.600000000000002,30.0,38623471.155146528,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5947430.881081039,12935421.660394807,0.0,10803960.0,2131461.6603948066,0.0,0.0,0.0,14746143.312727225,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,0.0,15.6,30.0,15.6,30.0,38671136.82429249,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5995096.550227001,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14996809.20858195,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,1647617.5247691773,15.6,30.0,15.6,30.0,38674315.88464637,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5998275.610580886,12935442.90909698,0.0,10803960.0,2131482.90909698,0.0,0.0,0.0,15003790.952902358,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,0.0,15.6,30.0,15.6,30.0,39267081.39659417,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6591041.122528676,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17097528.917833836,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  05:00:00,0.0,21.0,24.0,19.0,26.0,50836075.913989108,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6742238.103166661,16417742.723728754,139802.72372875399,16205939.999999999,72000.0,0.0,15843344.672717095,0.0,16910284.73445393,109046.12450842811,0.0,6011294.126888742,0.0,3419968.98064046,0.0 
 06/01  06:00:00,4947409.816896862,21.0,24.0,19.0,26.0,105648876.86023608,0.0,38255.46296126351,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002252934085362255,7155762.762002983,54873965.17266387,0.0,48617819.99999999,6256145.172663874,0.0,28796232.635560108,3252194.8173475556,18183044.1250614,0.0,183226.322138229,5902248.002380325,183226.32213823286,3419968.980640475,0.0 
 06/01  07:00:00,13232868.03157302,21.0,24.0,19.0,26.0,105416018.89228344,0.0,38353.20281469734,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009031711408514054,6922807.047418128,92240491.83548922,0.0,75627720.0,16612771.835489197,0.0,37779026.68053138,13008780.799166061,17676975.5002179,0.0,182246.25869451266,5902248.002380316,182246.2586945069,3419968.980640457,0.0 
 06/01  08:00:00,13228897.50011706,21.0,24.0,19.0,26.0,87389390.65321628,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008278222050284853,6934532.011919158,70627608.76514632,0.0,54019800.0,16607808.765146323,0.0,35138255.00103879,11924709.235755645,17604875.503018477,0.0,0.0,5902248.002380322,0.0,3419968.980640473,0.0 
 06/01  09:00:00,9914653.246986269,21.0,24.0,19.0,26.0,88011792.6429376,0.0,470092.0334921144,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006775196287767404,7086841.969651394,66484881.8923838,0.0,54019800.0,12465081.892383796,0.0,29996089.43437096,9756525.78920114,17984674.57113359,0.0,2167840.2062525746,5902248.002380322,2167840.2062525746,3419968.9806404605,0.0 
 06/01  10:00:00,9909717.891460004,21.0,24.0,19.0,26.0,107769029.07304086,0.0,2081489.9256693708,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006020575567194162,7232680.508332007,131302472.8147891,0.0,118843560.0,12458912.814789113,0.0,31238668.900004619,8672496.41872438,18386962.1376337,0.0,9823154.431988594,5902248.002380328,9823154.431988586,3419968.9806404605,0.0 
 06/01  11:00:00,9913049.8126826,21.0,24.0,19.0,26.0,114153500.10643572,0.0,4403364.445888059,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006774847066344817,11295277.02075392,158316537.63745535,0.0,145853460.00000004,12463077.637455319,0.0,37202723.91749858,9756538.501741613,21488765.45288367,0.0,20228569.193569218,5902248.002380322,20228569.193569207,3419968.9806404605,0.0 
 06/01  12:00:00,9910654.440119595,21.0,24.0,19.0,26.0,114231902.86627811,0.0,7374887.037082378,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006019696010830909,8402157.190157148,142107603.47844676,0.0,129647519.99999999,12460083.478446767,0.0,43351853.946130137,8672503.147774704,22000358.88038315,0.0,31760732.725916268,5902248.002380322,30976189.938070645,3419968.9806404665,784542.7878456346 
 06/01  13:00:00,8255507.43575455,21.0,24.0,19.0,26.0,115695810.3272694,0.0,9738938.18310581,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005267943596155471,7502013.505876763,123832768.89806749,0.0,113441580.0,10391188.89806749,0.0,44575296.108832668,7588453.824725803,19023719.293493309,0.0,40755121.643158737,5902248.002380311,35427183.64220397,3419968.980640454,5327938.000954738 
 06/01  14:00:00,6603310.604968048,21.0,24.0,19.0,26.0,95882538.71336358,0.0,7890729.875700552,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004520010681914373,7536950.200124113,83953701.9648348,0.0,75627720.0,8325981.964834795,0.0,34307844.06990548,6504390.1499246419,19116279.041155694,0.0,32825492.920021524,5902248.002380311,30630708.316674789,3419968.9806404539,2194784.6033467596 
 06/01  15:00:00,8252498.794456409,21.0,24.0,19.0,26.0,95802105.0369795,0.0,7815405.953742461,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004512074475435191,7531840.445706081,80613168.16765525,0.0,70225740.0,10387428.167655258,0.0,31129881.8677818,6504390.405720579,18976394.56219232,0.0,32171831.38433129,5902248.002380322,29676748.16333623,3419968.980640473,2495083.220995051 
 06/01  16:00:00,6602148.032310825,21.0,24.0,19.0,26.0,98097088.00193963,0.0,10376044.459659147,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00451633197756347,7266184.904745238,89354228.77652978,0.0,81029700.0,8324528.776529778,0.0,34158175.72634937,6504390.373472641,17115247.417545074,0.0,41591020.76981773,5902248.002380322,34851567.59899967,3419968.9806404605,6739453.170818094 
 06/01  17:00:00,9910166.108524554,21.0,24.0,19.0,26.0,118518155.87537337,0.0,12813786.596391593,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006020990637902705,7249510.639941889,104293133.07551113,0.0,91833660.00000002,12459473.075511111,0.0,45489392.659186217,8672497.40154307,17098382.83573524,0.0,51127046.7548143,5902248.002380322,40880896.31714451,3419968.980640467,10246150.437669767 
 06/01  18:00:00,13226080.657977758,21.0,24.0,19.0,26.0,116729372.3480418,0.0,11080595.542620048,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008281036760215272,7193918.164121808,108437947.77914304,0.0,91833660.00000002,16604287.779143013,0.0,46753957.13023693,11924715.104584042,17092831.390518056,0.0,45147792.15721381,5902248.002380322,37284263.84474936,3419968.9806404665,7863528.3124644369 
 06/01  19:00:00,13229860.297092509,21.0,24.0,19.0,26.0,113441277.02304578,0.0,7223820.055380004,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009028573657247161,7762598.325618306,108442672.23857755,0.0,91833660.00000002,16609012.238577538,0.0,44522933.477366048,13008780.819787058,19363491.48373026,0.0,30532234.686453839,5902248.002380322,28754130.128377458,3419968.9806404605,1778104.5580763764 
 06/01  20:00:00,11571212.289538267,21.0,24.0,19.0,26.0,101274822.15641862,0.0,2674065.855510299,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007526481587610033,7479097.660362938,95565441.48707575,0.0,81029700.0,14535741.487075745,0.0,41983466.31908509,10840640.683264012,18853961.399737088,0.0,11585462.13374121,5902248.002380322,11585462.133741223,3419968.9806404698,0.0 
 06/01  21:00:00,13225998.939798888,21.0,24.0,19.0,26.0,98072027.72714368,0.0,57126.772994507686,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008281812237134704,6893242.312848476,92604391.02091187,372485.3875583017,75627720.0,16604185.633353584,0.0,46251561.657205048,11924715.677014456,17148553.48190339,290538.6022954753,249539.62114191144,6192786.604675782,249539.62114191144,3419968.980640459,0.0 
 06/01  22:00:00,9915561.641562377,21.0,24.0,19.0,26.0,97377663.48697955,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006771525521368912,6256004.847189138,77809722.25732139,519744.8932179279,64823759.99999999,12466217.364103463,0.0,50923470.12331108,9756546.104247056,14857527.143267688,405401.0167099837,0.0,6307649.019090297,0.0,3419968.9806404605,0.0 
 06/01  23:00:00,6599193.967155748,21.0,24.0,19.0,26.0,101447785.69540182,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003763812742549915,10326127.058619114,19718183.07021061,593386.8052059754,10803960.0,8320836.265004634,0.0,47147285.01020736,5420325.269501569,18078225.055005198,462841.7080606608,0.0,6365089.710440941,0.0,3419968.980640457,0.0 
 06/01  24:00:00,4948827.168989869,21.0,24.0,19.0,26.0,58562156.116350937,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030097911733995257,6468218.302518697,34804254.36622788,17742377.536994548,10803960.0,6257916.829233335,0.0,26699098.73960654,4336223.228317761,16462970.78422959,13839054.478855748,0.0,19741302.481235926,0.0,3419968.9806404605,0.0 
 06/02  01:00:00,0.0,15.6,30.0,15.6,30.0,38207000.18898301,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5530959.91491752,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13533829.607512476,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  02:00:00,1647652.0870157786,15.6,30.0,15.6,30.0,38243070.1357584,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5567029.86169291,12935486.111087189,0.0,10803960.0,2131526.11108719,0.0,0.0,0.0,13745706.66924854,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  03:00:00,0.0,15.6,30.0,15.6,30.0,38229097.267699729,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5553056.993634237,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13662050.994749349,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,1647359.9373047318,15.6,30.0,15.6,30.0,40722983.7722449,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8046943.498179412,12935120.930863167,0.0,10803960.0,2131160.9308631678,0.0,0.0,0.0,23692560.786238724,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,0.0,21.0,24.0,19.0,26.0,52203707.50640161,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,8109869.6955791669,41915570.798429328,25637630.798429327,16205939.999999999,72000.0,0.0,22671086.66705131,0.0,23245379.060808239,19997352.022774877,0.0,25865360.2065707,0.0,3454208.799224686,0.0 
 06/02  06:00:00,3298524.564149495,21.0,24.0,19.0,26.0,106081164.02474086,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002259383580736083,7626305.389462589,59460647.17687693,6647749.543277391,48617819.99999999,4195077.633599551,0.0,35416912.05480611,3242168.790672208,20397223.58984098,5185244.643756366,0.0,11087492.646136653,0.0,3419968.9806404646,0.0 
 06/02  07:00:00,14885754.458329294,21.0,24.0,19.0,26.0,105516418.73151778,0.0,196887.92591980456,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009023057589717663,6864672.163556013,94306560.74736232,0.0,75627720.0,18678840.74736231,0.0,34094929.94847252,12968705.049810736,17180613.605891568,0.0,902659.3419960061,5902248.002380328,902659.3419960081,3419968.9806404637,0.0 
 06/02  08:00:00,11571103.933923273,21.0,24.0,19.0,26.0,88676395.86631653,0.0,1115986.308806312,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00827683068229271,7105550.916214487,68555406.04512163,0.0,54019800.0,14535606.04512163,0.0,26633117.315609557,11887952.860439018,17774056.5438701,0.0,5012796.593146477,5902248.002380311,5012796.593146477,3419968.9806404605,0.0 
 06/02  09:00:00,11567169.784725367,21.0,24.0,19.0,26.0,90644803.39894246,0.0,2901084.3358608365,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0067655622492074139,7288860.423297161,68550488.4517402,0.0,54019800.0,14530688.451740204,0.0,24341661.861943846,9726495.917363286,18303406.26131247,0.0,12859349.722670293,5902248.002380322,12859349.722670293,3419968.9806404539,0.0 
 06/02  10:00:00,8259199.987539268,21.0,24.0,19.0,26.0,110670694.38671331,0.0,4814531.339559108,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006019900320817809,7401304.408115413,129239364.5004007,0.0,118843560.0,10395804.50040071,0.0,27071292.46368333,8645774.27497042,18566602.121036218,0.0,20957708.66004608,5902248.002380316,20957708.660046087,3419968.9806404605,0.0 
 06/02  11:00:00,11567460.489103064,21.0,24.0,19.0,26.0,119239689.82325284,0.0,9333103.825386759,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006765958516889993,11451727.358081222,160384511.82533179,0.0,145853460.00000004,14531051.82533175,0.0,36643097.75750039,9726485.959569306,21477868.43546566,0.0,39308859.450362849,5902248.002380345,33489661.718330645,3419968.98064046,5819197.732032189 
 06/02  12:00:00,8258456.029305994,21.0,24.0,19.0,26.0,120158607.12500243,0.0,13096334.165451067,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060206763278772439,8607414.3205118,140042394.57021759,0.0,129647519.99999999,10394874.570217599,0.0,47000454.54487997,8645800.032425497,22090557.64137829,0.0,54185274.327433589,5902248.002380334,42925688.17965915,3419968.9806404605,11259586.14777442 
 06/02  13:00:00,9908394.062061802,21.0,24.0,19.0,26.0,120200862.88089039,0.0,14139672.53558496,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005264657708381808,7606331.707021865,125898838.0593746,0.0,113441580.0,12457258.0593746,0.0,48099279.246436599,7565086.678297637,19081526.545667434,0.0,58358266.21131472,5902248.002380322,44354241.581506598,3419968.9806404605,14004024.629808099 
 06/02  14:00:00,6600267.293378991,21.0,24.0,19.0,26.0,99838232.98159462,0.0,11756794.375021654,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045087918175102889,7626579.969045282,83949897.89737952,0.0,75627720.0,8322177.897379516,0.0,37388567.96247069,6484361.502101249,19133145.653719658,0.0,48996505.00860387,5902248.002380322,38535718.063009578,3419968.9806404605,10460786.945594306 
 06/02  15:00:00,6602376.922520477,21.0,24.0,19.0,26.0,98718974.45448826,0.0,10637158.333018681,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004514101522836961,7626957.48393659,78550554.88387433,0.0,70225740.0,8324814.883874324,0.0,32951925.158560419,6484361.46485377,19134354.984922477,0.0,44393498.640781749,5902248.002380322,35101328.90810654,3419968.9806404535,9292169.73267519 
 06/02  16:00:00,8254265.6985414479,21.0,24.0,19.0,26.0,98714611.28938616,0.0,10907676.591294026,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004513943759070041,7352076.060559291,91419336.75594133,0.0,81029700.0,10389636.75594134,0.0,33702666.86442255,6484361.353046186,17491539.27473755,0.0,44575229.11767984,5902248.002380322,35366684.79985383,3419968.9806404605,9208544.317826013 
 06/02  17:00:00,8257582.093321147,21.0,24.0,19.0,26.0,118569652.78445831,0.0,12827222.67958238,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060165883348564639,7287571.465840457,102227442.17092143,0.0,91833660.00000002,10393782.170921416,0.0,43645979.990164849,8645804.433546644,17222778.711902024,0.0,52448657.635466437,5902248.002380322,40143348.478002268,3419968.9806404665,12305309.157464132 
 06/02  18:00:00,13230247.451104798,21.0,24.0,19.0,26.0,117845760.94066957,0.0,12112903.079093984,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008270736078927857,7277999.220285963,108443156.17192951,0.0,91833660.00000002,16609496.171929494,0.0,45073281.99516191,11887963.14364965,17317070.480379508,0.0,50632690.83015366,5902248.002380322,38800350.88429054,3419968.9806404605,11832339.945863104 
 06/02  19:00:00,13233794.426603467,21.0,24.0,19.0,26.0,114308059.77151039,0.0,8649044.88157687,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00902762288330796,7204156.247887017,108447589.80735077,0.0,91833660.00000002,16613929.807350746,0.0,42982824.01262144,12968722.965375364,17339187.96203377,0.0,37036863.06818045,5902248.002380345,31573851.822209747,3419968.980640473,5463011.245970694 
 06/02  20:00:00,11569799.785685849,21.0,24.0,19.0,26.0,99615647.71869987,0.0,4109686.3320244189,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00752174618103474,7051002.746134813,95563675.89069227,0.0,81029700.0,14533975.890692264,0.0,38046734.605129849,10807203.028969475,17106471.801889939,0.0,18021809.135374935,5902248.002380322,18021809.135374927,3419968.9806404479,0.0 
 06/02  21:00:00,13229552.064146597,21.0,24.0,19.0,26.0,99344660.02599143,0.0,1519460.5439684038,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008270698856149069,6703540.84073342,92236346.9546906,0.0,75627720.0,16608626.954690604,0.0,39107351.6406744,11887996.089677481,16082266.151057389,0.0,6747833.833266083,5902248.002380322,6747833.833266072,3419968.9806404479,0.0 
 06/02  22:00:00,9912863.901895052,21.0,24.0,19.0,26.0,98423943.6906385,0.0,650170.523153241,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006771106856548862,6652114.527695264,77286605.25337112,0.0,64823759.99999999,12462845.253371137,0.0,35376904.89986563,9726485.583492635,15816461.528377813,0.0,2866566.4112889219,5902248.002380334,2866566.4112889219,3419968.980640473,0.0 
 06/02  23:00:00,6600758.052359212,21.0,24.0,19.0,26.0,101807916.09507188,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037606310211071075,10686257.458292358,19529097.307630466,402345.9731412688,10803960.0,8322791.334489196,0.0,33731294.0802172,5403623.237335938,19183383.561887057,313829.85905018969,0.0,6216077.861430492,0.0,3419968.980640457,0.0 
 06/02  24:00:00,4948729.584318164,21.0,24.0,19.0,26.0,58880478.27251195,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030076547571175175,6786540.458681857,17325202.15128934,263447.3005859406,10803960.0,6257794.850703401,0.0,24476027.02760663,4322894.183954729,17144145.45003278,205488.8944570337,0.0,6107736.896837344,0.0,3419968.9806404507,0.0 
 06/03  01:00:00,1647572.6762403988,15.6,30.0,15.6,30.0,38456292.45830144,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5780252.184235953,12935386.84949751,0.0,10803960.0,2131426.8494975108,0.0,0.0,0.0,14124223.19705791,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  02:00:00,0.0,15.6,30.0,15.6,30.0,38480136.37911866,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5804096.105053176,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14263057.665961575,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  03:00:00,0.0,15.6,30.0,15.6,30.0,38427874.74235203,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5751834.468286542,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14132725.300352948,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  04:00:00,1647589.7198046246,15.6,30.0,15.6,30.0,38910687.77620198,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6234647.502136489,12935408.153549396,0.0,10803960.0,2131448.1535493948,0.0,0.0,0.0,16127026.444458396,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  05:00:00,0.0,21.0,24.0,19.0,26.0,50411093.43961911,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6317255.628796668,30698675.07418979,14420735.07418979,16205939.999999999,72000.0,0.0,22442886.743668155,0.0,15692739.632829685,11248173.357868039,0.0,17120987.022580074,0.0,3449403.318308585,0.0 
 06/03  06:00:00,4946845.473241431,21.0,24.0,19.0,26.0,105374810.33956671,0.0,43741.560547357345,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002252623541723502,6876210.1437478479,55295899.38900281,422639.6325509836,48617819.99999999,6255439.75645183,0.0,32941997.475370196,3232212.192453934,17109332.72653161,329658.91338976719,196064.26764703683,6231906.915770086,196064.26764703683,3419968.9806404646,0.0 
 06/03  07:00:00,3298346.942670691,21.0,24.0,19.0,26.0,105561427.40019004,0.0,192075.81622862826,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022555694791015596,6914492.948686946,79822575.6109551,0.0,75627720.0,4194855.610955105,0.0,31987266.32922351,3232205.934191795,17293416.752210525,0.0,876026.0559843138,5902248.00238031,876026.055984308,3419968.9806404637,0.0 
 06/03  08:00:00,4946943.515223857,21.0,24.0,19.0,26.0,88549076.50225736,0.0,978905.3570862822,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022551452415051408,7115312.509897042,60275362.30660934,0.0,54019800.0,6255562.306609343,0.0,25933037.692676575,3232215.9556824986,17827785.919898679,0.0,4476953.734899793,5902248.002380311,4476953.734899793,3419968.980640473,0.0 
 06/03  09:00:00,11569796.640526498,21.0,24.0,19.0,26.0,91011344.53070434,0.0,3221844.3393638518,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0075174749376219029,7334641.55080411,68553771.95931752,0.0,54019800.0,14533971.959317519,0.0,24423576.15981771,10774016.304687174,18473266.65708636,0.0,14499322.024994033,5902248.002380322,14499322.024994022,3419968.980640463,0.0 
 06/03  10:00:00,9914566.648695464,21.0,24.0,19.0,26.0,112333233.88013436,0.0,6373421.508082795,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0067610311633591779,7504953.732271645,131308533.64656995,0.0,118843560.0,12464973.646569949,0.0,26497274.02613369,9696634.15264715,18820906.14736306,0.0,27615012.13963526,5902248.002380316,26002550.72814188,3419968.980640463,1612461.411493398 
 06/03  11:00:00,11570439.205700063,21.0,24.0,19.0,26.0,122146416.10400722,0.0,12162590.603840065,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007515861382193412,11528966.8596324,160388235.15057586,0.0,145853460.00000004,14534775.15057583,0.0,37602462.141287688,10774016.52090262,21578904.145749935,0.0,50423951.58270155,5902248.002380322,37959013.46308324,3419968.9806404665,12464938.11961829 
 06/03  12:00:00,11570198.266047106,21.0,24.0,19.0,26.0,124470615.8355372,0.0,17259464.06538011,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007516218620600477,8756293.129621977,144181993.98171235,0.0,129647519.99999999,14534473.981712347,0.0,46275805.27801831,10774005.958395863,22125663.462726166,0.0,69153688.61520475,5902248.002380322,48354804.73615412,3419968.9806404665,20798883.879050629 
 06/03  13:00:00,9913867.413362235,21.0,24.0,19.0,26.0,127528271.15209195,0.0,21297356.237777745,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006765137761976432,7776056.274530177,125905679.61895336,0.0,113441580.0,12464099.618953364,0.0,48947603.77664675,9696604.230589873,19071681.57033841,0.0,81368683.83545554,5902248.002380322,55352745.47742306,3419968.9806404605,26015938.35803246 
 06/03  14:00:00,9911001.665317523,21.0,24.0,19.0,26.0,108272936.88643199,0.0,20029881.936678739,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006013000701792852,7788196.3107213689,88088237.50172584,0.0,75627720.0,12460517.50172583,0.0,41013437.36131212,8619236.864865084,19088217.588724045,0.0,74242790.43919535,5902248.002380322,52328986.596019279,3419968.9806404605,21913803.843176076 
 06/03  15:00:00,8595608.73922659,21.0,24.0,19.0,26.0,103418056.051795,0.0,15321709.00460971,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0060162048769967098,7641488.408150212,81042047.47767255,0.0,70225740.0,10816307.477672548,0.0,37736170.987354379,8619235.73580602,18777257.591948324,0.0,58381147.41943383,5902248.002380334,44032896.09343381,3419968.9806404605,14348251.326000048 
 06/03  16:00:00,9570692.961108596,21.0,24.0,19.0,26.0,98638579.70235093,0.0,10934146.726286164,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005261111627495672,7249574.33778476,93064839.67610856,0.0,81029700.0,12035139.67610856,0.0,36283071.410475488,7541841.42728331,17037391.08550668,0.0,43221740.843634579,5902248.00238031,35755831.95187621,3419968.9806404605,7465908.891758367 
 06/03  17:00:00,8258312.011070384,21.0,24.0,19.0,26.0,116168423.53208262,0.0,10510085.629633423,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006009226208606501,7203479.263421083,102228354.55083183,0.0,91833660.00000002,10394694.550831799,0.0,41958255.62848722,8619245.512027275,17059876.26720479,0.0,42375199.47478385,5902248.002380311,34555937.59408993,3419968.9806404605,7819261.880693925 
 06/03  18:00:00,13228124.923015267,21.0,24.0,19.0,26.0,117712297.6644528,0.0,12033686.72983723,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008267419690054554,7223752.293329248,108440503.06205495,0.0,91833660.00000002,16606843.062054929,0.0,47204605.73200894,11851468.20800032,17130698.690367506,0.0,49088424.6357695,5902248.002380322,38884402.166479218,3419968.9806404665,10204022.46929029 
 06/03  19:00:00,11571230.128241372,21.0,24.0,19.0,26.0,114845362.027457,0.0,8579342.03649282,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008271910008922804,7811161.3496733759,106369423.78503242,0.0,91833660.00000002,14535763.785032405,0.0,44829638.55799261,11851434.923308129,19385575.298877557,0.0,35922989.23982046,5902248.002380311,31522048.852161435,3419968.980640473,4400940.387659012 
 06/03  20:00:00,11570894.198847633,21.0,24.0,19.0,26.0,100257946.06843888,0.0,4200880.8906734739,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007515158071579218,7602106.537231335,95565043.88124122,0.0,81029700.0,14535343.881241223,0.0,39533128.4758884,10774058.418223408,19018925.685648327,0.0,18027396.31166401,5902248.002380327,18027396.31166401,3419968.9806404605,0.0 
 06/03  21:00:00,13230552.64869881,21.0,24.0,19.0,26.0,100355603.52924833,0.0,2081814.2727819849,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00826372769799687,7152130.615183702,92237597.66169839,0.0,75627720.0,16609877.661698394,0.0,39453986.839764658,11851422.266049829,17622133.653341768,0.0,9049480.187771837,5902248.002380322,9049480.187771837,3419968.980640467,0.0 
 06/03  22:00:00,9912016.25022564,21.0,24.0,19.0,26.0,98810103.28476393,0.0,1026674.6732767292,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006014778901231683,6661769.972453527,77285545.70884714,0.0,64823759.99999999,12461785.708847136,0.0,35837359.96229697,8619248.190285054,15813461.67814277,0.0,4462114.828505479,5902248.002380333,4462114.828505456,3419968.9806404605,0.0 
 06/03  23:00:00,6601949.517087491,21.0,24.0,19.0,26.0,101846067.50413816,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004507805375063877,10724408.866611459,19343909.157749617,215668.52055042308,10803960.0,8324280.637199197,0.0,33094090.2828672,6464437.229376773,19258763.15828051,168221.44602933,0.0,6070469.448409643,0.0,3419968.9806404605,0.0 
 06/03  24:00:00,4948951.322216068,21.0,24.0,19.0,26.0,58981138.990710567,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003007901699678199,6887201.176880218,17317672.570838915,255640.55301136588,10803960.0,6258072.017827548,0.0,22257073.414266416,4309612.7948202979,17413244.96732773,199399.6313488654,0.0,6101647.633729193,0.0,3419968.9806404665,0.0 
 06/04  01:00:00,1647646.367245768,15.600000000000002,30.0,15.600000000000002,30.0,38517618.07492954,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5841577.800864054,12935478.961510057,0.0,10803960.0,2131518.9615100559,0.0,0.0,0.0,14298282.968770089,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,0.0,15.6,30.0,15.6,30.0,38549268.127021778,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5873227.852956284,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14362886.27756398,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,0.0,15.6,30.0,15.6,30.0,38596937.65834609,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5920897.384280598,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14356111.828590058,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  04:00:00,1647663.3001495689,15.6,30.0,15.6,30.0,39231996.74503676,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6555956.470971277,12935500.12723903,0.0,10803960.0,2131540.1272390286,0.0,0.0,0.0,16529211.836448037,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  05:00:00,0.0,21.0,24.0,19.0,26.0,50810240.82832873,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6716403.017506283,16375470.012169902,97530.01216990307,16205939.999999999,72000.0,0.0,12682456.157911603,0.0,16408555.860681167,76073.4094925244,0.0,5978321.411872845,0.0,3419968.9806404605,0.0 
 06/04  06:00:00,4947036.301802488,21.0,24.0,19.0,26.0,105729808.39764434,0.0,39344.600070324916,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022498911878211836,7235605.162305238,54873498.287636499,0.0,48617819.99999999,6255678.287636498,0.0,22627783.216900447,3222308.877156025,17965234.02746632,0.0,171291.6877858566,5902248.002380326,171291.6877858528,3419968.9806404646,0.0 
 06/04  07:00:00,3298046.311272083,21.0,24.0,19.0,26.0,108657644.20410288,0.0,2981855.4653238428,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022541079555526285,7220930.103506045,79822199.82882238,0.0,75627720.0,4194479.828822381,0.0,27899638.917641604,3222306.0471144907,18023966.422657335,0.0,13066844.788874835,5902248.002380322,13066844.788874846,3419968.980640463,0.0 
 06/04  08:00:00,4947087.056999998,21.0,24.0,19.0,26.0,92684078.80595128,0.0,4839457.387858285,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002253414037606973,7389762.782820696,60275541.73043208,0.0,54019800.0,6255741.730432081,0.0,23710258.64787565,3222306.752193159,18412686.48638366,0.0,20930446.07160868,5902248.002380334,20930446.071608694,3419968.9806404479,0.0 
 06/04  09:00:00,3298345.250715996,21.0,24.0,19.0,26.0,96669201.44780676,0.0,8593837.439797622,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002252912348107202,7620505.372737351,58214653.49605179,0.0,54019800.0,4194853.496051783,353431.8492181992,22843127.778904156,3222305.695092148,18973885.927008727,0.0,35931648.119914147,5902248.002380322,33618049.53790847,3419968.9806404637,2313598.582005663 
 06/04  10:00:00,11569803.805613477,21.0,24.0,19.0,26.0,123231006.2496567,0.0,17019398.24295512,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0075096857743995079,7756749.366173006,133377540.91550666,0.0,118843560.0,14533980.91550665,0.0,34232911.32573836,10740955.840278326,18996273.156211847,0.0,67241887.70393738,5902248.002380322,47011071.707605797,3419968.9806404605,20230815.996331615 
 06/04  11:00:00,11571163.642111877,21.0,24.0,19.0,26.0,133652078.67685557,0.0,23469532.95052609,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0075109712312487549,11727687.085799613,160389140.67894424,0.0,145853460.00000004,14535680.678944175,0.0,46776968.45029894,10740982.5855784,21530808.941892879,0.0,88844008.3250541,5902248.002380322,58728047.74534206,3419968.9806404479,30115960.579712053 
 06/04  12:00:00,9910992.493317677,21.0,24.0,19.0,26.0,134427550.6398868,0.0,26965244.03343533,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006011929922206599,9007447.967420657,142108026.0369431,0.0,129647519.99999999,12460506.036943112,0.0,53562553.469652909,8592826.92484457,22089135.52232107,0.0,99479607.32553557,5902248.002380334,66040403.71121521,3419968.9806404665,33439203.614320358 
 06/04  13:00:00,8258652.986981674,21.0,24.0,19.0,26.0,131191246.30159399,0.0,24904637.62067323,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006006663566077794,7831750.041895204,123836700.76265046,0.0,113441580.0,10395120.762650479,0.0,52469712.951239068,8592819.42665371,19038515.434628145,0.0,92800058.59536483,5902248.002380322,61980734.81385411,3419968.9806404605,30819323.78151071 
 06/04  14:00:00,8253759.363801133,21.0,24.0,19.0,26.0,110937383.65961108,0.0,22637068.849701585,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045095654376219999,7845456.172381045,86016723.84950021,0.0,75627720.0,10389003.849500202,0.0,43136069.51355725,6444623.238123729,19115832.54723631,0.0,83616225.36855424,5902248.002380311,57400284.842149879,3419968.9806404479,26215940.526404375 
 06/04  15:00:00,6600530.762511128,21.0,24.0,19.0,26.0,110510284.7211053,0.0,22234742.77672221,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045025092873118379,7820683.306861702,78548247.22755873,0.0,70225740.0,8322507.22755873,0.0,41293394.779869917,6444623.425008251,18960197.0798267,0.0,82093884.67027724,5902248.002380322,56963436.61246995,3419968.9806404479,25130448.057807287 
 06/04  16:00:00,6602507.489091957,21.0,24.0,19.0,26.0,109718522.28399049,0.0,21753514.976232828,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004508521236493672,7510148.670230241,89354678.08899834,0.0,81029700.0,8324978.08899834,0.0,41206453.51634213,6444623.3918186449,17161104.24273576,0.0,80391144.27782004,5902248.002380322,55839178.27823638,3419968.9806404665,24551965.99958365 
