Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/04  17:00:00,9910305.944989386,21.0,24.0,19.0,26.0,127742257.6491641,0.0,21816810.395956927,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006007645257115037,7470588.614180637,104293307.86778243,0.0,91833660.00000002,12459647.86778241,0.0,46402401.262939337,8592815.368437864,17126663.167615646,0.0,80900313.66639418,5902248.002380334,54961210.71314924,3419968.9806404605,25939102.953244926 
 06/04  18:00:00,11571166.948510945,21.0,24.0,19.0,26.0,125627058.30389548,0.0,19773955.57093398,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007510229993896932,7398244.092432381,106369344.81186477,0.0,91833660.00000002,14535684.811864749,0.0,49927398.715972159,10740981.839164719,17107117.760861037,0.0,75150408.73952991,5902248.002380322,52728999.70528179,3419968.980640454,22421409.034248089 
 06/04  19:00:00,11570733.70655461,21.0,24.0,19.0,26.0,123946880.18310371,0.0,17436295.960819395,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007511075259610782,8055725.5817543589,106368803.26967359,0.0,91833660.00000002,14535143.269673579,0.0,48500589.04361789,10740999.75326214,19329496.57529953,0.0,67790679.18792033,5902248.002380322,48029023.87629705,3419968.9806404605,19761655.311623325 
 06/04  20:00:00,9910630.03320565,21.0,24.0,19.0,26.0,109059238.53597163,0.0,12669746.882046238,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.006012502407333559,7934533.014893997,93489752.97038202,0.0,81029700.0,12460052.970382018,0.0,39727193.2119338,8592819.334544212,19192983.965857038,0.0,50572724.825490679,5902248.002380333,39017672.83003943,3419968.98064046,11555051.995451255 
 06/04  21:00:00,10114010.194504532,21.0,24.0,19.0,26.0,105655229.8854658,0.0,7041781.717202517,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007512134546696159,7491789.527732257,88341993.35827399,0.0,75627720.0,12714273.358273989,0.0,35159019.88275479,10740964.44857236,18223770.109759716,0.0,30019421.90874151,5902248.002380311,27674274.142675993,3419968.9806404605,2345147.7660655335 
 06/04  22:00:00,9714328.08164636,21.0,24.0,19.0,26.0,100887023.14192528,0.0,2878711.290881479,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0060043496147081259,6886653.2120205429,77038440.17713292,0.0,64823759.99999999,12214680.17713294,0.0,34350751.74454078,8592825.783773337,16627872.19731926,0.0,13335597.986266979,5902248.002380333,13335597.986266967,3419968.980640473,0.0 
 06/04  23:00:00,4949214.023060042,21.0,24.0,19.0,26.0,102328807.26732701,0.0,339800.06784052946,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030059231321760556,10867348.563461684,17062360.387664744,0.0,10803960.0,6258400.387664743,0.0,33150973.722979838,4296393.041636719,19966198.499882744,0.0,1636222.9572038716,5902248.002380322,1636222.957203866,3419968.9806404479,0.0 
 06/04  24:00:00,6600512.320835916,21.0,24.0,19.0,26.0,59101044.65323249,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037532932916965828,7007106.83865676,19397115.34575225,270671.1698510443,10803960.0,8322484.175901206,0.0,23908979.599444178,5370518.780629815,18134962.20295416,211123.5124838146,0.0,6113371.514864137,0.0,3419968.9806404586,0.0 
 06/05  01:00:00,0.0,15.6,30.0,15.6,30.0,38643557.615507598,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5967517.341442108,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14911592.231809166,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  02:00:00,1647639.2178394187,15.6,30.0,15.6,30.0,38675664.32107181,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5999624.047006326,12935470.024921336,0.0,10803960.0,2131510.024921336,0.0,0.0,0.0,15073544.867151756,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  03:00:00,0.0,15.6,30.0,15.6,30.0,38671320.67945093,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5995280.405385442,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15013129.037015774,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  04:00:00,1647656.1567426746,15.6,30.0,15.6,30.0,39291926.56061463,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6615886.286549136,12935491.198149486,0.0,10803960.0,2131531.1981494857,0.0,0.0,0.0,17233152.0692653,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  05:00:00,0.0,21.0,24.0,19.0,26.0,50861191.16361718,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6767353.352794735,16487694.285600372,209754.2856003727,16205939.999999999,72000.0,0.0,16984260.214905844,0.0,17058056.180735154,163608.3427682907,0.0,6065856.345148603,0.0,3419968.980640455,0.0 
 06/05  06:00:00,4947185.436143356,21.0,24.0,19.0,26.0,105737149.51487454,0.0,48766.166655158886,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022535331314824256,7233524.712946945,54873684.70203277,0.0,48617819.99999999,6255864.7020327779,0.0,28386975.53432507,3212459.9239589779,18418195.74330552,0.0,236051.01670012685,5902248.002380334,236051.01670012685,3419968.980640462,0.0 
 06/05  07:00:00,13228185.656740759,21.0,24.0,19.0,26.0,105830817.63507802,0.0,303262.57289925936,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009005181903230454,7072696.420154689,92234638.9777743,0.0,75627720.0,16606918.977774308,0.0,35752103.46084988,12849851.678031583,18140187.117306558,0.0,1457044.384313135,5902248.002380316,1457044.3843131583,3419968.9806404605,0.0 
 06/05  08:00:00,11573232.251900442,21.0,24.0,19.0,26.0,87489272.51103409,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008259364374283884,7034413.869755827,68558066.39221871,0.0,54019800.0,14538266.392218702,0.0,34845541.25975287,11778973.78164206,18013610.700038613,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 06/05  09:00:00,11566179.638735842,21.0,24.0,19.0,26.0,87492155.74159667,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0067535571251575179,7037297.101824218,68549250.79268871,0.0,54019800.0,14529450.792688705,0.0,34907648.85468935,9637338.005571595,18090689.86849912,0.0,0.0,5902248.002380334,0.0,3419968.980640454,0.0 
 06/05  10:00:00,8260058.000272928,21.0,24.0,19.0,26.0,105510942.49964315,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060044065456828729,7056083.860619853,129240436.99600978,0.0,118843560.0,10396876.996009792,0.0,36591421.55722235,8566555.601676122,18103594.31104967,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 06/05  11:00:00,11567346.938365093,21.0,24.0,19.0,26.0,112078884.1681116,0.0,2480292.0709396426,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006756593335760239,11143733.45739647,160384369.8895969,0.0,145853460.00000004,14530909.889596878,0.0,40819525.63066216,9637359.795581183,21120990.742772037,0.0,11700316.319510252,5902248.002380322,11700316.31951024,3419968.9806404605,0.0 
 06/05  12:00:00,8258611.0559353339,21.0,24.0,19.0,26.0,112470155.02165875,0.0,5682742.068594592,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060027603727252,8332554.314042496,140042588.34983499,0.0,129647519.99999999,10395068.349835003,0.0,45104145.87833287,8566557.09463005,22140443.329053269,0.0,26652193.578498007,5902248.002380322,26652193.578498007,3419968.980640473,0.0 
 06/05  13:00:00,8256600.140383095,21.0,24.0,19.0,26.0,111661170.55612156,0.0,5797478.937217359,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005253875103768344,7408832.980631438,123834134.75299034,0.0,113441580.0,10392554.752990338,0.0,45466075.68898848,7495745.8691428699,19171278.772781217,0.0,27340451.823612885,5902248.002380311,27340451.82361287,3419968.980640467,0.0 
 06/05  14:00:00,8255070.878225053,21.0,24.0,19.0,26.0,91797562.81377551,0.0,3939634.076390219,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004507188429972746,7403070.099859206,86018363.21148834,0.0,75627720.0,10390643.21148834,0.0,36940114.30636928,6424925.8511734739,19157823.33582995,0.0,18430820.594801397,5902248.002380322,18430820.594801397,3419968.9806404539,0.0 
 06/05  15:00:00,6600327.953106698,21.0,24.0,19.0,26.0,91275624.35599552,0.0,3409567.324520507,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004499193116482836,7411198.393956939,78547993.72060342,0.0,70225740.0,8322253.720603418,0.0,33056679.601842576,6424926.01589126,19146895.358958804,0.0,15787076.701183126,5902248.002380311,15787076.701183148,3419968.9806404605,0.0 
 06/05  16:00:00,6602239.490786391,21.0,24.0,19.0,26.0,91617066.20656781,0.0,4018580.760048497,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004504723711962819,7143626.808995685,89354343.09745956,0.0,81029700.0,8324643.097459538,0.0,33782354.27489189,6424926.014152379,17452255.55113533,0.0,18223720.374587589,5902248.002380345,18223720.374587589,3419968.9806404605,0.0 
 06/05  17:00:00,9909792.620824648,21.0,24.0,19.0,26.0,110396192.13075716,0.0,4900131.428081772,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006004618664626949,7041202.063651859,104292666.22472619,0.0,91833660.00000002,12459006.224726176,0.0,43419008.77759439,8566556.17389571,17110226.0384076,0.0,21719134.73783605,5902248.002380322,21719134.737836064,3419968.9806404479,0.0 
 06/05  18:00:00,11571732.399854925,21.0,24.0,19.0,26.0,108990348.09534006,0.0,3631463.754580586,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008260863659529107,6904025.699479713,106370051.61266127,0.0,91833660.00000002,14536391.612661263,0.0,47101473.828077409,11779029.504088359,16793181.60300415,0.0,15770928.45611567,5902248.002380322,15770928.45611566,3419968.9806404605,0.0 
 06/05  19:00:00,14884693.758326039,21.0,24.0,19.0,26.0,107291328.04603334,0.0,1514386.1850708766,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00900323894633348,7322083.218940329,110511174.89746358,0.0,91833660.00000002,18677514.897463565,0.0,49038097.28494434,12849852.021707496,18585374.516378859,0.0,6480187.462071994,5902248.002380322,6480187.462071994,3419968.9806404637,0.0 
 06/05  20:00:00,11570908.894727093,21.0,24.0,19.0,26.0,95556530.34520988,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007506282273525017,7101571.704684711,95565062.25074274,0.0,81029700.0,14535362.250742717,0.0,47516495.72986111,10708152.42962426,17929475.091011146,0.0,0.0,5902248.002380328,0.0,3419968.9806404609,0.0 
 06/05  21:00:00,11574436.773817864,21.0,24.0,19.0,26.0,97826999.36774962,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008255633604542953,6705340.726475084,90642709.23191916,475217.21581307318,75627720.0,14539772.016106084,0.0,49208723.74296458,11778967.559655667,16496479.157238793,370669.4283341971,0.0,6272917.4307145089,0.0,3419968.9806404605,0.0 
 06/05  22:00:00,11566667.105057387,21.0,24.0,19.0,26.0,97336185.08671496,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006758152792090718,6214526.446937923,79540608.03613933,186787.92208635948,64823759.99999999,14530060.114052974,0.0,48686439.983163949,9637382.203119122,14572094.877441945,145694.57922736038,0.0,6047942.581607662,0.0,3419968.9806404605,0.0 
 06/05  23:00:00,4951221.956553135,21.0,24.0,19.0,26.0,101423172.37358272,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003750223444982028,10301513.736813585,18709783.950768606,1644913.6937625497,10803960.0,6260910.257006056,0.0,44528873.27012404,5354070.418381787,17909116.912226909,1283032.6811347889,0.0,7185280.683515078,0.0,3419968.9806404605,0.0 
 06/05  24:00:00,4948246.501629058,21.0,24.0,19.0,26.0,58474537.16630322,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003003910107634196,6380599.352476867,38144374.10856907,21083223.099793145,10803960.0,6257191.008775929,0.0,25368050.176155285,4283253.803967958,16061535.908728557,16444914.017838654,0.0,22317223.21017301,0.0,3449907.790686244,0.0 
 06/06  01:00:00,1647663.774497327,15.6,30.0,15.6,30.0,38114631.656251948,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5438591.382186457,12935500.7201625,0.0,10803960.0,2131540.7201624989,0.0,0.0,0.0,13119715.272732813,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  02:00:00,0.0,15.6,30.0,15.6,30.0,38124273.114170979,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5448232.840105491,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13272622.632904264,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,1647531.7369540919,15.6,30.0,15.6,30.0,38064535.764133919,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5388495.490068429,12935335.676358603,0.0,10803960.0,2131375.676358604,0.0,0.0,0.0,13153018.891739406,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  04:00:00,0.0,15.6,30.0,15.6,30.0,40459755.42188926,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7783715.147823779,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,23185923.798425463,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,1647548.8381501309,21.0,24.0,19.0,26.0,52010874.55811867,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7917036.747296238,59434442.274957258,41097105.22250836,16205939.999999999,2131397.0524488908,0.0,19000068.594737919,0.0,22852421.94953012,32055742.073556525,0.0,32943492.578008318,0.0,8434466.478568826,0.0 
 06/06  06:00:00,3298459.8484390426,21.0,24.0,19.0,26.0,105937347.4482704,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022451397696598136,7482488.813006364,66122245.090714219,13309428.350221008,48617819.99999999,4194996.740493218,0.0,36054235.76556428,3202671.5530918894,20015499.35262449,10381354.113172388,0.0,16283602.115552739,0.0,3419968.980640454,0.0 
 06/06  07:00:00,13231794.184610673,21.0,24.0,19.0,26.0,105262608.69922447,0.0,116750.37327787522,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009000131553198239,6690999.683927564,92239149.55220276,0.0,75627720.0,16611429.552202756,0.0,39266685.57232465,12810701.650195579,16683961.883222096,0.0,531441.7059677026,5902248.002380316,531441.705967691,3419968.9806404605,0.0 
 06/06  08:00:00,13226272.612919176,21.0,24.0,19.0,26.0,88153818.82462964,0.0,668283.0456256925,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008252912943501365,7030677.137732137,70624327.71827647,0.0,54019800.0,16604527.718276477,0.0,27339463.798679394,11743143.167399049,17568581.601668847,0.0,3104651.8707475748,5902248.002380315,3104651.8707475925,3419968.980640457,0.0 
 06/06  09:00:00,9915075.253159017,21.0,24.0,19.0,26.0,91335681.231907,0.0,3476791.1395111714,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0067487443746039629,7404031.4526281929,66485409.39011142,0.0,54019800.0,12465609.390111417,0.0,21498786.538356127,9607982.988601145,18667647.001478509,0.0,16028627.71186871,5902248.002380322,16028627.711868722,3419968.980640457,0.0 
 06/06  10:00:00,9910860.83947101,21.0,24.0,19.0,26.0,112918592.7710593,0.0,6866498.418317491,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006003927444542409,7597235.713718999,131303901.47275086,0.0,118843560.0,12460341.472750847,0.0,24284800.48107776,8540461.713956843,19109174.96828305,0.0,30976846.60934966,5902248.002380322,28456889.140124386,3419968.980640467,2519957.4692252825 
 06/06  11:00:00,9913464.906530641,21.0,24.0,19.0,26.0,125665098.11405313,0.0,15511343.678428568,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006747875374265941,11698895.795857804,158317056.4949407,0.0,145853460.00000004,12463596.494940663,0.0,38336953.709770608,9607980.772938809,22027441.675619179,0.0,66594586.12591619,5902248.002380322,44831104.45390609,3419968.9806404665,21763481.672010084 
 06/06  12:00:00,8258286.874376843,21.0,24.0,19.0,26.0,129678817.7369995,0.0,22245576.589890355,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006004078935161838,8978382.508086179,140042183.1305598,0.0,129647519.99999999,10394663.130559825,0.0,50658335.64971246,8540454.430630349,22613743.236728047,0.0,92986202.01465807,5902248.002380322,59451107.52467395,3419968.9806404605,33535094.489984126 
 06/06  13:00:00,8256384.4123977669,21.0,24.0,19.0,26.0,132972994.84152144,0.0,26631295.790451759,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00525028998240066,7886840.412800504,123833865.09811466,0.0,113441580.0,10392285.09811467,0.0,53412832.874420847,7472908.543404074,19185278.38136551,0.0,108914737.96246352,5902248.002380322,67606949.93742037,3419968.9806404605,41307788.02504314 
 06/06  14:00:00,8252018.84894115,21.0,24.0,19.0,26.0,114071254.29892257,0.0,25684821.547572,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00449799533996263,7931574.1138336849,86014548.24712086,0.0,75627720.0,10386828.24712084,0.0,43926161.131596419,6405350.8366499789,19182376.224541539,0.0,102855316.98556775,5902248.002380322,63391558.31146319,3419968.98064046,39463758.674104589 
 06/06  15:00:00,6601404.360537648,21.0,24.0,19.0,26.0,114629142.0217846,0.0,26217982.510038213,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00449933433957354,7956300.874228159,78549339.20441501,0.0,70225740.0,8323599.204415005,0.0,41350499.41472176,6405350.845265851,19176242.602889565,0.0,103087393.48384787,5902248.002380322,63459332.414942909,3419968.9806404665,39628061.068904969 
 06/06  16:00:00,6603243.422919264,21.0,24.0,19.0,26.0,116527403.6201103,0.0,28097052.607274914,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004504680257367763,7975492.375311807,89355597.98886392,0.0,81029700.0,8325897.988863923,0.0,44136961.565626118,6405350.693480422,19143527.507435536,0.0,108305479.26017246,5902248.002380322,67181135.89227316,3419968.9806404539,41124343.3678993 
 06/06  17:00:00,9911121.440452053,21.0,24.0,19.0,26.0,134514708.91468755,0.0,28376085.10997177,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005996734477386574,7683765.16570014,104294327.21780908,0.0,91833660.00000002,12460667.217809078,0.0,54537706.49680441,8540456.183969416,17732140.132655398,0.0,112666584.14356752,5902248.002380322,69452617.84211782,3419968.9806404539,43213966.3014497 
 06/06  18:00:00,13226141.759142954,21.0,24.0,19.0,26.0,131214830.76151639,0.0,25142540.442053629,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008253199254995347,7617431.678190661,108438024.15415335,0.0,91833660.00000002,16604364.154153327,0.0,55040611.21787704,11743142.711880733,17767237.922464566,0.0,102339038.621824,5902248.002380322,63724896.720037858,3419968.9806404539,38614141.901786159 
 06/06  19:00:00,13228608.640920222,21.0,24.0,19.0,26.0,126814217.22217421,0.0,20848109.21820594,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008998601555148553,7511249.3619507779,108441107.69798719,0.0,91833660.00000002,16607447.69798718,0.0,52597683.72593157,12810701.692848903,17664487.86827901,0.0,86559725.44572124,5902248.00238031,55202116.49401809,3419968.9806404605,31357608.95170314 
 06/06  20:00:00,11569507.835679634,21.0,24.0,19.0,26.0,111060026.93412212,0.0,15174943.862003012,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0075013146668167838,7430124.4315989,95563310.96009456,0.0,81029700.0,14533610.960094557,0.0,42678722.23032115,10675523.266565972,17628547.99393914,0.0,64640629.1730642,5902248.002380322,44305407.48785572,3419968.980640467,20335221.685208508 
 06/06  21:00:00,11572620.509402559,21.0,24.0,19.0,26.0,113544946.9504332,0.0,15163449.422132686,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008252507771650264,7259838.887029113,90165221.72857547,0.0,75627720.0,14537501.72857546,0.0,40028903.65082045,11743079.338659082,17079230.08882526,0.0,65583403.685434419,5902248.002380322,43607235.84380589,3419968.98064046,21976167.84162853 
 06/06  22:00:00,11567535.344826486,21.0,24.0,19.0,26.0,113983342.07657755,0.0,15546500.776083515,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006751267695980793,7315182.660723867,79354905.39321429,0.0,64823759.99999999,14531145.393214295,0.0,36053944.08115567,9608000.499896668,17203634.759585907,0.0,66886999.71039215,5902248.002380298,43469404.243527609,3419968.9806404665,23417595.46686454 
 06/06  23:00:00,4950181.93801128,21.0,24.0,19.0,26.0,115681624.5397478,0.0,13110601.376051559,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037494093611624616,11449364.526927934,17063570.258444564,0.0,10803960.0,6259610.258444561,0.0,28653245.26631754,5337758.9812975269,20724989.855121897,0.0,56190029.0191128,5902248.002380334,39747174.008219879,3419968.9806404605,16442855.010892934 
 06/06  24:00:00,4948085.610929101,21.0,24.0,19.0,26.0,66446046.74522946,0.0,6572700.724827616,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003001191740518692,7779408.206578202,17060949.899209046,0.0,10803960.0,6256989.899209047,2366317.1217187757,14118741.415559436,4270213.847456154,19515801.824721259,0.0,29071687.398495646,5902248.002380322,27332186.638872349,3419968.9806404605,1739500.7596233057 
 06/07  01:00:00,1647649.6440359,15.6,30.0,15.6,30.0,39157366.22528607,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6481325.9512205789,12935483.057420165,0.0,10803960.0,2131523.0574201645,0.0,0.0,0.0,16198693.742240899,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  02:00:00,0.0,15.6,30.0,15.6,30.0,39110668.740577358,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6434628.466511864,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16087007.31780009,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  03:00:00,1647592.2294602586,15.6,30.0,15.6,30.0,39117104.174168098,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6441063.9001026,12935411.290559538,0.0,10803960.0,2131451.290559537,0.0,0.0,0.0,16041190.309600819,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,0.0,15.6,30.0,15.6,30.0,39757972.82520676,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7081932.551141266,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,18190179.100427949,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,1647609.2439560635,21.0,24.0,19.0,26.0,54091410.64028116,0.0,2744504.275279831,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7253068.554178892,18337412.55827658,0.0,16205939.999999999,2131472.558276583,0.0,8860807.869189414,0.0,18261852.292658554,0.0,13179447.394938982,5902248.002380313,13179447.394938995,3419968.9806404507,0.0 
 06/07  06:00:00,3298162.4678366,21.0,24.0,19.0,26.0,112290532.36508918,0.0,6057935.813293393,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022452145533922499,7777737.916531666,52812445.02177875,0.0,48617819.99999999,4194625.02177876,0.0,21938786.45335096,3192950.0249730588,19774175.540817385,0.0,29217534.213587904,5902248.00238031,29217534.213587915,3419968.980640456,0.0 
 06/07  07:00:00,13231838.900606035,21.0,24.0,19.0,26.0,116928450.55253425,0.0,10853015.975024829,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008994050249715048,7620575.935496468,92239205.44613859,0.0,75627720.0,16611485.446138593,0.0,30222493.698455704,12771807.326307595,19216186.86604315,0.0,51378755.83082241,5902248.002380333,44992447.32151584,3419968.9806404479,6386308.509306565 
 06/07  08:00:00,13226519.3900916,21.0,24.0,19.0,26.0,100434364.20623131,0.0,12307276.00243386,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008247303133626663,7672229.562531265,70624636.18390112,0.0,54019800.0,16604836.18390112,0.0,27279705.650497155,11707489.194648613,19219342.367837959,0.0,57712231.20287275,5902248.002380322,48621060.101919908,3419968.9806404479,9091171.100952879 
 06/07  09:00:00,9914122.89479493,21.0,24.0,19.0,26.0,98799381.24381632,0.0,10697292.56316989,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00674446390450313,7647230.040883082,66484218.96469733,0.0,54019800.0,12464418.964697333,0.0,25236672.408799054,9578836.486216285,19223388.056263187,0.0,50850428.38906945,5902248.002380311,46122362.484973717,3419968.98064046,4728065.9040957889 
 06/07  10:00:00,9910547.953430919,21.0,24.0,19.0,26.0,119318605.19614549,0.0,13252267.594137146,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006000092835378121,7611478.962989364,131303510.3726063,0.0,118843560.0,12459950.372606319,0.0,32819038.486621068,8514528.174212415,19231425.812529424,0.0,64079615.85095392,5902248.002380333,50814842.84843176,3419968.98064046,13264773.00252217 
 06/07  11:00:00,9913006.700430513,21.0,24.0,19.0,26.0,120198494.11177242,0.0,10333696.610317756,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006742982710046722,11409938.861692796,158316483.74816067,0.0,145853460.00000004,12463023.748160618,0.0,40233817.651844147,9578792.907052802,22162032.0,0.0,50975302.19049703,5902248.00238031,45616108.190486717,3419968.980640454,5359194.000010335 
 06/07  12:00:00,8257804.525992269,21.0,24.0,19.0,26.0,115862160.40186873,0.0,8923908.475651177,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005998543114711263,8483393.287200124,140041580.20649565,0.0,129647519.99999999,10394060.206495638,0.0,46353887.67209275,8514526.551761289,22856981.32659118,0.0,44384807.85451326,5902248.002380322,44384807.85451328,3419968.9806404665,0.0 
 06/07  13:00:00,8255821.773392476,21.0,24.0,19.0,26.0,118609740.59233047,0.0,12652067.596492393,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0052465084315569169,7502814.357572662,123833161.81267494,0.0,113441580.0,10391581.812674953,0.0,45915600.87500325,7450220.465275354,19223843.385509153,0.0,62296830.36937934,5902248.002380345,54840922.46817872,3419968.9806404479,7455907.901200643 
 06/07  14:00:00,8252850.92257599,21.0,24.0,19.0,26.0,100531682.6362782,0.0,12496877.333814493,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044976211900663669,7579946.664947204,86015588.31947035,0.0,75627720.0,10387868.319470343,0.0,34488635.093412358,6385903.068538123,19226942.541959116,0.0,60994754.0814323,5902248.00238031,52626863.49956277,3419968.9806404539,8367890.581869531 
 06/07  15:00:00,6600810.057884182,21.0,24.0,19.0,26.0,99805781.21979836,0.0,11748261.199787507,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00449477674478552,7602661.382497186,78548596.34016451,0.0,70225740.0,8322856.340164509,0.0,30027903.59774316,6385903.626276486,19233387.88706269,0.0,57096161.42652467,5902248.002380298,48899071.55867028,3419968.9806404665,8197089.867854428 
 06/07  16:00:00,6602587.53128377,21.0,24.0,19.0,26.0,103879791.16452286,0.0,15769999.097864913,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00449975355742919,7654933.429139298,89354778.13984362,0.0,81029700.0,8325078.139843618,0.0,32907250.233311625,6385903.594390497,19230063.01150362,0.0,75518071.4771075,5902248.002380298,57963668.76876692,3419968.9806404539,17554402.70834054 
 06/07  17:00:00,9910048.41885392,21.0,24.0,19.0,26.0,129036857.62981609,0.0,22896546.43334371,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00599530147357807,7685452.557458177,104292985.96620839,0.0,91833660.00000002,12459325.966208376,0.0,45218594.03503321,8514528.002317721,19225648.990346373,0.0,108841845.2949686,5902248.002380334,77689180.41021517,3419968.9806404605,31152664.884753433 
 06/07  18:00:00,11571632.813709876,21.0,24.0,19.0,26.0,131312748.93383247,0.0,25140648.91307746,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008249769571872854,7717241.379486351,106369927.13233704,0.0,91833660.00000002,14536267.132337019,0.0,48449194.34408941,11707488.71602572,19217904.763037679,0.0,117628517.81728348,5902248.002380345,80083792.06122379,3419968.9806404479,37544725.7560597 
 06/07  19:00:00,14883986.701566885,21.0,24.0,19.0,26.0,129470052.40107617,0.0,22638417.565359437,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00899212837383146,8376776.1937056989,110510291.09324971,0.0,91833660.00000002,18676631.09324969,0.0,47668940.98815815,12771807.295368327,21411372.29440355,0.0,106456819.71816105,5902248.00238031,72339469.35572253,3419968.9806404539,34117350.362438518 
 06/07  20:00:00,11569954.95068521,21.0,24.0,19.0,26.0,112097063.7812588,0.0,15389247.076474023,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007496896599115682,8252858.064268984,95563869.8432689,0.0,81029700.0,14534169.843268922,0.0,38839517.135419029,10643148.932523828,21273216.28234733,0.0,73510019.19700684,5902248.002380298,55889561.57837264,3419968.980640467,17620457.618634199 
 06/07  21:00:00,11575627.41230776,21.0,24.0,19.0,26.0,111294622.09646023,0.0,12447718.90350633,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008241491228263443,7725244.551693504,90168980.28603766,0.0,75627720.0,14541260.286037662,0.0,35330216.39025014,11707398.242862294,19312922.332131834,0.0,60400908.8348614,5902248.002380311,50504480.20238894,3419968.9806404479,9896428.632472519 
 06/07  22:00:00,9913345.601107613,21.0,24.0,19.0,26.0,108498393.77148514,0.0,10156965.441552531,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006748446224251996,7219769.69016527,77287207.36598566,0.0,64823759.99999999,12463447.365985673,0.0,30387018.510079039,9578828.017778714,17648619.114506335,0.0,49658563.030218917,5902248.002380322,45226528.35306534,3419968.9806404665,4432034.6771535859 
 06/07  23:00:00,6600775.456257321,21.0,24.0,19.0,26.0,110401906.09759899,0.0,7925684.391808146,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037454657893422756,11354563.06902647,19126773.088949905,0.0,10803960.0,8322813.088949904,0.0,24645964.35492634,5321574.613276062,21157610.38758202,0.0,38826386.117795888,5902248.002380334,38826386.11779587,3419968.980640473,0.0 
 06/07  24:00:00,4948587.894395666,21.0,24.0,19.0,26.0,64311184.25682063,0.0,4586414.911525892,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029991464072510719,7630831.531473145,17061577.74165389,0.0,10803960.0,6257617.741653888,0.0,11971027.253448213,4257251.514107984,19668298.20946434,0.0,22497744.162388985,5902248.00238031,22497744.162389008,3419968.98064046,0.0 
 06/08  01:00:00,1647530.3027291005,15.6,30.0,15.6,30.0,39112078.00601968,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6436037.7319541969,12935333.88361131,0.0,10803960.0,2131373.8836113109,0.0,0.0,0.0,16421368.401131714,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,0.0,15.6,30.0,15.6,30.0,39062222.86048566,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6386182.586420172,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16315766.59807976,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,0.0,15.6,30.0,15.6,30.0,39049552.650931198,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6373512.376865705,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16206674.995903647,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,1647547.4166882535,15.6,30.0,15.6,30.0,39681279.31525443,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7005239.041188939,12935355.275655188,0.0,10803960.0,2131395.2756551878,0.0,0.0,0.0,18329126.42640655,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,0.0,21.0,24.0,19.0,26.0,51787717.80411989,0.0,525219.1931614799,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7168660.8001359649,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,9281592.529066978,0.0,18307300.870364004,0.0,2631808.5285641036,5902248.002380325,2631808.5285641185,3419968.9806404665,0.0 
 06/08  06:00:00,4946602.45633491,21.0,24.0,19.0,26.0,112256865.36265391,0.0,6074790.111878576,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022457885563965799,7727216.615510641,54872955.99107055,0.0,48617819.99999999,6255135.991070557,0.0,22244989.732738694,3183286.1831764506,19778579.706199074,0.0,30236991.672913433,5902248.002380314,30158363.694421039,3419968.9806404605,78627.97849241278 
 06/08  07:00:00,13228753.079192369,21.0,24.0,19.0,26.0,119356714.27104804,0.0,13282344.45091034,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008987495635342766,7619511.17813131,92235348.24240871,0.0,75627720.0,16607628.242408706,0.0,29360854.826041286,12733180.404166408,19243280.661410206,0.0,65038123.97235085,5902248.002380316,60711323.22033618,3419968.980640441,4326800.752014682 
 06/08  08:00:00,11573100.75455364,21.0,24.0,19.0,26.0,108315899.6100978,0.0,20113862.614927226,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008242959249719318,7747178.353908701,68557902.02364758,0.0,54019800.0,14538102.023647562,0.0,28736158.97085233,11672015.54048807,19239841.719080979,0.0,94965835.8436496,5902248.002380334,75817303.00004748,3419968.980640441,19148532.843602137 
 06/08  09:00:00,11567652.89279118,21.0,24.0,19.0,26.0,114990636.10779913,0.0,26703441.385990059,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006740942884162462,7832336.082049228,68551092.32538796,0.0,54019800.0,14531292.325387963,0.0,30094183.210012389,9549845.931483103,19237309.93574775,0.0,123838466.83474513,5902248.002380298,90335410.93030086,3419968.9806404605,33503055.904444245 
 06/08  10:00:00,8258307.536385933,21.0,24.0,19.0,26.0,140389618.01037289,0.0,34065964.66875091,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005990329927693695,7868794.702612731,129238248.95758215,0.0,118843560.0,10394688.957582148,0.0,39828523.84175245,8488777.864831627,19240066.77398614,0.0,157686296.20131288,5902248.002380345,103480278.9593569,3419968.9806404665,54206017.24195601 
 06/08  11:00:00,9914023.163766334,21.0,24.0,19.0,26.0,152782900.94283173,0.0,42468687.460654649,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006744460341596833,11859354.842413716,158317754.30327214,0.0,145853460.00000004,12464294.303272088,0.0,52363771.45330177,9549883.869740066,22162032.0,0.0,193350467.58016709,5902248.002380322,123919551.12294099,3419968.980640473,69430916.4572261 
 06/08  12:00:00,9910705.985952285,21.0,24.0,19.0,26.0,156611915.32940398,0.0,48984002.22407161,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005989438201409511,9173054.466324039,142107667.9095176,0.0,129647519.99999999,12460147.909517609,0.0,61797924.67969306,8488775.406746308,22828377.103406025,0.0,218894296.79444719,5902248.002380322,142842641.82410867,3419968.9806404605,76051654.97033851 
 06/08  13:00:00,8254888.689106637,21.0,24.0,19.0,26.0,160147881.0633827,0.0,53673843.824387419,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005243139688565748,8019178.600733251,123831995.47940248,0.0,113441580.0,10390415.479402489,0.0,63269636.71110365,7427685.894397626,19221377.023100206,0.0,231480412.0321485,5902248.002380334,149378294.9441603,3419968.9806404605,82102117.0879882 
 06/08  14:00:00,6602341.983042575,21.0,24.0,19.0,26.0,125438674.9673114,0.0,37044128.50766046,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004495731091744473,7939687.822136329,83952491.21035391,0.0,75627720.0,8324771.210353917,0.0,49470341.31310068,6366590.174059685,19213977.000526973,0.0,160030979.99136464,5902248.002380322,101880034.30184666,3419968.9806404665,58150945.689518 
 06/08  15:00:00,8253731.356335364,21.0,24.0,19.0,26.0,108785686.38860984,0.0,20616194.386935388,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044968863623400128,7714633.3641586829,80614708.84083089,0.0,70225740.0,10388968.840830889,0.0,38712821.46030481,6366590.131706225,19212527.744576135,0.0,95915499.72009222,5902248.002380322,65196409.02467799,3419968.9806404605,30719090.6954142 
 06/08  16:00:00,6600259.996674152,21.0,24.0,19.0,26.0,102350428.69309178,0.0,14303737.463824399,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004490467607565469,7591832.591758022,89351868.77667117,0.0,81029700.0,8322168.77667117,0.0,36115331.02314796,6366590.191140432,19228838.608480425,0.0,69800712.92979875,5902248.002380322,55440042.40415153,3419968.9806404605,14360670.525647242 
 06/08  17:00:00,9910316.645742469,21.0,24.0,19.0,26.0,126334401.17071514,0.0,20273922.589577348,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005996945627097844,7605619.942121955,104293321.2434705,0.0,91833660.00000002,12459661.243470492,0.0,46788740.4609863,8488773.870939695,19228731.720296414,0.0,99104276.34060872,5902248.002380311,73543252.65231934,3419968.980640473,25561023.688289368 
 06/08  18:00:00,11574911.62196203,21.0,24.0,19.0,26.0,125776995.76365279,0.0,19713622.525648588,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00823490563985925,7608514.596750407,106374025.5650473,0.0,91833660.00000002,14540365.56504728,0.0,47812575.996199939,11671962.611431636,19221769.948235267,0.0,95349833.34196778,5902248.002380311,68666881.25806761,3419968.9806404605,26682952.083900177 
 06/08  19:00:00,13232312.584818589,21.0,24.0,19.0,26.0,117178633.96689426,0.0,10603640.857660093,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008989428054609523,8120134.467225827,108445737.54019283,0.0,91833660.00000002,16612077.540192824,0.0,44674476.08910653,12733180.460142963,21414796.735767776,0.0,52067979.379808757,5902248.002380322,45263487.823390807,3419968.9806404539,6804491.556418002 
 06/08  20:00:00,11569777.393160426,21.0,24.0,19.0,26.0,100636165.50624082,0.0,4262110.913980743,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007490441099788859,7919095.951750737,95563647.90056548,0.0,81029700.0,14533947.900565485,0.0,41468041.88939495,10610933.691975693,21256846.61939747,0.0,21234195.086693735,5902248.002380322,21234195.086693735,3419968.9806404539,0.0 
 06/08  21:00:00,13225406.43270884,21.0,24.0,19.0,26.0,100677398.78209892,0.0,2263171.138764149,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008243416585838448,7292569.002072467,92231165.01351486,0.0,75627720.0,16603445.013514862,0.0,40603973.58170599,11672081.129747425,18572138.9078623,0.0,11237115.163306822,5902248.002380334,11237115.16330681,3419968.9806404665,0.0 
 06/08  22:00:00,9913144.881194106,21.0,24.0,19.0,26.0,97935055.35011269,0.0,105278.85478054064,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006738418452752977,6708117.85557485,77545649.55532842,258693.08448387058,64823759.99999999,12463196.470844556,0.0,40061144.344984699,9549840.666020453,16536748.412959405,201780.60589741908,523492.0982337805,6104028.608277751,523492.0982337805,3419968.9806404665,0.0 
 06/08  23:00:00,4949129.319045302,21.0,24.0,19.0,26.0,101851326.89297953,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003749410178230027,10729668.256211242,17233053.003377215,170798.49372606562,10803960.0,6258294.509651148,0.0,39137137.668475169,5305487.513240013,19669907.74508758,133222.82510633119,0.0,6035470.8274866449,0.0,3419968.980640457,0.0 
 06/08  24:00:00,6597796.628237894,21.0,24.0,19.0,26.0,58959924.22680773,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029953153914208335,6865986.412989976,19641334.437840139,518284.8134097102,10803960.0,8319089.624430426,0.0,26727427.113610995,4244391.619233218,17851780.516157699,404262.1544595739,0.0,6306510.156839888,0.0,3419968.9806404605,0.0 
 06/09  01:00:00,0.0,15.6,30.0,15.6,30.0,38572150.711334798,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5896110.437269308,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14854975.708007617,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,0.0,15.6,30.0,15.6,30.0,38610352.21519233,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5934311.941126851,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15020937.785128445,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,1647540.2884075493,15.6,30.0,15.6,30.0,38622287.1885684,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5946246.914502911,12935346.365473025,0.0,10803960.0,2131386.3654730247,0.0,0.0,0.0,15007599.97643581,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,0.0,15.6,30.0,15.6,30.0,41354787.833521429,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8678747.559455937,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,25039520.727231254,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,1647557.3695654569,21.0,24.0,19.0,26.0,53013574.011350769,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,8919736.200528326,18543046.738735819,205699.02221969793,16205939.999999999,2131407.7165161215,0.0,16280914.820215006,0.0,24907875.98514794,160445.23733136437,0.0,6062693.2397116939,0.0,3419968.9806404619,0.0 
 06/09  06:00:00,3297843.64762263,21.0,24.0,19.0,26.0,107001210.34542802,0.0,193366.94470215098,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022481066067629609,8352984.765458882,52812046.50405733,0.0,48617819.99999999,4194226.5040573377,0.0,23387602.748362077,3173697.216027526,22315006.118114655,0.0,957654.6356428951,5902248.002380318,957654.635642899,3419968.980640467,0.0 
 06/09  07:00:00,13233289.347768229,21.0,24.0,19.0,26.0,108173596.86515484,0.0,2432068.3638829665,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008982333426393116,7286669.859270642,92241018.47076123,0.0,75627720.0,16613298.470761225,0.0,30728923.695666944,12694832.45817966,18787739.029769739,0.0,12116628.683295899,5902248.002380334,12116628.683295893,3419968.980640467,0.0 
 06/09  08:00:00,13227452.598048985,21.0,24.0,19.0,26.0,91199421.83715779,0.0,3381285.210552671,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008233681642244624,7363277.9853525389,70625802.6717601,0.0,54019800.0,16606002.671760098,0.0,28052542.85585401,11636920.748566581,18960203.402057318,0.0,16802944.424864685,5902248.002380322,16802944.424864673,3419968.98064046,0.0 
 06/09  09:00:00,9914529.143507898,21.0,24.0,19.0,26.0,91731891.25949371,0.0,3850898.2663205715,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00673663209389196,7426134.353417614,66484726.76597319,0.0,54019800.0,12464926.76597319,0.0,26949451.01696267,9521116.548916689,19198577.84127371,0.0,19103768.493808204,5902248.002380322,19103768.493808178,3419968.98064046,0.0 
 06/09  10:00:00,9910696.532606636,21.0,24.0,19.0,26.0,112116994.21944902,0.0,6163131.211578846,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005991561766966697,7499004.368859714,131303696.09305929,0.0,118843560.0,12460136.093059296,0.0,29133854.310695579,8463218.77184063,19210914.421375265,0.0,30170463.93417809,5902248.002380322,30170463.934178085,3419968.980640473,0.0 
 06/09  11:00:00,9912874.887234014,21.0,24.0,19.0,26.0,127481894.13275516,0.0,17389505.890580156,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006734287535391263,11637529.602421834,158316318.98478488,0.0,145853460.00000004,12462858.984784833,0.0,39410360.63321188,9521064.886054134,22162032.0,0.0,82685260.21678701,5902248.002380334,61435447.4350985,3419968.9806404479,21249812.78168848 
 06/09  12:00:00,8257497.162106545,21.0,24.0,19.0,26.0,135129652.59728856,0.0,27792566.033375049,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005989702585431858,8882227.924904908,140041196.00891335,0.0,129647519.99999999,10393676.008913368,0.0,49823326.168942857,8463212.848130806,22842089.39525552,0.0,131055764.60167468,5902248.002380298,92952616.72037818,3419968.980640467,38103147.8812965 
 06/09  13:00:00,8255343.527552572,21.0,24.0,19.0,26.0,130224355.03983891,0.0,24065351.827577287,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005239109980500113,7704144.574003613,123832564.0166945,0.0,113441580.0,10390984.0166945,0.0,48961014.58151553,7405318.641596275,19219733.16619114,0.0,112558110.51102646,5902248.002380334,79436789.01912305,3419968.9806404605,33121321.49190343 
 06/09  14:00:00,8253676.924302595,21.0,24.0,19.0,26.0,102563666.13001006,0.0,14446970.754567614,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004494159282582807,7661836.737929391,86016620.80207825,0.0,75627720.0,10388900.802078259,0.0,36306163.350736428,6347416.252003382,19210088.557562829,0.0,66912151.03221646,5902248.002380322,49809136.47790684,3419968.9806404539,17103014.554309608 
 06/09  15:00:00,6600153.860567963,21.0,24.0,19.0,26.0,99364607.38189146,0.0,11279348.110730814,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004487387819408904,7630400.633654355,78547776.10905054,0.0,70225740.0,8322036.109050531,0.0,31700387.193252289,6347416.238451895,19205435.122687665,0.0,52455602.331242937,5902248.002380333,41839341.114938069,3419968.9806404479,10616261.216304861 
 06/09  16:00:00,6601806.07406492,21.0,24.0,19.0,26.0,99290538.85491979,0.0,11216812.713674803,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004491672478094586,7618867.503734412,89353801.33681609,0.0,81029700.0,8324101.336816084,0.0,33075476.611499825,6347416.272909182,19204541.410475166,0.0,52308256.560209948,5902248.002380334,42008513.23981401,3419968.980640473,10299743.320395925 
 06/09  17:00:00,9910551.245420782,21.0,24.0,19.0,26.0,119176415.944097,0.0,13136982.012077479,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005989476578715855,7584575.293011146,104293614.48751574,0.0,91833660.00000002,12459954.48751573,0.0,43388648.693879287,8463212.035993187,19205071.438200989,0.0,61673833.34076768,5902248.002380334,47616301.62315497,3419968.9806404795,14057531.717612734 
 06/09  18:00:00,11572132.864264269,21.0,24.0,19.0,26.0,114998742.16386464,0.0,9182167.739015565,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008234523302490254,7361715.783595672,106370552.18369451,0.0,91833660.00000002,14536892.183694492,0.0,43477821.661911118,11636856.148927203,18409349.549017684,0.0,43961519.467967439,5902248.002380322,39288784.51036636,3419968.9806404605,4672734.957601085 
 06/09  19:00:00,13234731.96372561,21.0,24.0,19.0,26.0,112631246.0392191,0.0,6944148.924108599,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008984495770865521,7232238.473107105,108448761.7065632,0.0,91833660.00000002,16615101.706563196,0.0,42540833.233257699,12694832.041993563,17977527.97516395,0.0,33938127.47887796,5902248.002380322,33938127.4788779,3419968.980640454,0.0 
 06/09  20:00:00,11569341.79373485,21.0,24.0,19.0,26.0,101416676.72816359,0.0,5771952.084177603,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007483922469171119,7189766.003483175,95563103.41159357,0.0,81029700.0,14533403.41159356,0.0,38612041.98077531,10578952.733133149,17890039.827055888,0.0,28620677.01299721,5902248.002380322,28620677.01299721,3419968.9806404479,0.0 
 06/09  21:00:00,13227334.892401806,21.0,24.0,19.0,26.0,103869983.67539037,0.0,5740949.00369082,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008233250393580754,7007376.0304473829,92233575.54248706,0.0,75627720.0,16605855.542487054,0.0,36330820.68405302,11636929.589337532,17208279.85330918,0.0,28604669.3187206,5902248.002380345,28604669.31872058,3419968.9806404479,0.0 
 06/09  22:00:00,9914443.013166566,21.0,24.0,19.0,26.0,102745928.12973833,0.0,4623882.7839994649,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006736482444622681,7000386.705983479,77288579.1050851,0.0,64823759.99999999,12464819.105085113,0.0,32845063.977374689,9521119.15607361,17207562.006457043,0.0,23128802.15643778,5902248.00238031,23128802.15643778,3419968.9806404479,0.0 
 06/09  23:00:00,6598595.10729018,21.0,24.0,19.0,26.0,105570667.20066415,0.0,3344844.453775273,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037447968430093204,11104164.110125192,19124047.70434687,0.0,10803960.0,8320087.704346871,0.0,28636418.300758434,5289513.307642715,20625752.63406849,0.0,16832169.983008207,5902248.002380311,16832169.983008196,3419968.9806404474,0.0 
 06/09  24:00:00,4948426.629785917,21.0,24.0,19.0,26.0,59456963.110527809,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002993404350654876,7363025.296711955,17061376.164708616,0.0,10803960.0,6257416.1647086129,0.0,14011634.221747362,4231602.454209535,19158551.594374576,0.0,0.0,5902248.002380318,0.0,3419968.9806404497,0.0 
 06/10  01:00:00,0.0,15.6,30.0,15.6,30.0,38958297.19423215,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6282256.92016666,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15962439.539955553,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  02:00:00,1647576.1684617175,15.6,30.0,15.6,30.0,38988461.034230757,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6312420.760165265,12935391.214691502,0.0,10803960.0,2131431.214691502,0.0,0.0,0.0,16086906.848661544,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  03:00:00,0.0,15.6,30.0,15.6,30.0,39040445.78900234,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6364405.514936848,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16111037.173105624,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  04:00:00,0.0,15.6,30.0,15.6,30.0,39725308.55509649,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7049268.281031003,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,18406117.20049923,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  05:00:00,1647667.5931502323,21.0,24.0,19.0,26.0,53152362.01685608,0.0,1817564.946784639,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7240959.259248997,18337485.493388248,0.0,16205939.999999999,2131545.4933882479,0.0,7204691.437927897,0.0,18439922.09870699,0.0,9092758.998472732,5902248.002380334,9092758.998472762,3419968.980640444,0.0 
