Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/10  06:00:00,3298200.792598742,21.0,24.0,19.0,26.0,111853281.70878008,0.0,5648981.253424163,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002246745873371997,7749441.82009028,52812492.92682434,0.0,48617819.99999999,4194672.9268243419,0.0,19775900.257100349,3164176.0391149597,19895566.67819165,0.0,28255990.530303684,5902248.00238033,28255990.530303725,3419968.980640458,0.0 
 06/10  07:00:00,4947176.771159485,21.0,24.0,19.0,26.0,115165277.97354202,0.0,9156079.970727552,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022442091972696739,7554339.367551359,81883573.87100803,0.0,75627720.0,6255853.871008027,0.0,25852648.00269276,3164185.639169489,19242199.445759678,0.0,45589038.956558,5902248.002380322,45589038.95655799,3419968.980640441,0.0 
 06/10  08:00:00,3298302.576955412,21.0,24.0,19.0,26.0,92977854.2962748,0.0,5056599.854344557,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00224390724860836,7466395.806667428,58214600.154861088,0.0,54019800.0,4194800.154861082,0.0,26074764.238432014,3164188.1377751457,19226308.737452788,0.0,25134907.736347215,5902248.002380316,25134907.736347226,3419968.9806404665,0.0 
 06/10  09:00:00,11570320.331483227,21.0,24.0,19.0,26.0,89271370.74670175,0.0,1479826.4799477454,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007479552297869848,7336685.626255542,68554426.56061837,0.0,54019800.0,14534626.560618375,0.0,30194617.47019633,10547269.574837134,19177972.01350628,0.0,7272196.102624612,5902248.002380322,7272196.102624612,3419968.98064046,0.0 
 06/10  10:00:00,9913881.009246307,21.0,24.0,19.0,26.0,105721640.62236186,0.0,70408.19487378042,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00673316283653887,7196373.787736015,131576105.52253036,268428.9090437098,118843560.0,12464116.613486659,0.0,38364045.43768716,9492541.965022393,19050192.09637834,209374.54905409367,342588.216360908,6111622.55143442,342588.216360908,3419968.9806404479,0.0 
 06/10  11:00:00,11570472.81104635,21.0,24.0,19.0,26.0,109418402.83691383,0.0,24929.07939633655,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0074797119964141139,10938615.117018898,160388277.15646333,0.0,145853460.00000004,14534817.156463299,0.0,44629494.872995618,10547247.914830938,20796103.442872727,0.0,118355.5932725724,5902248.002380322,118355.59327256662,3419968.9806404605,0.0 
 06/10  12:00:00,11569139.782034068,21.0,24.0,19.0,26.0,106980979.62394473,0.0,630430.5185397592,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007481736383086438,7895690.464904348,144180670.9017489,0.0,129647519.99999999,14533150.901748928,0.0,47199349.86230013,10547257.493889463,21331186.554223967,0.0,2952520.37518084,5902248.00238031,2952520.375180829,3419968.980640473,0.0 
 06/10  13:00:00,9914075.03291479,21.0,24.0,19.0,26.0,105931409.50423023,0.0,409770.3977340461,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00673168216970144,7066780.4667455949,125905939.13848,0.0,113441580.0,12464359.138479988,0.0,46043330.451943207,9492572.662322639,18444261.322012515,0.0,1918248.197685047,5902248.002380322,1918248.197685047,3419968.980640467,0.0 
 06/10  14:00:00,8258405.340655922,21.0,24.0,19.0,26.0,87498357.02672242,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0059883733515878599,7043498.387715153,86174195.09041426,151663.87980951489,75627720.0,10394811.210604739,0.0,41715672.61920832,8437835.661638789,18404805.15952145,118297.8262514216,0.0,6020545.828631739,0.0,3419968.9806404698,0.0 
 06/10  15:00:00,9910895.788239809,21.0,24.0,19.0,26.0,87429247.76301253,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005980379904030698,6974389.124013261,82686125.15788466,0.0,70225740.0,12460385.157884654,0.0,39961199.831751,8437839.282112243,17958657.17746586,0.0,0.0,5902248.002380311,0.0,3419968.9806404539,0.0 
 06/10  16:00:00,8254864.746299558,21.0,24.0,19.0,26.0,87137040.1752902,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005236141282055114,6682181.537035157,91420085.55146034,0.0,81029700.0,10390385.551460334,0.0,38510875.25419201,7383116.559329331,16152788.41889007,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 06/10  17:00:00,9910557.71348042,21.0,24.0,19.0,26.0,105186647.54795078,0.0,38789.592106246564,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005988269655208867,6692999.316837359,104293622.5724372,0.0,91833660.00000002,12459962.57243719,0.0,41021051.6754165,8437843.903885358,16217642.814423848,0.0,176919.34006094989,5902248.002380322,176919.34006094989,3419968.9806404605,0.0 
 06/10  18:00:00,11574781.669673674,21.0,24.0,19.0,26.0,105493186.8331261,0.0,326510.7875250916,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008224314432627032,6711817.404357795,106373863.12776265,0.0,91833660.00000002,14540203.127762635,0.0,44254036.359930139,11601937.735677317,16328879.72951845,0.0,1489013.6238775063,5902248.002380311,1489013.6238775063,3419968.9806404605,0.0 
 06/10  19:00:00,11571695.680181787,21.0,24.0,19.0,26.0,105798434.38724885,0.0,40721.704194793856,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008234265725086244,7302854.0418008849,106370005.71393895,0.0,91833660.00000002,14536345.713938944,0.0,43609328.36563908,11602042.816792656,18576582.55679802,0.0,185902.80775548216,5902248.002380322,185902.80775548216,3419968.9806404539,0.0 
 06/10  20:00:00,11570205.28680315,21.0,24.0,19.0,26.0,95693507.83015849,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007477695265772423,7238549.189661903,95809992.4019738,245809.64448256224,81029700.0,14534482.757491231,0.0,40532555.987419199,10547210.303092828,18279388.328553868,191731.52269639856,0.0,6093979.525076704,0.0,3419968.9806404539,0.0 
 06/10  21:00:00,13227496.987704227,21.0,24.0,19.0,26.0,97974120.36627053,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00822655578644117,6852461.725025073,92794524.65312664,560746.4953481495,75627720.0,16606058.157778504,0.0,43837109.244199458,11602042.97812074,17034231.368593277,437382.2663715567,0.0,6339630.268751864,0.0,3419968.980640457,0.0 
 06/10  22:00:00,8258061.274773944,21.0,24.0,19.0,26.0,97367595.11809881,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005986193305179476,6245936.479093725,77314158.83486906,2096017.6984732329,64823759.99999999,10394381.136395839,0.0,48046047.99311964,8437806.963880087,14877499.505866666,1634893.8048091217,0.0,7537141.807189401,0.0,3419968.9806404605,0.0 
 06/10  23:00:00,8252593.362639662,21.0,24.0,19.0,26.0,101403934.43077043,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004489150337501344,10282275.793262382,28931456.68094557,7739950.305299548,10803960.0,10387546.375646025,0.0,43547046.71286438,6328387.415183779,17982591.521308684,6037161.2381336479,0.0,11939409.240513891,0.0,3419968.9806404637,0.0 
 06/10  24:00:00,4948488.280759054,21.0,24.0,19.0,26.0,58521874.0645605,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002990771769959742,6427936.250747293,39825801.410189758,22764348.183223916,10803960.0,6257493.226965841,0.0,23130659.03610643,4218913.965577362,16342990.899370265,17756191.582914656,0.0,23658439.585294796,0.0,3419968.980640457,0.0 
 06/11  01:00:00,0.0,15.6,30.0,15.6,30.0,38202514.000819738,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5526473.726754244,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13503519.456666686,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,1647597.8642131978,15.6,30.0,15.6,30.0,38224230.2894054,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5548190.015339911,12935418.333867345,0.0,10803960.0,2131458.333867344,0.0,0.0,0.0,13631025.66300464,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,0.0,15.6,30.0,15.6,30.0,38210277.42271201,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5534237.148646528,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13547676.765835824,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,0.0,15.6,30.0,15.6,30.0,38747153.64316451,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6071113.369099025,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15662251.057467744,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  05:00:00,1647652.05574302,21.0,24.0,19.0,26.0,50302262.17604533,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6208424.36522289,43627879.467114198,25290413.39511722,16205939.999999999,2131526.071996982,0.0,18989604.45411726,0.0,15405586.726091672,19726522.448191436,0.0,25569997.52338864,0.0,3478741.9078234119,0.0 
 06/11  06:00:00,3298380.896815619,21.0,24.0,19.0,26.0,105319558.43533862,0.0,37742.94232907291,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002244631547846191,6826956.857746022,57010442.48084153,4197724.428008922,48617819.99999999,4194898.0528326169,0.0,29738752.363658735,3154752.561847825,16947907.61213975,3274225.0538469597,178957.01170411326,9176473.056227176,124864.26931941025,3419968.9806404605,54092.742384708785 
 06/11  07:00:00,4947874.358301114,21.0,24.0,19.0,26.0,105503458.29690904,0.0,137527.60078981275,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002243687253459869,6911072.060856637,81884445.83842412,0.0,75627720.0,6256725.838424125,0.0,29248875.60555487,3154751.8667873956,17266827.11972171,0.0,633621.3248676225,5902248.002380322,633621.3248676166,3419968.980640463,0.0 
 06/11  08:00:00,3298297.934260036,21.0,24.0,19.0,26.0,87823587.16117749,0.0,297084.759731227,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002242042340537159,7071643.766185312,58214594.35160175,0.0,54019800.0,4194794.351601749,0.0,23617535.598096748,3154742.284720152,17680352.021582828,0.0,1356826.2576243657,5902248.002380334,1356826.2576243657,3419968.9806404605,0.0 
 06/11  09:00:00,3297691.7147926019,21.0,24.0,19.0,26.0,89657343.57022295,0.0,1956972.385448855,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022432206511343855,7245512.549511963,58213836.59161585,0.0,54019800.0,4194036.5916158466,0.0,22947126.956959927,3154751.1383502588,18218275.07587419,0.0,8915597.512903946,5902248.002380322,8915597.512903959,3419968.9806404605,0.0 
 06/11  10:00:00,11570862.03373859,21.0,24.0,19.0,26.0,110021602.24162588,0.0,4169682.821062455,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0074747443949606758,7397060.780069786,133378863.67561622,0.0,118843560.0,14535303.675616226,0.0,25552111.402737,10515768.734951908,18598187.583298785,0.0,18666074.417219789,5902248.002380322,18666074.41721977,3419968.980640457,0.0 
 06/11  11:00:00,11569539.15738201,21.0,24.0,19.0,26.0,116593654.90784222,0.0,6714566.2299628,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007474094275553217,11424230.037386429,160387110.11148123,0.0,145853460.00000004,14533650.111481183,0.0,32148075.27372773,10515797.688703856,21593908.35390479,0.0,29589025.58061872,5902248.002380322,28264563.07475926,3419968.9806404665,1324462.505859484 
 06/11  12:00:00,9910698.152401774,21.0,24.0,19.0,26.0,117323620.98798332,0.0,10263288.756198388,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059839703304882239,8605473.592782049,142107658.1177649,0.0,129647519.99999999,12460138.117764879,0.0,39445392.783776,8412675.60489918,22272643.749706177,0.0,44058257.83533043,5902248.002380345,36052631.6218745,3419968.9806404539,8005626.213455945 
 06/11  13:00:00,8257678.704623161,21.0,24.0,19.0,26.0,118414750.10828445,0.0,12342467.714827836,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005977096685251622,7617423.754460618,123835482.93276228,0.0,113441580.0,10393902.932762273,0.0,41165172.28312835,8412670.086102363,19139607.234065929,0.0,51158488.828853327,5902248.002380311,39229525.9935724,3419968.980640454,11928962.835280922 
 06/11  14:00:00,6602846.936787721,21.0,24.0,19.0,26.0,99718551.59014836,0.0,11619884.840340235,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004487930981219441,7643808.112301309,83953122.39058379,0.0,75627720.0,8325402.3905837819,0.0,33979789.18945463,6309509.359283789,19128856.179968355,0.0,48016128.03716092,5902248.002380311,37909351.90966306,3419968.9806404605,10106776.127497862 
 06/11  15:00:00,8252649.525327775,21.0,24.0,19.0,26.0,99874563.9197035,0.0,11761162.63516688,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004485232791088118,7658542.6470325,80613356.57767686,0.0,70225740.0,10387616.57767687,0.0,33270431.68089555,6309509.458787791,19140291.507953619,0.0,49087038.27906482,5902248.002380322,38657081.75189606,3419968.9806404665,10429956.527168744 
 06/11  16:00:00,6600390.076763518,21.0,24.0,19.0,26.0,99806456.19010082,0.0,11945233.918373872,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004482349999930608,7406363.634225714,89352031.37370406,0.0,81029700.0,8322331.37370406,0.0,33723599.9854672,6309509.455664747,17631039.97465106,0.0,49245205.684133868,5902248.002380322,38497844.97434887,3419968.9806404605,10747360.709784953 
 06/11  17:00:00,8258393.369108256,21.0,24.0,19.0,26.0,118772112.6500881,0.0,12978134.001715405,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005984943274174205,7339120.0093688559,102228456.24645353,0.0,91833660.00000002,10394796.246453505,0.0,39977833.46716662,8412670.113658548,17342879.468909176,0.0,53372032.15901674,5902248.002380334,39573978.80461963,3419968.9806404479,13798053.354397105 
 06/11  18:00:00,11569996.883225862,21.0,24.0,19.0,26.0,118649093.32702407,0.0,12881359.904816762,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007473350470672466,7312874.781715065,106367882.25795226,0.0,91833660.00000002,14534222.25795225,0.0,44238355.7441986,10515719.871469573,17362156.314297148,0.0,53816375.04345122,5902248.002380322,40568935.481987949,3419968.9806404474,13247439.561463278 
 06/11  19:00:00,11570588.740066149,21.0,24.0,19.0,26.0,117146350.5849454,0.0,10745286.376086243,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007473938422530267,7946205.568366319,106368622.06499417,0.0,91833660.00000002,14534962.064994164,0.0,42735594.99574631,10515811.258824306,19601875.309123294,0.0,45742162.11635587,5902248.002380334,35930081.7970536,3419968.9806404605,9812080.319302289 
 06/11  20:00:00,9910665.888450103,21.0,24.0,19.0,26.0,101264187.48870249,0.0,5093780.604282956,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005981915342337126,7715448.245418736,93489797.78858894,0.0,81029700.0,12460097.788588938,0.0,36051946.542786289,8412671.287839748,19248360.7427108,0.0,21878038.32013344,5902248.002380322,21729716.7800185,3419968.980640473,148321.54011494213 
 06/11  21:00:00,9916386.416180378,21.0,24.0,19.0,26.0,99373339.78572539,0.0,1160320.31178887,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007478090107244778,7091360.833439525,88094968.31285468,0.0,75627720.0,12467248.312854676,0.0,39604494.89595999,10515815.442816642,17534716.26814813,0.0,5027479.198695068,5902248.002380327,5027479.198695056,3419968.980640457,0.0 
 06/11  22:00:00,9910789.594457418,21.0,24.0,19.0,26.0,97629228.87755825,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0059760110120342748,6507570.238563336,77557509.37868308,273496.96051295587,64823759.99999999,12460252.418170127,0.0,40556315.44493002,8412668.882644628,15538440.511260163,213327.62920010559,0.0,6115575.63158044,0.0,3419968.9806404665,0.0 
 06/11  23:00:00,4948498.366755745,21.0,24.0,19.0,26.0,101648836.14852634,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029904290783048408,10527177.512517039,17473903.007692629,412437.1734696429,10803960.0,6257505.834222983,0.0,39805786.08694496,4206322.10724699,18759677.479523045,321700.99530632156,0.0,6223948.997686648,0.0,3419968.9806404637,0.0 
 06/11  24:00:00,6599303.347355968,21.0,24.0,19.0,26.0,58699851.39763869,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037389157351537937,6605913.583077326,28077261.320716803,8952328.333050773,10803960.0,8320972.9876660299,0.0,26701771.66634494,5257922.478385274,16807763.070046169,6982816.099779602,0.0,12853152.579670012,0.0,3451880.5031301288,0.0 
 06/12  01:00:00,0.0,15.6,30.0,15.6,30.0,38316507.100147578,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5640466.82608209,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13798047.349572568,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  02:00:00,1647623.7546211032,15.6,30.0,15.6,30.0,38295943.01546091,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5619902.741395424,12935450.696264435,0.0,10803960.0,2131490.6962644348,0.0,0.0,0.0,13893465.187900404,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  03:00:00,0.0,15.6,30.0,15.6,30.0,38268793.13618858,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5592752.862123092,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13718788.494668819,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  04:00:00,0.0,15.6,30.0,15.6,30.0,38773230.1748582,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6097189.900792712,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15787706.23524436,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  05:00:00,1647640.7184755149,21.0,24.0,19.0,26.0,50289289.841451819,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6195452.030629372,41985630.3020817,23648178.401400757,16205939.999999999,2131511.9006809385,0.0,22123158.11299421,0.0,15392130.46291529,18445579.153092594,0.0,24323197.88901104,0.0,3444598.2471023604,0.0 
 06/12  06:00:00,3298013.673283166,21.0,24.0,19.0,26.0,105206196.06246622,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002243298919880482,6751337.427204028,57743422.812260378,4931163.780151652,48617819.99999999,4194439.032108732,0.0,35421250.84456784,3145375.7968067147,16844021.735354715,3846307.7485182888,0.0,9748555.750898643,0.0,3419968.980640462,0.0 
 06/12  07:00:00,13233805.114514586,21.0,24.0,19.0,26.0,105397066.15736772,0.0,143974.3429619921,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00896569340622534,6798233.172421142,92241663.16698668,0.0,75627720.0,16613943.166986676,0.0,36446082.920585308,12581567.5570693,16994452.279467778,0.0,655633.0928484153,5902248.002380316,655633.0928484094,3419968.9806404679,0.0 
 06/12  08:00:00,13227705.647611406,21.0,24.0,19.0,26.0,87895463.43206643,0.0,429693.9391429584,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008215341037287947,7010910.851689222,70626118.97772378,0.0,54019800.0,16606318.97772378,0.0,28683762.14274258,11533091.974350505,17540352.228811224,0.0,1934823.5504073259,5902248.002380311,1934823.5504073259,3419968.980640467,0.0 
 06/12  09:00:00,9914290.713614436,21.0,24.0,19.0,26.0,89049850.72513184,0.0,1425377.4068082392,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006723329098804224,7169614.678581376,66484428.73424968,0.0,54019800.0,12464628.734249674,0.0,25903868.25469353,9436180.53952576,18037373.903209516,0.0,6351338.594761923,5902248.002380334,6351338.594761935,3419968.9806404665,0.0 
 06/12  10:00:00,8258391.204209086,21.0,24.0,19.0,26.0,109116097.03899187,0.0,3372500.3214930819,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005980287467807987,7288738.078499613,129238353.5403808,0.0,118843560.0,10394793.540380786,0.0,28361665.109130816,8387709.13432061,18296498.842269828,0.0,14880240.154394679,5902248.002380322,14880240.154394683,3419968.98064047,0.0 
 06/12  11:00:00,11565986.706132276,21.0,24.0,19.0,26.0,114124518.02728935,0.0,4448223.306850821,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0067212079167157279,11221436.08069843,160382669.63150076,0.0,145853460.00000004,14529209.631500703,0.0,37248725.28341322,9436111.391568046,21266749.7266546,0.0,19719005.843278216,5902248.002380322,19719005.843278227,3419968.980640441,0.0 
 06/12  12:00:00,8258204.191618511,21.0,24.0,19.0,26.0,111237207.01233353,0.0,4583349.572812097,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059747882409699319,8198998.800527742,140042079.7790689,0.0,129647519.99999999,10394559.7790689,0.0,46083712.16129114,8387707.697814287,21727171.84165458,0.0,20275434.48392915,5902248.002380322,20275434.483929159,3419968.9806404605,0.0 
 06/12  13:00:00,8255590.606309449,21.0,24.0,19.0,26.0,109858343.85861337,0.0,4173309.2781230316,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005228744136834744,7230175.942242715,123832872.85929258,0.0,113441580.0,10391292.85929258,0.0,46555435.25389712,7339251.909183435,18596585.59712733,0.0,18327754.76268847,5902248.002380322,18327754.76268847,3419968.980640454,0.0 
 06/12  14:00:00,6602656.620690946,21.0,24.0,19.0,26.0,92521087.71620405,0.0,4700807.75195347,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044847436734971059,7365421.3267469429,83952884.49996734,0.0,75627720.0,8325164.499967333,0.0,35411956.15969498,6290787.813466733,18794767.087956598,0.0,20209375.539329396,5902248.002380322,20209375.539329407,3419968.9806404605,0.0 
 06/12  15:00:00,8253792.069971248,21.0,24.0,19.0,26.0,93230756.30699668,0.0,5350486.963033792,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004483638246869469,7425410.706460364,80614784.73143874,0.0,70225740.0,10389044.731438734,0.0,30594593.977802755,6290787.810479797,18779542.991441847,0.0,22740025.07349405,5902248.002380322,22740025.07349404,3419968.9806404605,0.0 
 06/12  16:00:00,6600070.619166608,21.0,24.0,19.0,26.0,93315095.95195729,0.0,5733689.52684848,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004478803917188437,7126547.787611123,89351632.05926904,0.0,81029700.0,8321932.059269047,0.0,32044006.430175067,6290787.86236193,16990382.41722367,0.0,23916419.035401536,5902248.002380322,23916419.03540155,3419968.9806404665,0.0 
 06/12  17:00:00,8257896.035347192,21.0,24.0,19.0,26.0,111838522.28117727,0.0,6314749.575776379,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005979298344253616,7068914.0664027039,102227834.59102342,0.0,91833660.00000002,10394174.59102339,0.0,41076231.71524521,8387706.717017247,16949555.406254896,0.0,26029369.880998006,5902248.002380322,26029369.880998017,3419968.980640454,0.0 
 06/12  18:00:00,13228327.666645302,21.0,24.0,19.0,26.0,110436937.3596892,0.0,5011514.5231549399,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008214594635640919,6970564.195300778,108440756.48679382,0.0,91833660.00000002,16607096.486793805,0.0,43711423.82119116,11533049.520049422,16770662.015887037,0.0,20633669.17171745,5902248.002380311,20633669.171717459,3419968.9806404539,0.0 
 06/12  19:00:00,13229305.788796578,21.0,24.0,19.0,26.0,109585639.2688799,0.0,3637485.958648879,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00896429439830295,7493294.668247824,108441979.11633209,0.0,91833660.00000002,16608319.116332084,0.0,44615842.09429075,12581575.8131104,18773413.168008973,0.0,15054859.035931047,5902248.002380322,15054859.035931034,3419968.9806404605,0.0 
 06/12  20:00:00,11568781.308811028,21.0,24.0,19.0,26.0,97338941.26589735,0.0,1548110.72729454,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007472072071913223,7335871.898111844,95562402.8187047,0.0,81029700.0,14532702.818704699,0.0,41105974.44165395,10484586.816726368,18331066.267953159,0.0,6443991.521111199,5902248.002380322,6443991.521111199,3419968.9806404637,0.0 
 06/12  21:00:00,11573443.448168716,21.0,24.0,19.0,26.0,98188047.55993721,0.0,122782.71239766933,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008216506408148573,6943606.206304146,90166250.38255532,0.0,75627720.0,14538530.382555316,0.0,40604207.06770101,11533040.402257288,17005861.08278788,0.0,512338.0947864482,5902248.002380322,512338.0947864482,3419968.9806404605,0.0 
 06/12  22:00:00,9912699.246038987,21.0,24.0,19.0,26.0,97567051.95161218,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00672492832933108,6445393.311868347,77432252.67176143,145853.23431319136,64823759.99999999,12462639.437448234,0.0,40178226.46003954,9436154.448920744,15175897.008785587,113765.52276428924,0.0,6016013.525144605,0.0,3419968.9806404539,0.0 
 06/12  23:00:00,6600287.459861504,21.0,24.0,19.0,26.0,101629969.7869872,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003733249651171424,10508311.150235057,19279733.045698316,153569.94069296885,10803960.0,8322203.105005345,0.0,38381247.68554433,5242322.814199981,18494355.122469605,119784.55374051571,0.0,6022032.556120826,0.0,3419968.980640467,0.0 
 06/12  24:00:00,4949250.554940242,21.0,24.0,19.0,26.0,58701444.973901558,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029886536279272316,6607507.160090462,22096808.47873085,5034402.427080516,10803960.0,6258446.051650334,0.0,26185912.853049458,4193833.9057671756,16596814.056250552,3926833.8931228027,0.0,9829081.895503067,0.0,3419968.980640462,0.0 
 06/13  01:00:00,0.0,15.6,30.0,15.6,30.0,38247874.9153677,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5571834.641302213,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13612467.557757337,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  02:00:00,1647659.534750642,15.6,30.0,15.6,30.0,38263946.005213428,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5587905.7311479379,12935495.420579493,0.0,10803960.0,2131535.4205794918,0.0,0.0,0.0,13868537.66946105,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  03:00:00,0.0,15.6,30.0,15.6,30.0,38327441.500567439,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5651401.226501942,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13964654.9827105,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  04:00:00,1647527.4757370493,15.6,30.0,15.6,30.0,41026124.828085269,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8350084.55401978,12935330.349938158,0.0,10803960.0,2131370.349938158,0.0,0.0,0.0,24133311.59165658,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  05:00:00,0.0,21.0,24.0,19.0,26.0,52638361.137199159,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,8544523.326376714,21992082.78359987,5714142.78359987,16205939.999999999,72000.0,0.0,18496277.126130009,0.0,23829565.99028503,4457031.371207899,0.0,10359279.373588197,0.0,3419968.980640465,0.0 
 06/13  06:00:00,4947037.507975889,21.0,24.0,19.0,26.0,106414589.46798225,0.0,25561.84803988749,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022412346834623155,7934168.984682221,54873499.7953247,0.0,48617819.99999999,6255679.795324702,0.0,28976556.254497455,3136112.3155766299,21001178.803216518,0.0,116514.52585588089,5902248.002380298,116514.52585588089,3419968.980640462,0.0 
 06/13  07:00:00,13227124.844323468,21.0,24.0,19.0,26.0,105517288.41786334,0.0,107126.0574809973,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008959612474286621,6955303.718403839,92233312.98736069,0.0,75627720.0,16605592.98736068,0.0,33405014.494454244,12544443.402068824,17578994.3960845,0.0,503963.6437104461,5902248.002380333,503963.6437104499,3419968.9806404605,0.0 
 06/13  08:00:00,11574547.963403974,21.0,24.0,19.0,26.0,88359517.8961275,0.0,787281.8896559421,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00820766645909569,7117377.365245009,68559711.00045702,0.0,54019800.0,14539911.000457015,0.0,28571365.432792184,11499050.074803953,18005569.81097585,0.0,3740814.5505298257,5902248.002380322,3740814.5505298257,3419968.9806404539,0.0 
 06/13  09:00:00,9911689.344548257,21.0,24.0,19.0,26.0,90290070.46326694,0.0,2512678.5691817917,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00672007966202768,7322533.254346166,66481177.08448781,0.0,54019800.0,12461377.084487815,0.0,25568194.005553746,9408266.600915414,18654777.88882011,0.0,11949453.819280275,5902248.002380322,11949453.819280288,3419968.980640473,0.0 
 06/13  10:00:00,9909233.969437497,21.0,24.0,19.0,26.0,110205620.85764078,0.0,4306445.784487683,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005973906571630131,7444316.434160277,131301867.92371476,0.0,118843560.0,12458307.923714754,0.0,27752790.451730707,8362968.650978826,18967922.058132147,0.0,20324199.38306676,5902248.002380322,20324199.383066756,3419968.9806404605,0.0 
 06/13  11:00:00,9913156.772759254,21.0,24.0,19.0,26.0,116078969.48850318,0.0,6206553.171471398,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0067173696769162898,11417557.677295514,158316671.3350196,0.0,145853460.00000004,12463211.335019533,0.0,35082158.55283799,9408321.80263461,21858230.452691147,0.0,29198038.459384808,5902248.002380311,29198038.459384808,3419968.98064046,0.0 
 06/13  12:00:00,8257348.388114737,21.0,24.0,19.0,26.0,115993179.4022567,0.0,8958398.390629992,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005973576729642894,8579922.372634232,140041010.04494489,0.0,129647519.99999999,10393490.044944887,0.0,43002899.35108021,8362965.5939785209,22647588.99106567,0.0,41828417.796981398,5902248.002380322,38089060.88413056,3419968.98064046,3739356.9128508425 
 06/13  13:00:00,8254853.062956173,21.0,24.0,19.0,26.0,115065639.87515016,0.0,9094559.422058739,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005224595928811615,7516221.814847924,123831950.94755763,0.0,113441580.0,10390370.947557632,0.0,42802964.62696713,7317598.77856697,19192748.88596096,0.0,42892293.65902315,5902248.002380322,39062109.81798771,3419968.9806404605,3830183.8410354575 
 06/13  14:00:00,6603338.778215733,21.0,24.0,19.0,26.0,92828402.87054421,0.0,4939068.387910474,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004483564471283039,7434475.845131276,83953737.18072757,0.0,75627720.0,8326017.180727578,0.0,34934522.032026898,6272228.134193571,19188228.693061737,0.0,23837049.88120586,5902248.002380322,23837049.88120586,3419968.980640457,0.0 
 06/13  15:00:00,8251650.730056979,21.0,24.0,19.0,26.0,92401171.45809806,0.0,4487693.293953929,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004476262977791604,7458619.526648983,80612108.1072285,0.0,70225740.0,10386368.107228499,0.0,30744320.49422679,6272228.206717603,19176326.840409079,0.0,21391506.64453495,5902248.002380322,21391506.644534947,3419968.9806404539,0.0 
 06/13  16:00:00,6600638.020090887,21.0,24.0,19.0,26.0,93653476.24052787,0.0,5734099.825361055,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004477291486657197,7464517.777670632,89352341.29699479,0.0,81029700.0,8322641.29699479,0.0,29891011.866794908,6272228.206936676,18847459.58327443,0.0,26958151.738168159,5902248.002380322,26958151.738168159,3419968.9806404605,0.0 
 06/13  17:00:00,9910214.864619086,21.0,24.0,19.0,26.0,114485090.04917695,0.0,8718413.282976438,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005977363063877143,7311818.127204239,104293194.01947531,0.0,91833660.00000002,12459534.019475285,0.0,39791707.2141484,8362966.297690753,17858042.779380647,0.0,40704586.35283208,5902248.002380322,36433002.87959041,3419968.980640441,4271583.473241681 
 06/13  18:00:00,11573761.561341694,21.0,24.0,19.0,26.0,114577845.79709216,0.0,8822415.914008188,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008207113301689058,7300571.241857963,106372588.01649225,0.0,91833660.00000002,14538928.016492233,0.0,42169728.98852855,11498962.839976479,17901506.7298052,0.0,41406995.396635618,5902248.002380322,36808915.81131044,3419968.980640441,4598079.585325179 
 06/13  19:00:00,13229808.746184992,21.0,24.0,19.0,26.0,113207854.17595327,0.0,7483841.719982287,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00895849151372776,7269153.813993605,108442607.80116332,0.0,91833660.00000002,16608947.80116328,0.0,41713909.87695387,12544456.46488006,17876975.42915926,0.0,35228571.25714256,5902248.002380322,32888786.29839605,3419968.9806404605,2339784.958746527 
 06/13  20:00:00,11569236.786678328,21.0,24.0,19.0,26.0,100686725.91960062,0.0,5040676.35905005,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007466949877795021,7191090.920064735,95562972.15525829,0.0,81029700.0,14533272.155258283,0.0,36773686.51798807,10453675.531640768,17680622.55428581,0.0,23931793.216505685,5902248.002380322,23931793.216505685,3419968.980640454,0.0 
 06/13  21:00:00,11573496.726995729,21.0,24.0,19.0,26.0,101925778.15134189,0.0,3863424.4949604237,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008211399864037662,6940695.015151169,90166316.97982805,0.0,75627720.0,14538596.979828045,0.0,35715100.47613706,11499016.827636222,16864004.34485847,0.0,18478674.604621207,5902248.002380334,18478674.60462124,3419968.9806404479,0.0 
 06/13  22:00:00,9912930.094152499,21.0,24.0,19.0,26.0,100168737.09638101,0.0,2179265.091093202,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006720260119893889,6867813.365548657,77286687.99212626,0.0,64823759.99999999,12462927.992126264,0.0,33298962.865857655,9408323.727977872,16685813.059395127,0.0,10493506.525259316,5902248.002380322,10493506.525259294,3419968.9806404665,0.0 
 06/13  23:00:00,6600177.096900977,21.0,24.0,19.0,26.0,102597620.66112113,0.0,551757.5360931173,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003730893674714594,10924204.488278216,19126025.15391683,0.0,10803960.0,8322065.153916827,0.0,29882832.10531145,5226850.585273736,20024600.431382069,0.0,2679674.4859701499,5902248.002380311,2679674.485970173,3419968.98064046,0.0 
 06/13  24:00:00,4949221.139085315,21.0,24.0,19.0,26.0,59186163.496922317,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002986598445701122,7092225.683113273,17293136.56236586,230767.27983794947,10803960.0,6258409.282527907,0.0,19317883.308355497,4181455.856057966,18291956.19051276,179998.47827360058,0.0,6082246.480653907,0.0,3419968.9806404637,0.0 
 06/14  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38667074.44316394,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5991034.1690984549,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15021920.03825414,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  02:00:00,1647623.2266010072,15.6,30.0,15.6,30.0,38661617.31531686,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5985577.041251374,12935450.036251814,0.0,10803960.0,2131490.0362518129,0.0,0.0,0.0,15037172.36659828,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  03:00:00,0.0,15.6,30.0,15.6,30.0,38647499.54769617,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5971459.273630692,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14952359.05097274,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  04:00:00,1647640.1987208643,15.6,30.0,15.6,30.0,39215385.69600104,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6539345.421935552,12935471.250999928,0.0,10803960.0,2131511.2509999268,0.0,0.0,0.0,17069609.411888496,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  05:00:00,0.0,21.0,24.0,19.0,26.0,50802769.180894,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6708931.370071562,16488743.236834094,210803.2368340951,16205939.999999999,72000.0,0.0,16783077.61378791,0.0,16848647.05542429,164426.5247305942,0.0,6066674.52711091,0.0,3419968.980640454,0.0 
 06/14  06:00:00,4947035.595802866,21.0,24.0,19.0,26.0,105789767.7335846,0.0,52811.838992924546,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022404598163974045,7282097.259332321,54873497.40515367,0.0,48617819.99999999,6255677.405153682,0.0,24347179.30916935,3126916.4930352636,18479263.28228888,0.0,257315.7122964277,5902248.002380322,257315.7122964306,3419968.980640457,0.0 
 06/14  07:00:00,13225128.538228965,21.0,24.0,19.0,26.0,108292730.16310637,0.0,2565230.2722033697,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008954377855981896,7272641.24892973,92230817.65199241,0.0,75627720.0,16603097.651992403,0.0,29554901.852638,12507671.191198798,18559936.87975672,0.0,12446482.716197174,5902248.002380316,12446482.716197156,3419968.980640454,0.0 
 06/14  08:00:00,11573820.711042053,21.0,24.0,19.0,26.0,92202936.48260527,0.0,4323689.1960580409,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008201057024931211,7424388.645327287,68558801.9522177,0.0,54019800.0,14539001.952217689,0.0,25943234.160404907,11465334.69423011,18902877.771334664,0.0,20720173.662182936,5902248.002380322,20720173.662182914,3419968.9806404474,0.0 
 06/14  09:00:00,9913017.768007499,21.0,24.0,19.0,26.0,94124802.15029399,0.0,6113769.024415672,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0067155279892378689,7556174.486143914,66482837.582369897,0.0,54019800.0,12463037.582369892,0.0,23530853.978359499,9380697.901772172,19185868.249968307,0.0,28971675.437898235,5902248.002380322,28971675.437898235,3419968.9806404665,0.0 
 06/14  10:00:00,9910648.33706823,21.0,24.0,19.0,26.0,116869307.20178527,0.0,10766753.89029463,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005971330612683241,7647694.672500409,131303635.84977702,0.0,118843560.0,12460075.849777013,0.0,28921499.8954277,8338444.788097357,19206820.87584084,0.0,49624487.934831,5902248.002380356,39855555.7654897,3419968.9806404768,9768932.16934134 
 06/14  11:00:00,9912142.275238419,21.0,24.0,19.0,26.0,128222397.52547242,0.0,18088172.737748054,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006712490562459355,11679366.147992984,158315403.2371303,0.0,145853460.00000004,12461943.237130266,0.0,41739254.110991988,9380687.354472071,22162032.0,0.0,81724024.50346959,5902248.002380322,54860147.77642975,3419968.98064046,26863876.72703987 
 06/14  12:00:00,8258258.537588736,21.0,24.0,19.0,26.0,131010679.11807223,0.0,23640137.81187175,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005967317154826814,8915682.667214267,140042147.71024538,0.0,129647519.99999999,10394627.710245386,0.0,50959269.880327608,8338438.790496064,22831033.501291634,0.0,105835116.74847043,5902248.002380322,71828864.5307191,3419968.9806404665,34006252.21775133 
 06/14  13:00:00,8255476.453076936,21.0,24.0,19.0,26.0,132524162.11966881,0.0,26277619.131057778,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005221703508849513,7791684.35037042,123832730.17045379,0.0,113441580.0,10391150.170453787,0.0,51536328.160298008,7296141.330375529,19203336.232652919,0.0,116327205.72640744,5902248.002380334,76911746.3646282,3419968.9806404479,39415459.36177924 
 06/14  14:00:00,6602439.623153754,21.0,24.0,19.0,26.0,113275647.2584307,0.0,24957638.46965903,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004478242074273047,7863150.151274547,83952613.25818189,0.0,75627720.0,8324893.258181881,0.0,42046933.6441714,6253835.9204805479,19201356.35375765,0.0,107017895.95467367,5902248.002380322,68494417.75662905,3419968.9806404539,38523478.19804461 
 06/14  15:00:00,8254818.291031582,21.0,24.0,19.0,26.0,111569427.83207801,0.0,23222464.692831033,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004479413192971021,7892104.501748671,80616067.4834749,0.0,70225740.0,10390327.483474898,0.0,39087071.00494044,6253835.871282453,19195383.879419879,0.0,96865608.37980578,5902248.002380311,59503009.861795689,3419968.9806404479,37362598.51801006 
 06/14  16:00:00,6599605.002392614,21.0,24.0,19.0,26.0,110456715.29199957,0.0,22130271.394502209,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004472370464787899,7871585.260006091,89351050.04932207,0.0,81029700.0,8321350.049322072,0.0,40587895.43494311,6253835.933783887,19188345.89415957,0.0,91859686.29605225,5902248.002380322,56601280.489597897,3419968.980640454,35258405.80645437 
 06/14  17:00:00,8257117.940119462,21.0,24.0,19.0,26.0,132262624.64759803,0.0,25968639.73222319,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005969026399687194,7839126.2763869189,102226861.99040519,0.0,91833660.00000002,10393201.990405184,0.0,52093586.2463641,8338444.640248308,18952833.47927482,0.0,107051790.3501418,5902248.00238031,66042303.344779428,3419968.980640467,41009487.00536233 
 06/14  18:00:00,13226650.791298664,21.0,24.0,19.0,26.0,131804971.7615109,0.0,25704859.799702094,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008206911407257482,7645253.320583001,108438660.43229988,0.0,91833660.00000002,16605000.432299866,0.0,53916856.78659053,11465352.557338084,17836038.069063367,0.0,105596348.39265368,5902248.002380322,64245668.91435674,3419968.9806404539,41350679.47829694 
 06/14  19:00:00,13227129.372863025,21.0,24.0,19.0,26.0,130915580.53044617,0.0,24121323.239465685,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00895261306382145,8339398.649008979,108439258.64792796,0.0,91833660.00000002,16605598.647927942,0.0,52738997.69767512,12507671.971675395,19976518.72451098,0.0,98863353.85506827,5902248.002380333,60587806.703899879,3419968.9806404605,38275547.15116838 
 06/14  20:00:00,9916661.479866393,21.0,24.0,19.0,26.0,115020200.31752157,0.0,18382664.71812521,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0074634774938552249,8182576.9589139879,93497292.13595182,0.0,81029700.0,12467592.13595181,0.0,43350914.625700648,10423032.255838635,19738310.4721428,0.0,76745077.5724484,5902248.002380322,50004662.72443353,3419968.9806404539,26740414.848014885 
 06/14  21:00:00,13228533.556756976,21.0,24.0,19.0,26.0,113047156.7780148,0.0,14180240.359877348,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008201908478806471,7745257.77691664,92235073.84456025,0.0,75627720.0,16607353.844560259,0.0,38910009.972600597,11465274.125981512,18639635.40761121,0.0,60814731.942665297,5902248.002380322,41818625.71981276,3419968.9806404479,18996106.222852567 
 06/14  22:00:00,9914630.804547592,21.0,24.0,19.0,26.0,111107825.83604585,0.0,12747906.534177427,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006715159438107119,7238260.662134357,77288813.83986663,0.0,64823759.99999999,12465053.83986663,0.0,34131549.407216239,9380734.500409363,17055302.81736912,0.0,54867464.87259293,5902248.002380334,38296642.07989347,3419968.980640441,16570822.792699468 
 06/14  23:00:00,6598491.26757615,21.0,24.0,19.0,26.0,113594213.75429149,0.0,11067062.46753104,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037323597406097744,11405492.650009193,19123917.907162079,0.0,10803960.0,8319957.907162079,0.0,27074023.112532494,5211529.637728103,20651066.29971634,0.0,47642845.15872905,5902248.002380322,35935883.3436656,3419968.98064046,11706961.815063443 
 06/14  24:00:00,4948176.603484389,21.0,24.0,19.0,26.0,65315514.33842621,0.0,5506531.846480599,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029838344912226728,7715044.67813934,17061063.637749487,0.0,10803960.0,6257103.6377494879,1974495.9663813024,13021647.279574398,4169208.9387506686,19368223.14914102,0.0,24335546.46364621,5902248.002380322,24046272.812337158,3419968.9806404479,289273.65130906828 
 06/15  01:00:00,0.0,15.6,30.0,15.6,30.0,39149485.02294013,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6473444.748874642,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16034800.472498443,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  02:00:00,0.0,15.6,30.0,15.6,30.0,39101170.306144807,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6425130.032079315,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15928478.13283369,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  03:00:00,1647653.1587759916,15.6,30.0,15.6,30.0,39037434.83008598,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6361394.556020491,12935487.45076209,0.0,10803960.0,2131527.4507620895,0.0,0.0,0.0,15757616.272990367,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  04:00:00,0.0,15.6,30.0,15.6,30.0,39652067.836968619,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6976027.562903125,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17811874.331382779,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  05:00:00,1647632.9145374923,21.0,24.0,19.0,26.0,52768155.025578189,0.0,1535592.8666634595,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7138724.3480922789,18337442.145943118,0.0,16205939.999999999,2131502.1459431189,0.0,8967395.860487357,0.0,17783729.369830099,0.0,7077909.0205719689,5902248.002380337,7077909.0205719689,3419968.980640459,0.0 
 06/15  06:00:00,3297977.4562960688,21.0,24.0,19.0,26.0,110303291.79763104,0.0,4179533.65796146,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002239306714300289,7668899.504411361,52812213.761732067,0.0,48617819.99999999,4194393.761732067,0.0,22398532.651266785,3117796.082289078,19316157.274661364,0.0,19440781.581926027,5902248.002380302,19440781.581926027,3419968.9806404539,0.0 
 06/15  07:00:00,13232291.105990038,21.0,24.0,19.0,26.0,113663464.94957446,0.0,7631768.844186127,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008945618031893716,7576837.4634238169,92239770.69216551,0.0,75627720.0,16612050.692165515,0.0,30334989.762107124,12471233.15591795,19153237.92198294,0.0,35064420.84451148,5902248.002380322,32774672.532319357,3419968.980640467,2289748.3121921385 
 06/15  08:00:00,13225163.82102667,21.0,24.0,19.0,26.0,97681138.9737697,0.0,9575068.404153934,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008204981901736374,7651211.9283919,70622941.75465444,0.0,54019800.0,16603141.754654436,0.0,27912484.120142335,11431961.395080075,19188129.06376617,0.0,43454187.48484001,5902248.002380311,38137975.116136807,3419968.980640473,5316212.368703207 
 06/15  09:00:00,9911970.028955868,21.0,24.0,19.0,26.0,100256613.94468606,0.0,12092415.268741148,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006707785705797716,7709340.036218233,66481527.9333539,0.0,54019800.0,12461727.93335391,0.0,28347401.957431754,9353361.848128643,19193111.472903968,0.0,53840189.784797329,5902248.002380322,42014320.297798398,3419968.980640473,11825869.486998935 
 06/15  10:00:00,8258017.553849857,21.0,24.0,19.0,26.0,124500271.12110214,0.0,18264916.2924278,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005962943827474923,7780496.189692499,129237886.48627556,0.0,118843560.0,10394326.486275543,0.0,38232632.68959699,8314146.602697268,19197355.801385315,0.0,79372836.55429599,5902248.002380322,49491102.254100348,3419968.9806404479,29881734.300195658 
 06/15  11:00:00,9912761.19908545,21.0,24.0,19.0,26.0,135806511.34339077,0.0,25546093.5671412,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006711197164893127,11805559.13651948,158316176.87729,0.0,145853460.00000004,12462716.87728997,0.0,50210601.396555397,9353406.256869078,22162032.0,0.0,108853998.60742593,5902248.002380322,66061549.44618513,3419968.980640467,42792449.1612408 
 06/15  12:00:00,9910467.381445282,21.0,24.0,19.0,26.0,138217826.2509168,0.0,30660354.86560497,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005964536061191669,9102612.7463284,142107369.6595313,0.0,129647519.99999999,12459849.659531299,0.0,58967088.12627849,8314147.104466828,22840324.276935623,0.0,128384660.94021152,5902248.002380322,80708665.88647777,3419968.980640467,47675995.053733769 
 06/15  13:00:00,8255787.565289494,21.0,24.0,19.0,26.0,139623777.00352735,0.0,33244800.545032264,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0052206856271996859,7924117.820255489,123833119.05335589,0.0,113441580.0,10391539.053355884,0.0,59459261.30809217,7274885.496627841,19192189.63231146,0.0,137122565.3541623,5902248.002380334,85357366.41050714,3419968.980640441,51765198.94365516 
 06/15  14:00:00,6599951.749475224,21.0,24.0,19.0,26.0,117708757.27580379,0.0,29293045.31413777,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004470397195576169,7960853.324176716,83949503.4749683,0.0,75627720.0,8321783.474968302,0.0,48548288.240403819,6235616.592164641,19189489.99665463,0.0,118054541.5353532,5902248.002380311,71095901.48753056,3419968.9806404479,46958640.04782264 
 06/15  15:00:00,6601229.861111691,21.0,24.0,19.0,26.0,116292782.48678853,0.0,27867842.504848999,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004472887042890425,7970081.344447744,78549121.08426273,0.0,70225740.0,8323381.084262723,0.0,44994599.55125256,6235616.6093500819,19185204.176095159,0.0,111060007.30762178,5902248.002380311,65954822.06067135,3419968.98064046,45105185.246950399 
 06/15  16:00:00,6602500.94875366,21.0,24.0,19.0,26.0,116714864.34552175,0.0,28290587.550147237,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004475550589204797,7969418.157880072,89354669.91373028,0.0,81029700.0,8324969.91373027,0.0,46879579.55797285,6235616.568482656,19183279.941595437,0.0,112046507.96220333,5902248.002380322,67221926.6937852,3419968.980640473,44824581.2684181 
 06/15  17:00:00,9910818.50563459,21.0,24.0,19.0,26.0,136675184.3232759,0.0,30301191.026093026,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005963866387339695,7919134.658200101,104293948.55645731,0.0,91833660.00000002,12460288.556457304,0.0,57817878.57820508,8314147.790562741,18992479.855262788,0.0,119860866.34399459,5902248.002380322,72560531.25986314,3419968.9806404605,47300335.08413143 
