Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/15  18:00:00,11573184.197086977,21.0,24.0,19.0,26.0,135517761.5629049,0.0,29377508.104084396,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008200571601897258,7685394.817601033,106371866.3248393,0.0,91833660.00000002,14538206.324839265,0.0,59071429.024182189,11431878.374170933,17750061.87202482,0.0,116145833.73086825,5902248.002380322,70797238.49168766,3419968.9806404795,45348595.239180628 
 06/15  19:00:00,13232233.857149058,21.0,24.0,19.0,26.0,133564523.27141766,0.0,26746125.93952056,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008946348979385241,8363538.6899318699,108445639.1324693,0.0,91833660.00000002,16611979.132469288,0.0,56923474.70241961,12471233.058935509,19863998.841453956,0.0,106206370.37291602,5902248.002380334,65410031.87252871,3419968.9806404605,40796338.500387299 
 06/15  20:00:00,11568680.446574804,21.0,24.0,19.0,26.0,118564766.01567087,0.0,21877022.687797086,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007455187334776058,8232784.687399698,95562276.74329669,0.0,81029700.0,14532576.74329669,0.0,47549429.421775568,10392623.846445606,19629774.58163419,0.0,88037051.39905128,5902248.002380311,56381168.62257293,3419968.9806404665,31655882.776478359 
 06/15  21:00:00,11572358.180274852,21.0,24.0,19.0,26.0,117438851.75751853,0.0,18505516.35678338,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008203527540953267,7811676.759512732,90164893.82337478,0.0,75627720.0,14537173.8233748,0.0,43281284.67080743,11431896.937307977,18523901.489443039,0.0,75655192.81199023,5902248.002380334,49795522.288490209,3419968.98064046,25859670.52350003 
 06/15  22:00:00,9913836.041906186,21.0,24.0,19.0,26.0,113112353.59471454,0.0,14750779.50993783,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006710910003530868,7239915.445046894,77287820.40537581,0.0,64823759.99999999,12464060.405375824,0.0,37168998.48335594,9353423.193758794,16905858.319007428,0.0,61324282.97902408,5902248.00238031,41930450.511148188,3419968.9806404605,19393832.467875907 
 06/15  23:00:00,6600677.566211194,21.0,24.0,19.0,26.0,113475549.53577146,0.0,10993013.763428064,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037245930036255254,11360877.135599912,19126650.728709174,0.0,10803960.0,8322690.728709171,0.0,28860553.26961592,5196325.455494219,20509096.07901372,0.0,46520326.42739895,5902248.002380322,35601472.41142727,3419968.9806404535,10918854.015971659 
 06/15  24:00:00,4948404.262521919,21.0,24.0,19.0,26.0,65326087.6573512,0.0,5554123.396027649,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002982847066151118,7678026.447518257,17061348.20615802,0.0,10803960.0,6257388.2061580209,1462726.9700347873,13674865.951473553,4157045.6862444689,19229163.234774569,0.0,24008922.512641178,5902248.002380322,24008922.512641189,3419968.9806404539,0.0 
 06/16  01:00:00,0.0,15.6,30.0,15.6,30.0,39096316.2859184,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6420276.01185291,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15905874.877481282,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  02:00:00,1647578.3395595563,15.6,30.0,15.6,30.0,39042602.64316488,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6366562.369099394,12935393.928512415,0.0,10803960.0,2131433.928512414,0.0,0.0,0.0,15792898.596385332,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  03:00:00,0.0,15.6,30.0,15.6,30.0,38966167.64255022,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6290127.368484735,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15581113.512540413,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  04:00:00,1647595.3725560143,15.6,30.0,15.6,30.0,41889691.946302819,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9213651.67223733,12935415.219354839,0.0,10803960.0,2131455.219354839,0.0,0.0,0.0,25489606.055324828,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  05:00:00,0.0,21.0,24.0,19.0,26.0,53707593.07610494,0.0,315941.2354691441,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,9297814.029813355,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,11413808.904644214,0.0,25335823.997889356,0.0,1435275.911299237,5902248.002380319,1435275.9112992516,3419968.9806404619,0.0 
 06/16  06:00:00,4947162.488425165,21.0,24.0,19.0,26.0,109879569.14743856,0.0,2860201.7135608645,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022357119553149979,8564508.798623089,54873656.01792817,0.0,48617819.99999999,6255836.01792818,0.0,24429055.00304131,3108784.9557367844,22454347.814289068,0.0,13109507.246920277,5902248.002380322,13109507.246920269,3419968.980640458,0.0 
 06/16  07:00:00,13225346.597245144,21.0,24.0,19.0,26.0,112236377.61452383,0.0,6269855.1404130789,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00894292748839036,7511663.8321489249,92231090.22060147,0.0,75627720.0,16603370.220601466,0.0,30853292.92586931,12435150.60388125,18993971.589423375,0.0,28635167.35850263,5902248.002380328,27918596.954349385,3419968.9806404698,716570.4041532615 
 06/16  08:00:00,11573616.637320852,21.0,24.0,19.0,26.0,95842108.02412527,0.0,7767802.355402021,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008190794256430193,7619447.02751356,68558546.86489633,0.0,54019800.0,14538746.864896335,0.0,27548269.126801138,11398855.928401063,19176174.1551774,0.0,35083205.72231396,5902248.002380334,33137338.09490893,3419968.9806404479,1945867.6274050154 
 06/16  09:00:00,9914653.266101903,21.0,24.0,19.0,26.0,99314263.61198657,0.0,11165474.29490643,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006706535884744957,7693930.677354693,66484881.916277889,0.0,54019800.0,12465081.916277882,0.0,28661179.396801793,9326337.609547545,19179788.107394626,0.0,49161808.018244,5902248.002380322,38799945.18731275,3419968.9806404605,10361862.830931262 
 06/16  10:00:00,8258319.053700067,21.0,24.0,19.0,26.0,123506759.18375373,0.0,17288719.70065523,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005964067208872075,7763180.844115535,129238263.35395222,0.0,118843560.0,10394703.353952215,0.0,38813824.22208523,8290094.375567421,19191382.91566357,0.0,74964794.44347304,5902248.002380322,46846602.50957992,3419968.980640454,28118191.933893145 
 06/16  11:00:00,11565260.709006884,21.0,24.0,19.0,26.0,135154345.2984584,0.0,24916921.991883305,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006704688714162263,11782564.666851519,160381762.15227736,0.0,145853460.00000004,14528302.152277329,0.0,50731949.880228299,9326298.829953416,22162032.0,0.0,107313381.50796589,5902248.002380345,65639452.21944973,3419968.980640454,41673929.28851622 
 06/16  12:00:00,8257264.207514551,21.0,24.0,19.0,26.0,138639496.91170166,0.0,31092096.212734924,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059574620748563109,9092542.05999038,140040904.82118709,0.0,129647519.99999999,10393384.821187094,0.0,59949242.83229893,8290091.810061599,22854358.01187967,0.0,131026068.87934709,5902248.002380322,82930856.72689474,3419968.9806404605,48095212.15245236 
 06/16  13:00:00,8255969.70618806,21.0,24.0,19.0,26.0,138835729.9419982,0.0,32472287.987268054,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005215705404926477,7908583.316495549,123833346.72516805,0.0,113441580.0,10391766.725168065,0.0,60439557.56033755,7253837.200509357,19190636.641959825,0.0,134275232.3066687,5902248.002380322,83684981.00493892,3419968.98064046,50590251.3017298 
 06/16  14:00:00,6601383.607420003,21.0,24.0,19.0,26.0,116774881.98991475,0.0,28386773.990991434,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004469890316946345,7933249.361434514,83951293.26350916,0.0,75627720.0,8323573.263509148,0.0,49442216.139781419,6217575.502794219,19187283.903616534,0.0,115575726.58332913,5902248.002380311,69957927.94182521,3419968.98064046,45617798.64150389 
 06/16  15:00:00,6602594.340428704,21.0,24.0,19.0,26.0,115088397.64690905,0.0,26692669.280369034,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004472768087328184,7940869.72904834,78550826.65111363,0.0,70225740.0,8325086.651113622,0.0,45716613.0668197,6217575.461629065,19183329.27416911,0.0,106984486.37498863,5902248.002380322,64172690.514924559,3419968.9806404479,42811795.860064107 
 06/16  16:00:00,8253412.2519444399,21.0,24.0,19.0,26.0,115335587.18613155,0.0,26942556.210639039,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00447294523216519,7938172.338000678,91418269.967895,0.0,81029700.0,10388569.967895,0.0,46911007.5589879,6217575.448546905,19175441.719716219,0.0,106802121.00323914,5902248.002380322,64906826.06475268,3419968.980640454,41895294.938486468 
 06/16  17:00:00,8257148.71593545,21.0,24.0,19.0,26.0,135349582.38201196,0.0,29086870.63645181,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005955933754088288,7807853.106585305,102226900.45944676,0.0,91833660.00000002,10393240.459446747,0.0,57462832.42558189,8290092.286992539,18483070.6141823,0.0,116125054.50415658,5902248.002380322,70309148.0848351,3419968.9806404479,45815906.41932147 
 06/16  18:00:00,11570740.67500894,21.0,24.0,19.0,26.0,134087591.31523544,0.0,27970864.780785525,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008199295197731407,7661867.893231711,106368811.98007657,0.0,91833660.00000002,14535151.980076559,0.0,58091296.925833959,11398830.276148588,17768922.33245458,0.0,112280399.62690489,5902248.002380322,67965777.27832107,3419968.9806404665,44314622.34858382 
 06/16  19:00:00,13234237.234841947,21.0,24.0,19.0,26.0,132352370.05971927,0.0,26275642.652157248,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008940093668806288,7621868.765603024,108448143.30716819,0.0,91833660.00000002,16614483.307168175,0.0,56458957.735272,12435150.860504412,17708970.356395589,0.0,105901616.9036179,5902248.002380322,64193848.22388227,3419968.9806404665,41707768.679735649 
 06/16  20:00:00,11570226.283931662,21.0,24.0,19.0,26.0,117954962.54719773,0.0,21932407.415473757,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007448172426989905,7567596.491256899,95564209.00340492,0.0,81029700.0,14534509.003404897,0.0,47594988.692066449,10362589.432946785,17654805.881018729,0.0,89195681.82714203,5902248.002380322,56350783.501146558,3419968.980640473,32844898.325995495 
 06/16  21:00:00,11571227.314674788,21.0,24.0,19.0,26.0,117934447.36956339,0.0,19488728.83631578,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008199786115752055,7324059.8920289189,90163480.26814077,0.0,75627720.0,14535760.26814077,0.0,43867134.15919097,11398864.975118688,16997902.386387107,0.0,80057922.78398749,5902248.002380322,51475970.793482247,3419968.9806404605,28581951.99050522 
 06/16  22:00:00,11566962.590759457,21.0,24.0,19.0,26.0,116251347.17542014,0.0,17814642.691002489,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006705215600777801,7315045.844693541,79354189.46418682,0.0,64823759.99999999,14530429.464186818,0.0,38868961.75027921,9326325.045026448,16995643.24943858,0.0,73389911.00376506,5902248.002380322,47546868.95780154,3419968.9806404539,25843042.045963509 
 06/16  23:00:00,4950776.737018172,21.0,24.0,19.0,26.0,116674876.66903936,0.0,14126947.519471249,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037219457691268404,11426270.512827266,17064313.743125094,0.0,10803960.0,6260353.743125092,0.0,30688407.402798445,5181280.764119954,20565105.168969327,0.0,58716284.97256465,5902248.00238031,41411730.093496259,3419968.9806404479,17304554.879068406 
 06/16  24:00:00,4948217.010899007,21.0,24.0,19.0,26.0,66866466.60410263,0.0,7028539.100487362,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029808776315363024,7743989.689811933,17061114.14606137,0.0,10803960.0,6257154.14606137,1771756.8276013998,14746955.092507638,4145033.0579941177,19320744.493137409,0.0,30140837.116315389,5902248.002380322,27942594.91381824,3419968.9806404605,2198242.2024971528 
 06/17  01:00:00,1647576.9879121436,15.6,30.0,15.6,30.0,39173397.65120527,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6497357.377139782,12935392.23898514,0.0,10803960.0,2131432.23898514,0.0,0.0,0.0,16118997.508482993,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  02:00:00,0.0,15.6,30.0,15.6,30.0,39144761.973539147,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6468721.699473655,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16102920.423419279,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  03:00:00,0.0,15.6,30.0,15.6,30.0,39107794.700023259,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6431754.425957766,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16022865.403306589,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  04:00:00,1647594.0294864178,15.6,30.0,15.6,30.0,39739941.52487355,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7063901.250808058,12935413.540549633,0.0,10803960.0,2131453.540549632,0.0,0.0,0.0,18148543.87078945,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  05:00:00,0.0,21.0,24.0,19.0,26.0,54296601.29962746,0.0,2943390.0743000155,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7259373.414504994,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,9038036.183261035,0.0,18199041.421248996,0.0,13908127.221851938,5902248.002380325,13908127.221851945,3419968.980640473,0.0 
 06/17  06:00:00,4946534.865654575,21.0,24.0,19.0,26.0,111990283.6196864,0.0,5749886.8484001629,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002231689763045328,7785538.136035647,54872871.50431991,0.0,48617819.99999999,6255051.504319919,0.0,21141262.23571734,3099849.744643741,19761606.502673337,0.0,27481900.276891307,5902248.002380306,27481900.2768913,3419968.9806404688,0.0 
 06/17  07:00:00,3298278.1730446557,21.0,24.0,19.0,26.0,112474933.99256243,0.0,6491258.649225536,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022337152141248429,7528816.708084285,79822489.65055025,0.0,75627720.0,4194769.650550244,0.0,29262372.817699687,3099853.6283890565,19203343.15753986,0.0,31111212.569377178,5902248.002380322,31111212.569377129,3419968.9806404539,0.0 
 06/17  08:00:00,3297605.086245595,21.0,24.0,19.0,26.0,94198755.04547026,0.0,6205546.51463623,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022340779042148066,7538349.895581048,58213728.30798247,0.0,54019800.0,4193928.307982467,0.0,27259803.39617158,3099854.722493194,19189125.328077575,0.0,29442839.098961966,5902248.002380322,29442839.098961966,3419968.9806404479,0.0 
 06/17  09:00:00,11569859.908427485,21.0,24.0,19.0,26.0,94871868.51388996,0.0,6856988.546708753,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007444087733417751,7560021.326718224,68553851.04269628,0.0,54019800.0,14534051.042696288,0.0,27530996.21548294,10332838.555968386,19192347.729351954,0.0,32463501.404353218,5902248.002380322,32463501.404353206,3419968.9806404605,0.0 
 06/17  10:00:00,9911579.719978903,21.0,24.0,19.0,26.0,110916278.68228013,0.0,5005288.758611722,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006701677067059959,7456131.283947842,131304800.0563708,0.0,118843560.0,12461240.05637079,0.0,34609327.703865449,9299509.340295846,19191384.961278604,0.0,23871322.07985218,5902248.002380322,23871322.07985221,3419968.9806404665,0.0 
 06/17  11:00:00,11570169.705682923,21.0,24.0,19.0,26.0,115367377.26142222,0.0,5505030.509017964,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007445365878982796,11407488.111939978,160387898.28193314,0.0,145853460.00000004,14534438.281933105,0.0,41719101.50427091,10332790.121309286,22162032.0,0.0,26168015.447184408,5902248.002380322,25753435.42778685,3419968.9806404605,414580.0193975565 
 06/17  12:00:00,11567421.430270946,21.0,24.0,19.0,26.0,113933620.22471938,0.0,6974185.343926277,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007449583351211635,8504576.240324628,144178523.00271607,0.0,129647519.99999999,14531003.00271607,0.0,44869211.0226768,10332777.920617598,22809963.59790139,0.0,33027674.010315233,5902248.002380322,30972441.36967298,3419968.9806404539,2055232.6406422377 
 06/17  13:00:00,9911642.01880715,21.0,24.0,19.0,26.0,112334839.57816729,0.0,6434013.46789169,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00669968876069645,7445967.470557018,125902897.92843157,0.0,113441580.0,12461317.92843157,0.0,43765154.28357419,9299507.900014297,19180267.247430855,0.0,30266432.387517569,5902248.002380322,28592641.20476944,3419968.9806404665,1673791.1827481213 
 06/17  14:00:00,8257550.618183566,21.0,24.0,19.0,26.0,93374799.18077052,0.0,5442369.271811669,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005954396612018957,7477571.269985568,86021462.82774443,0.0,75627720.0,10393742.827744412,0.0,36147462.502670828,8266279.404030557,19170376.60301155,0.0,25350285.2158243,5902248.002380322,25350285.2158243,3419968.980640454,0.0 
 06/17  15:00:00,9910592.597151759,21.0,24.0,19.0,26.0,93248990.58273807,0.0,5313462.661570387,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0059602688217008279,7480669.282188537,82685746.17620072,0.0,70225740.0,12460006.17620071,0.0,35199249.33770985,8266286.163177292,19163860.78378182,0.0,24495765.666574696,5902248.002380322,24495765.666574684,3419968.9806404539,0.0 
 06/17  16:00:00,6602966.596767747,21.0,24.0,19.0,26.0,92292495.43146307,0.0,4457956.381161865,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005211030614576118,7379680.41207128,89355251.96272663,0.0,81029700.0,8325551.962726623,0.0,36294571.07872406,7233003.869853367,18830213.741131054,0.0,20490748.250052006,5902248.002380322,20490748.250052006,3419968.980640473,0.0 
 06/17  17:00:00,9911110.190259692,21.0,24.0,19.0,26.0,108927265.54653606,0.0,3418945.896821477,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005955258070218024,7053461.010740431,104294313.15533492,0.0,91833660.00000002,12460653.155334903,0.0,41048314.22025187,8266287.447559369,17319721.779930664,0.0,15836234.404358626,5902248.002380322,15836234.404358615,3419968.9806404605,0.0 
 06/17  18:00:00,11571257.78058212,21.0,24.0,19.0,26.0,108897875.07646929,0.0,3458664.164215495,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008189841614637754,6984352.271045061,106369458.34980388,0.0,91833660.00000002,14535798.34980385,0.0,47253070.61921151,11366062.63622737,17211338.03548457,0.0,16210740.155274459,5902248.002380322,16210740.155274447,3419968.9806404479,0.0 
 06/17  19:00:00,13224690.786652813,21.0,24.0,19.0,26.0,108087539.61185189,0.0,2132093.3490412028,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008194813755306266,7500587.621596967,108436210.47288323,0.0,91833660.00000002,16602550.472883195,0.0,47943464.80359434,11366147.538999904,19296108.56284727,0.0,10044132.581653895,5902248.002380322,10044132.581653906,3419968.9806404605,0.0 
 06/17  20:00:00,9915694.506448413,21.0,24.0,19.0,26.0,95940556.16807856,0.0,175030.8946287745,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00744218661877943,7310566.632988698,93496083.44206627,0.0,81029700.0,12466383.44206628,0.0,44709105.285498078,10332783.90493229,18726186.173054987,0.0,819021.1215643059,5902248.002380322,819021.1215642885,3419968.9806404698,0.0 
 06/17  21:00:00,13225126.044264092,21.0,24.0,19.0,26.0,98077907.24576059,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008193110451453073,6956248.604548583,92230814.53459534,0.0,75627720.0,16603094.53459534,0.0,44025251.57506053,11366147.949467004,17366180.560211217,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 06/17  22:00:00,8256997.316561865,21.0,24.0,19.0,26.0,97632416.46011946,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005952723581965269,6510757.821147831,75457824.33604914,241013.12223597218,64823759.99999999,10393051.213813182,0.0,41130870.850827608,8266282.987834988,15605657.879314958,187990.2353440583,0.0,6090238.237724376,0.0,3419968.9806404605,0.0 
 06/17  23:00:00,6601950.272429932,21.0,24.0,19.0,26.0,101737662.11007698,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004467890778585022,10616003.472590199,19381085.915345465,252844.33398609729,10803960.0,8324281.58135937,0.0,37537913.47736143,6199717.983514717,18987919.04336132,197218.5805091559,0.0,6099466.582889454,0.0,3419968.9806404539,0.0 
 06/17  24:00:00,4948898.247336083,21.0,24.0,19.0,26.0,58801888.97653058,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002979499270894235,6707951.162728639,20742731.883030029,3680766.2075462525,10803960.0,6258005.675483776,0.0,26534590.068255068,4133123.6897440298,17113836.9594495,2870997.641886077,0.0,8743231.430189172,0.0,3449983.194717613,0.0 
 06/18  01:00:00,1647542.1377052204,15.6,30.0,15.6,30.0,38371243.853345539,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5695203.579280049,12935348.677051343,0.0,10803960.0,2131388.677051343,0.0,0.0,0.0,14061038.38846786,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  02:00:00,0.0,15.6,30.0,15.6,30.0,38363401.949588339,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5687361.675522844,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14192415.524281597,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,1647559.2298900907,15.6,30.0,15.6,30.0,38300847.86925776,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5624807.595192268,12935370.04187788,0.0,10803960.0,2131410.041877882,0.0,0.0,0.0,14026133.61151981,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,0.0,15.6,30.0,15.6,30.0,38820111.53345136,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6144071.259385875,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16094607.217101489,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,0.0,21.0,24.0,19.0,26.0,50383294.06515417,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6289456.254331726,36177982.90848808,19900042.908488085,16205939.999999999,72000.0,0.0,22581568.74439131,0.0,15782146.017574208,15522033.468620707,0.0,21391699.56816876,0.0,3452550.883472506,0.0 
 06/18  06:00:00,4946845.956276291,21.0,24.0,19.0,26.0,105252447.71631602,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022279639642031909,6797589.081069166,62438368.34645584,7565107.986221878,48617819.99999999,6255440.360233973,0.0,34825708.497643429,3091021.2667393984,17174517.626301018,5900784.229253065,0.0,11803032.231633522,0.0,3419968.9806404605,0.0 
 06/18  07:00:00,3297636.509103963,21.0,24.0,19.0,26.0,105162350.13437116,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022333880666791986,6707491.499118891,79821687.58581169,0.0,75627720.0,4193967.5858116915,0.0,40193920.05972593,3091012.685128367,16935286.800921177,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 06/18  08:00:00,3297788.318505836,21.0,24.0,19.0,26.0,87280783.67888105,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002232331581962532,6825925.043629808,58213957.34397091,0.0,54019800.0,4194157.34397091,0.0,33642300.35185168,3091024.5086214405,17202980.081762826,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 06/18  09:00:00,4946766.953063685,21.0,24.0,19.0,26.0,87438696.88359282,0.0,39905.844828322115,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022312669463460247,6943932.403514321,60275141.608088109,0.0,54019800.0,6255341.608088113,0.0,30748284.527906084,3091014.867030051,17608192.88694836,0.0,187481.33695532717,5902248.002380322,187481.33695531565,3419968.9806404605,0.0 
 06/18  10:00:00,9916244.040599138,21.0,24.0,19.0,26.0,105454780.89745538,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007443610940116574,6999922.256992884,131310630.34674797,0.0,118843560.0,12467070.34674796,0.0,32601648.62782037,10303372.519929924,17775391.497390465,0.0,0.0,5902248.002380327,0.0,3419968.9806404539,0.0 
 06/18  11:00:00,11570501.785245832,21.0,24.0,19.0,26.0,109470709.43641858,0.0,91879.10687502619,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007437887423112407,10923971.689086769,160388313.3735269,0.0,145853460.00000004,14534853.37352687,0.0,39025759.35349899,10303333.969930366,20649864.762015769,0.0,428492.55702644356,5902248.002380322,428492.55702644356,3419968.9806404665,0.0 
 06/18  12:00:00,9910643.24744568,21.0,24.0,19.0,26.0,106286314.02997577,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005955682365090869,7831455.391001202,142107589.48786927,0.0,129647519.99999999,12460069.487869289,0.0,45067733.89468682,8242727.847011005,21165377.554275298,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 06/18  13:00:00,8256952.550075708,21.0,24.0,19.0,26.0,105453950.6944431,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005949355826387356,6999092.055474852,123834575.25676506,0.0,113441580.0,10392995.256765046,0.0,44938743.55680973,8242725.457327854,18251689.03418208,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 06/18  14:00:00,6601857.442616463,21.0,24.0,19.0,26.0,87557456.15387379,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004464809832237609,7102597.516390091,84217560.08691597,265674.5406262872,75627720.0,8324165.546289689,0.0,36692912.671169128,6182049.39891646,18505005.865238336,207226.14168850409,0.0,6109474.14406882,0.0,3419968.98064046,0.0 
 06/18  15:00:00,6602947.290783128,21.0,24.0,19.0,26.0,88014744.33672832,0.0,424584.575873276,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00446748908422439,7135301.1233686669,78551267.8307028,0.0,70225740.0,8325527.830702797,0.0,32882672.27285056,6182049.362798134,18319826.675038667,0.0,1998778.2395295145,5902248.002380334,1998778.2395295148,3419968.9806404605,0.0 
 06/18  16:00:00,8252262.961946348,21.0,24.0,19.0,26.0,88614136.61519861,0.0,1256579.7379996998,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00446495029366243,6902698.239715071,91416833.38259952,0.0,81029700.0,10387133.382599516,0.0,32609636.879171704,6182049.397397347,16687456.899490837,0.0,5859585.318264199,5902248.002380334,5859585.318264187,3419968.9806404605,0.0 
 06/18  17:00:00,8257244.622020861,21.0,24.0,19.0,26.0,107112643.97281112,0.0,1745414.0569204093,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00594903471043034,6912371.276922779,102227020.33978355,0.0,91833660.00000002,10393360.339783544,0.0,36920353.39767154,8242723.697230041,16790878.211321854,0.0,8040896.519033933,5902248.002380322,8040896.519033922,3419968.9806404665,0.0 
 06/18  18:00:00,11569220.21678786,21.0,24.0,19.0,26.0,107001004.3337701,0.0,1693953.5838810902,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007441846137722677,6852192.109428279,106366911.4432874,0.0,91833660.00000002,14533251.443287384,0.0,42376446.82578656,10303391.591461882,16708717.75042237,0.0,7761814.7945513459,5902248.002380334,7761814.794551322,3419968.9806404479,0.0 
 06/18  19:00:00,9916270.064625306,21.0,24.0,19.0,26.0,106192395.8071886,0.0,402858.6689497367,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007443762069314145,7334678.497776229,104300762.87616474,0.0,91833660.00000002,12467102.876164716,0.0,44477307.670099038,10303384.518575827,18725474.170048145,0.0,1848395.9414360803,5902248.002380322,1848395.9414360803,3419968.9806404605,0.0 
 06/18  20:00:00,9909988.093182268,21.0,24.0,19.0,26.0,95570484.126673,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005949360934033793,7115525.487704756,94109443.96936958,620493.4088229407,81029700.0,12459250.560546635,0.0,45838447.37073903,8242720.563398684,18106910.14096686,483984.85888189377,0.0,6386232.861262234,0.0,3419968.9806404507,0.0 
 06/18  21:00:00,11567589.568520787,21.0,24.0,19.0,26.0,97834647.25556031,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007444215184519019,6712988.615097201,90375370.23787734,216437.06632856839,75627720.0,14531213.171548769,0.0,47742960.96127385,10303341.000986755,16595772.069207337,168820.91173628337,0.0,6071068.914116617,0.0,3419968.9806404605,0.0 
 06/18  22:00:00,8257925.2648466159,21.0,24.0,19.0,26.0,97380904.79074589,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005949428708959185,6259246.151777562,75352985.26146519,135014.13425934516,64823759.99999999,10394211.127205847,0.0,45543139.312527049,8242725.2559664179,14746620.435466223,105311.02472228924,0.0,6007559.027102626,0.0,3419968.980640463,0.0 
 06/18  23:00:00,4948676.519001191,21.0,24.0,19.0,26.0,101522201.99790256,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029763766293518965,10400543.361907296,17282035.345294235,220346.82498106388,10803960.0,6257728.520313169,0.0,40276953.22263104,4121336.5725886367,18209170.77853705,171870.52348522983,0.0,6074118.525865537,0.0,3419968.9806404605,0.0 
 06/18  24:00:00,6598529.774370118,21.0,24.0,19.0,26.0,58624359.74476043,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037242644440610187,6530421.930213721,35466930.46693267,16342964.427189537,10803960.0,8320006.039743137,0.0,22474936.16842186,5151704.944251486,16561366.493546118,12747512.25320784,0.0,18649760.255588164,0.0,3419968.9806404516,0.0 
 06/19  01:00:00,0.0,15.6,30.0,15.6,30.0,38265032.788797069,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5588992.514731573,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13636226.457426584,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  02:00:00,0.0,15.6,30.0,15.6,30.0,38380224.856392238,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5704184.582326744,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13892210.624018807,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  03:00:00,1647590.3647030385,15.6,30.0,15.6,30.0,38438109.80250089,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5762069.528435404,12935408.959657148,0.0,10803960.0,2131448.9596571486,0.0,0.0,0.0,14008088.356857956,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  04:00:00,0.0,15.6,30.0,15.6,30.0,39028700.01700647,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6352659.742940987,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16210662.64794271,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  05:00:00,1647607.3750630175,21.0,24.0,19.0,26.0,50649225.854225639,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6555388.043403188,19603489.1627463,1266078.9405417927,16205939.999999999,2131470.22220451,0.0,15184820.660932104,0.0,16133467.077153624,987541.5736225983,0.0,6889789.576002903,0.0,3419968.9806404586,0.0 
 06/19  06:00:00,3297788.3930705918,21.0,24.0,19.0,26.0,105626638.52615753,0.0,39907.87990595965,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002232719358005097,7131872.010999963,52811977.43717508,0.0,48617819.99999999,4194157.43717509,0.0,23234880.631148139,3082275.3368279386,17773023.89079165,0.0,184238.08185059648,5902248.002380322,184238.08185059648,3419968.9806404525,0.0 
 06/19  07:00:00,13230522.752662458,21.0,24.0,19.0,26.0,105782085.80830336,0.0,266202.3158785249,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008921195390589693,7061024.850484745,92237560.29236055,0.0,75627720.0,16609840.292360552,0.0,28866944.113711649,12329147.257187216,17814130.999718958,0.0,1241023.5205389737,5902248.002380328,1241023.5205389737,3419968.980640463,0.0 
 06/19  08:00:00,11570632.968700998,21.0,24.0,19.0,26.0,89016372.05326462,0.0,1365898.9141895204,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00818307724256825,7195614.497873127,68554817.3497409,0.0,54019800.0,14535017.34974089,0.0,25169963.31864221,11301631.052530885,18126963.815041078,0.0,6377664.030112699,5902248.002380322,6377664.030112663,3419968.9806404605,0.0 
 06/19  09:00:00,9913541.324481864,21.0,24.0,19.0,26.0,91130709.09621033,0.0,3279765.276058724,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006692231876547448,7396085.180440495,66483492.015570979,0.0,54019800.0,12463692.01557098,0.0,22969696.60872058,9246860.964832033,18754854.856817619,0.0,15344041.744750094,5902248.002380334,15344041.744750072,3419968.9806404539,0.0 
 06/19  10:00:00,9910319.61966507,21.0,24.0,19.0,26.0,111778541.70027423,0.0,5787035.028785593,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005947751992223245,7536648.032521985,131303224.96080336,0.0,118843560.0,12459664.960803356,0.0,25335914.816316379,8219425.998043373,19073387.429622745,0.0,26961209.256306944,5902248.002380339,26594091.595016086,3419968.9806404665,367117.6612908639 
 06/19  11:00:00,9913440.077422478,21.0,24.0,19.0,26.0,117827701.89392057,0.0,7880551.5839600129,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00669164441163003,11492291.670250038,158317025.45914317,0.0,145853460.00000004,12463565.459143127,0.0,34377338.993767429,9246861.438039359,22090167.618661979,0.0,36685050.64175751,5902248.002380322,34035037.577327977,3419968.980640473,2650013.064429544 
 06/19  12:00:00,8257037.952607068,21.0,24.0,19.0,26.0,119535590.09754054,0.0,12410759.586540826,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059496139272153529,8669971.872031209,140040622.00790788,0.0,129647519.99999999,10393102.007907886,0.0,44082345.66892652,8219430.8989063049,22704595.031508835,0.0,57486823.043387729,5902248.002380322,46354680.24733223,3419968.9806404605,11132142.796055492 
 06/19  13:00:00,8255676.731990827,21.0,24.0,19.0,26.0,127829531.10477419,0.0,21667462.46593942,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005203847007320358,7707210.000612039,123832980.51435583,0.0,113441580.0,10391400.514355826,0.0,47197762.21674998,7192003.29587917,19208028.37362254,0.0,99454169.35092816,5902248.00238031,70775008.95403512,3419968.98064046,28679160.396893056 
 06/19  14:00:00,6602303.340090341,21.0,24.0,19.0,26.0,110705830.05589372,0.0,22470960.6468353,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004463317358029066,7780010.771576213,83952442.90757826,0.0,75627720.0,8324722.907578248,0.0,37642237.763794038,6164574.925212385,19214716.232149014,0.0,102155450.08519003,5902248.002380322,71097735.1110092,3419968.98064046,31057714.97418082 
 06/19  15:00:00,6603331.370252471,21.0,24.0,19.0,26.0,111410920.56441042,0.0,23148226.569110726,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004465184709219575,7807835.357815617,78551747.92094884,0.0,70225740.0,8326007.920948837,0.0,34526870.67991018,6164574.882358378,19218829.76475107,0.0,104943448.46953574,5902248.002380322,71419878.0255974,3419968.9806404605,33523570.44393839 
 06/19  16:00:00,8251235.1042340849,21.0,24.0,19.0,26.0,114357483.46587959,0.0,26066587.863451795,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004459351483689356,7836036.964949541,91415548.58478719,0.0,81029700.0,10385848.58478718,0.0,37046943.512780208,6164574.944414408,19220624.08112035,0.0,117440964.21346891,5902248.002380322,78727419.69264178,3419968.9806404539,38713544.520827118 
 06/19  17:00:00,8257555.27212671,21.0,24.0,19.0,26.0,138243720.75753189,0.0,31942285.608950344,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005946326552119204,7846576.509616322,102227408.6450632,0.0,91833660.00000002,10393748.64506319,0.0,47900541.760998319,8219425.946230423,19219177.87985016,0.0,143784206.18970645,5902248.002380334,95369667.11303634,3419968.9806404605,48414539.0766701 
 06/19  18:00:00,11570777.40776117,21.0,24.0,19.0,26.0,136457219.3700812,0.0,30330300.626271897,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008183357847337314,7672060.1026070569,106368857.89514745,0.0,91833660.00000002,14535197.895147432,0.0,49610801.25105922,11301668.370240573,18377480.005220608,0.0,137633012.4608,5902248.002380322,90896886.09380028,3419968.98064046,46736126.36699974 
 06/19  19:00:00,13233535.762390856,21.0,24.0,19.0,26.0,132813171.55386015,0.0,26071440.01942166,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008921559797720526,8286872.892498026,108447266.48320723,0.0,91833660.00000002,16613606.48320721,0.0,48194090.59319846,12329145.76769209,20334843.341740364,0.0,119703545.85160207,5902248.002380322,79233764.97779402,3419968.980640454,40469780.87380805 
 06/19  20:00:00,11569136.06677597,21.0,24.0,19.0,26.0,116817006.13767626,0.0,20168181.084271663,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007434136116819332,8193866.4129515499,95562846.25776424,0.0,81029700.0,14533146.25776424,0.0,39945333.00457246,10274256.017690082,20192037.456777645,0.0,93277844.79446079,5902248.002380322,64809832.04125758,3419968.9806404665,28468012.753203207 
 06/19  21:00:00,11572068.895866737,21.0,24.0,19.0,26.0,116559745.33644843,0.0,17623222.970468366,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008181683649461922,7814863.724779497,90164532.22471163,0.0,75627720.0,14536812.224711623,0.0,36830689.24914734,11301653.746853412,19107900.075487649,0.0,82172133.92455118,5902248.002380311,58775671.305303458,3419968.9806404665,23396462.61924775 
 06/19  22:00:00,9913080.133855645,21.0,24.0,19.0,26.0,113547638.13643143,0.0,15117325.807494788,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006692453548387916,7308653.6892252829,77286875.53820396,0.0,64823759.99999999,12463115.53820396,0.0,32177077.145461948,9246861.771569655,17541141.725490445,0.0,70595762.32726193,5902248.002380345,51309936.73648908,3419968.9806404539,19285825.590772854 
 06/19  23:00:00,6599974.348136163,21.0,24.0,19.0,26.0,114017233.85609862,0.0,11459862.47435278,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037161251839086387,11435712.74501082,19125771.722759598,0.0,10803960.0,8321811.722759595,0.0,24711332.411019818,5137137.5134125309,21127712.63307336,0.0,54028488.69444868,5902248.002380334,45389915.216656077,3419968.98064046,8638573.477792623 
 06/19  24:00:00,4948629.009771647,21.0,24.0,19.0,26.0,65944325.87142491,0.0,6111134.376033719,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029748630603159637,7739253.681593891,17061629.13490072,0.0,10803960.0,6257669.134900718,754776.5165190632,11647314.51317358,4109695.246333986,19804509.0564868,0.0,29323319.289187313,5902248.002380345,29323319.289187299,3419968.98064046,0.0 
 06/20  01:00:00,0.0,15.6,30.0,15.6,30.0,39224616.62071275,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6548576.346647261,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16518929.253400002,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,1647668.3056436615,15.6,30.0,15.6,30.0,39221927.25403631,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6545886.979970822,12935506.383988172,0.0,10803960.0,2131546.383988171,0.0,0.0,0.0,16539099.629732389,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,0.0,15.6,30.0,15.6,30.0,39196366.47652899,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6520326.202463502,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16445823.579149923,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,1647536.2892798368,15.6,30.0,15.6,30.0,42297188.040534097,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9621147.76646861,12935341.366658038,0.0,10803960.0,2131381.366658038,0.0,0.0,0.0,26463566.310312816,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,0.0,21.0,24.0,19.0,26.0,58679258.28072664,0.0,4766077.653942955,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,9819342.815961246,16277939.999999999,0.0,16205939.999999999,72000.0,1888849.8290816374,7784356.679223433,0.0,26478755.007268616,0.0,22990487.829629873,5902248.002380311,22990487.829629866,3419968.9806404507,0.0 
 06/20  06:00:00,3298282.6429163909,21.0,24.0,19.0,26.0,116165475.55158614,0.0,8658297.193215155,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002231646950410762,9052319.723120442,52812595.23778411,0.0,48617819.99999999,4194775.237784117,4508.639792889517,18743605.05237019,3073637.0741017449,23711298.699850285,0.0,41558925.95853365,5902248.002380325,41069359.95283994,3419968.980640456,489566.0056937071 
 06/20  07:00:00,13233348.063544084,21.0,24.0,19.0,26.0,119812861.65569788,0.0,13700243.880467819,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00891689316274941,7657759.133294287,92241091.86409132,0.0,75627720.0,16613371.864091322,0.0,29897960.85076218,12294521.625126789,19233024.98847492,0.0,65376454.35702364,5902248.002380322,55778601.75334035,3419968.9806404665,9597852.603683334 
 06/20  08:00:00,13225141.359563636,21.0,24.0,19.0,26.0,101629813.71868882,0.0,13499612.33592885,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008176934480445609,7675342.741564161,70622913.67835729,0.0,54019800.0,16603113.678357274,0.0,27432244.728897606,11270041.791260977,19229256.76590701,0.0,64066311.84881529,5902248.002380311,55172394.68177334,3419968.9806404665,8893917.167041958 
 06/20  09:00:00,9911289.501077429,21.0,24.0,19.0,26.0,105373591.62081707,0.0,17182825.980177016,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006687120874262232,7735907.000934038,66480677.28961302,0.0,54019800.0,12460877.28961303,0.0,28327142.73100631,9220884.067083793,19227746.16875711,0.0,80012407.23853544,5902248.002380298,62588928.81064913,3419968.980640467,17423478.427886309 
 06/20  10:00:00,8256975.957687578,21.0,24.0,19.0,26.0,130428361.43939334,0.0,24174385.648802196,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005942241018329883,7799117.151630028,129236584.51572585,0.0,118843560.0,10393024.515725859,0.0,38139829.362783107,8196392.710286784,19226089.80965656,0.0,110040165.08430058,5902248.002380322,72413906.04326679,3419968.98064046,37626259.0410338 
 06/20  11:00:00,9910911.061609179,21.0,24.0,19.0,26.0,142786114.2208441,0.0,32525696.44461707,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006688661944903373,11805559.13651948,158313864.24923489,0.0,145853460.00000004,12460404.249234869,0.0,50159344.841685909,9220878.209163698,22162032.0,0.0,145802396.2732764,5902248.002380311,93361832.29000387,3419968.980640467,52440563.983272518 
 06/20  12:00:00,8258252.699554104,21.0,24.0,19.0,26.0,146643455.53603555,0.0,39091164.034165028,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005948503764218312,9097432.86290312,140042140.41284026,0.0,129647519.99999999,10394620.412840276,0.0,58615168.81466289,8196396.023670912,22824852.561513876,0.0,173079258.58327163,5902248.002380333,113575896.21034944,3419968.9806404539,59503362.37292214 
 06/20  13:00:00,8255171.445414823,21.0,24.0,19.0,26.0,148260417.14661483,0.0,41874214.91270149,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005198845641590787,7931343.595695599,123832348.91809525,0.0,113441580.0,10390768.918095263,0.0,58923401.16755713,7171849.592079867,19213436.3971346,0.0,182491407.14950819,5902248.002380322,118333392.20634374,3419968.9806404474,64158014.94316444 
 06/20  14:00:00,6603154.05160626,21.0,24.0,19.0,26.0,128182865.21195576,0.0,39744135.39635089,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004462146238661953,7983871.178123832,83953506.27683798,0.0,75627720.0,8325786.276837965,0.0,48414214.69426973,6147297.200983474,19213212.074443964,0.0,169522990.7851027,5902248.002380311,108412135.91605065,3419968.980640467,61110854.86905211 
 06/20  15:00:00,8252373.287139884,21.0,24.0,19.0,26.0,127327925.12437067,0.0,38869012.58840386,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004457967081921555,8004053.898489954,80613011.28648019,0.0,70225740.0,10387271.286480189,0.0,44665366.61555338,6147299.789359525,19214928.417018426,0.0,164520892.06131754,5902248.00238031,103760600.87925038,3419968.9806404605,60760291.182067159 
 06/20  16:00:00,6599624.218990178,21.0,24.0,19.0,26.0,122106043.47144442,0.0,33663836.68279897,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004456088853650764,7987348.151170474,89351074.0696142,0.0,81029700.0,8321374.069614196,0.0,45076635.22731346,6147299.758287118,19209459.310425376,0.0,139381558.4997569,5902248.002380334,85948103.98261062,3419968.9806404665,53433454.51714632 
 06/20  17:00:00,8256558.874799244,21.0,24.0,19.0,26.0,140017166.01969094,0.0,33588977.53739472,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005944983135297384,7973329.8433323339,102226163.17198724,0.0,91833660.00000002,10392503.171987227,0.0,55642647.188678238,8196395.23926625,19194629.6891118,0.0,135388408.25890256,5902248.002380311,83124204.9529328,3419968.9806404539,52264203.3059697 
 06/20  18:00:00,11571767.61172132,21.0,24.0,19.0,26.0,135856578.66998533,0.0,29481944.58766807,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00817927988026531,7919775.441119064,106370095.62666087,0.0,91833660.00000002,14536435.626660839,0.0,56204699.015287969,11270048.127614238,19186560.186024637,0.0,119667786.7710124,5902248.002380334,72001548.32416548,3419968.98064046,47666238.4468469 
 06/20  19:00:00,13234418.038606395,21.0,24.0,19.0,26.0,130585472.20476565,0.0,24294378.828489737,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008915596120715497,7836234.734341418,108448369.30759438,0.0,91833660.00000002,16614709.307594359,0.0,53675830.47539364,12294514.815307469,19182620.023207044,0.0,101115389.75447685,5902248.002380298,60342612.9382575,3419968.980640467,40772776.81621939 
 06/20  20:00:00,11569729.674443683,21.0,24.0,19.0,26.0,112589163.91043133,0.0,16644009.615509868,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007428039395945368,7490195.654474539,95563588.253299,0.0,81029700.0,14533888.253298995,0.0,43514743.0710453,10245476.507412496,17798237.59752257,0.0,71203261.19482546,5902248.002380322,46557547.40678388,3419968.9806404539,24645713.78804156 
 06/20  21:00:00,11572486.383308966,21.0,24.0,19.0,26.0,107079683.68590032,0.0,8825310.681496039,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00817696272413053,7132714.363208436,90165054.07413304,0.0,75627720.0,14537334.07413305,0.0,37184379.33772866,11269962.268327173,17101851.961379626,0.0,39775201.21105768,5902248.002380334,32177902.946387166,3419968.9806404605,7597298.264670545 
 06/20  22:00:00,9913306.547372196,21.0,24.0,19.0,26.0,103142946.89256178,0.0,4964890.02999275,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006687720077650743,7056398.222862413,77287158.54974075,0.0,64823759.99999999,12463398.549740749,0.0,32267469.542102014,9220948.643650344,17088718.72588552,0.0,23267395.325719906,5902248.002380322,23267395.325719917,3419968.9806404605,0.0 
 06/20  23:00:00,6600077.151549954,21.0,24.0,19.0,26.0,105799570.96320255,0.0,3564162.9285633505,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037133439271519769,11113749.39790697,19125900.22459362,0.0,10803960.0,8321940.224593618,0.0,28932453.825934039,5122738.226135594,20465897.360755184,0.0,16977635.831789998,5902248.002380311,16977635.831790009,3419968.9806404605,0.0 
 06/20  24:00:00,4948674.719592636,21.0,24.0,19.0,26.0,60514179.2911962,0.0,1051453.6061912629,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00297298197514564,7368787.871209506,17061686.271095065,0.0,10803960.0,6257726.271095064,0.0,14326770.104288953,4098179.6949535349,18882956.96352153,0.0,4977858.320682204,5902248.002380322,4977858.320682233,3419968.98064047,0.0 
 06/21  01:00:00,0.0,15.6,30.0,15.6,30.0,38880852.85709609,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6204812.583030607,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15591680.01772172,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,1647535.5900923156,15.6,30.0,15.6,30.0,38828757.95337398,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6152717.679308493,12935340.492690186,0.0,10803960.0,2131380.492690185,0.0,0.0,0.0,15450007.85903586,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  03:00:00,0.0,15.6,30.0,15.6,30.0,38849073.86949144,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6173033.595425957,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15387651.853163585,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,1647552.693115664,15.6,30.0,15.6,30.0,39479802.92945024,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6803762.655384751,12935361.871064567,0.0,10803960.0,2131401.8710645658,0.0,0.0,0.0,17521160.47196793,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,0.0,21.0,24.0,19.0,26.0,51046903.35733957,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6953065.546517125,16360697.43588515,82757.4358851516,16205939.999999999,72000.0,0.0,11491984.675794648,0.0,17416357.49590726,64550.79999041825,0.0,5966798.802370746,0.0,3419968.9806404586,0.0 
 06/21  06:00:00,3298301.8824587056,21.0,24.0,19.0,26.0,108645500.04122365,0.0,2653721.08916155,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022301321688187236,7536920.316813075,52812619.28675663,0.0,48617819.99999999,4194799.286756637,0.0,22804755.937327908,3065113.921802148,19027301.609132165,0.0,12615514.152171672,5902248.00238031,12615514.15217168,3419968.9806404637,0.0 
