Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/21  07:00:00,13233144.731316757,21.0,24.0,19.0,26.0,112621424.72737339,0.0,6634163.789537786,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008910944121210209,7532402.295905773,92240837.70361977,0.0,75627720.0,16613117.703619758,0.0,29055275.166851514,12260442.705247375,19100800.4382004,0.0,31146142.04482238,5902248.002380316,30789109.806443655,3419968.980640467,357032.2383787182 
 06/21  08:00:00,13224783.594437147,21.0,24.0,19.0,26.0,96533955.23210624,0.0,8436748.454385365,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008172630007614597,7642348.136529358,70622466.48041699,0.0,54019800.0,16602666.48041698,0.0,25908883.51302256,11238746.52857009,19189735.677702577,0.0,38367157.121706258,5902248.002380322,35797367.94458961,3419968.980640473,2569789.177116649 
 06/21  09:00:00,9910893.14903158,21.0,24.0,19.0,26.0,100918558.52653878,0.0,12722983.99596305,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006682960372448187,7740715.890873881,66480181.85893683,0.0,54019800.0,12460381.858936836,0.0,27609089.242379454,9195276.83027199,19184976.909463165,0.0,55271400.893274258,5902248.002380334,41753648.0195685,3419968.9806404605,13517752.873705794 
 06/21  10:00:00,8256553.77719324,21.0,24.0,19.0,26.0,125310544.96710269,0.0,19039738.055565329,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005937883645382272,7815948.2725805849,129236056.80010036,0.0,118843560.0,10392496.800100372,0.0,37975516.3380156,8173636.490116129,19187616.742482004,0.0,79732558.60532409,5902248.002380311,50142383.76856528,3419968.9806404539,29590174.836758786 
 06/21  11:00:00,9914344.856286092,21.0,24.0,19.0,26.0,134907457.36927859,0.0,24619707.80075814,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006684090269517978,11832890.928817466,158318156.4113078,0.0,145853460.00000004,12464696.411307762,0.0,50006717.22712913,9195322.6679537,22162032.0,0.0,100709112.87790403,5902248.002380322,60549519.169757489,3419968.9806404605,40159593.70814655 
 06/21  12:00:00,8257619.552164486,21.0,24.0,19.0,26.0,135926735.7107819,0.0,28340189.66539198,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005943026021477814,9131687.406427999,140041348.99358896,0.0,129647519.99999999,10393828.993588986,0.0,58948964.58549122,8173631.362001471,22810387.969074526,0.0,112910995.20156895,5902248.002380322,69957845.31223472,3419968.9806404479,42953149.88933424 
 06/21  13:00:00,8254472.501379216,21.0,24.0,19.0,26.0,135113221.52645136,0.0,28747182.801365146,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051962764145726159,7911180.0868710339,123831475.2545938,0.0,113441580.0,10389895.25459381,0.0,58708494.2239297,7151933.864634338,19166409.68189647,0.0,112256973.89023185,5902248.002380322,70342593.25596957,3419968.9806404539,41914380.63426225 
 06/21  14:00:00,6602525.937098057,21.0,24.0,19.0,26.0,114101526.18825038,0.0,25737975.028736906,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004457997309330373,7908692.522036584,83952721.14856933,0.0,75627720.0,8325001.148569325,0.0,47088020.48141274,6130229.052888812,19159087.106945117,0.0,100496660.70420735,5902248.002380322,63519182.652572657,3419968.9806404539,36977478.051634687 
 06/21  15:00:00,6603438.156994415,21.0,24.0,19.0,26.0,113060275.95803143,0.0,24697394.06258615,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004459368284195237,7908023.257967029,78551881.40184877,0.0,70225740.0,8326141.401848771,0.0,43199345.360689569,6130229.010723837,19157117.013042965,0.0,96017206.76351696,5902248.002380322,60889970.91105645,3419968.9806404605,35127235.85246049 
 06/21  16:00:00,8251234.307636243,21.0,24.0,19.0,26.0,112514514.65209307,0.0,24218985.920099364,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004453052879001437,7840670.094521759,91415547.58905873,0.0,81029700.0,10385847.589058733,0.0,44451929.16536262,6130229.059227003,18867714.794359115,0.0,93937263.2643989,5902248.002380322,60448113.147998619,3419968.980640467,33489150.1164003 
 06/21  17:00:00,8257352.612553948,21.0,24.0,19.0,26.0,131701923.4712985,0.0,25660261.825776869,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005938654184800391,7586803.006564092,102227155.32539395,0.0,91833660.00000002,10393495.325393912,0.0,54840222.37971272,8173630.259553224,17518608.505279118,0.0,100438022.54238828,5902248.002380322,64728080.38047017,3419968.9806404539,35709942.16191812 
 06/21  18:00:00,11570152.394546867,21.0,24.0,19.0,26.0,130848956.58739542,0.0,24832453.250164279,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008172065390852412,7561644.696040183,106368076.64342278,0.0,91833660.00000002,14534416.643422764,0.0,55895989.062349658,11238664.636437286,17523167.962478345,0.0,98365073.37159094,5902248.00238031,62907192.28582242,3419968.9806404665,35457881.085768509 
 06/21  19:00:00,13232345.961978265,21.0,24.0,19.0,26.0,129295509.7844021,0.0,22595866.976384637,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008909516918191758,8244784.16608906,108445779.26085244,0.0,91833660.00000002,16612119.260852425,0.0,54090294.05494337,12260457.817928572,19744281.87581835,0.0,91357907.2341048,5902248.002380322,58094900.86540635,3419968.980640473,33263006.36869847 
 06/21  20:00:00,11567802.268119077,21.0,24.0,19.0,26.0,113589137.46576518,0.0,17023425.678005294,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007426298692830761,8110753.147314692,95561179.04101232,0.0,81029700.0,14531479.04101232,0.0,44255981.143705,10216968.562606937,19601505.57923274,0.0,70744211.83746167,5902248.002380333,47510423.48412663,3419968.980640454,23233788.35333504 
 06/21  21:00:00,11572820.141281078,21.0,24.0,19.0,26.0,111171381.28950423,0.0,12376564.52568297,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008168928245116132,7673158.122633432,90165471.2636986,0.0,75627720.0,14537751.263698595,0.0,39316563.4371082,11238687.594300792,18531752.17290982,0.0,53100465.187724757,5902248.002380322,38356173.73065737,3419968.9806404539,14744291.457067369 
 06/21  22:00:00,9911383.653965498,21.0,24.0,19.0,26.0,105637714.4136725,0.0,7412113.555832172,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00668448686006049,7103942.218136955,77284754.97849463,0.0,64823759.99999999,12460994.978494648,0.0,32620580.103469649,9195278.956467428,16956566.23324486,0.0,32825929.159917296,5902248.002380322,28212373.613445566,3419968.9806404665,4613555.546471759 
 06/21  23:00:00,6598745.414629512,21.0,24.0,19.0,26.0,106156961.46721655,0.0,3903374.0281687874,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003714626276758586,11131928.802314252,19124235.584963465,0.0,10803960.0,8320275.584963464,0.0,28193748.287525156,5108523.986197488,20405587.267909409,0.0,17899439.183331334,5902248.002380333,17899439.183331323,3419968.9806404665,0.0 
 06/21  24:00:00,4948641.720973939,21.0,24.0,19.0,26.0,59532623.274464357,0.0,167222.0529188131,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002970605963718142,7271463.40775248,17194321.795011574,132676.7714088495,10803960.0,6257685.023602726,0.0,16548305.654031508,4086807.7188568587,18645449.173161687,103487.88169890263,778090.878879798,6005735.884079216,778090.878879798,3419968.980640471,0.0 
 06/22  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38712825.02249075,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6036784.748425258,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15189762.970669646,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,0.0,15.6,30.0,15.6,30.0,38669332.11939295,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5993291.845327456,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15088705.814667898,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  03:00:00,1647650.6604683279,15.6,30.0,15.6,30.0,38625846.65551841,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5949806.381452926,12935484.327936642,0.0,10803960.0,2131524.327936641,0.0,0.0,0.0,14928983.441754228,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,0.0,15.6,30.0,15.6,30.0,39139666.98764554,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6463626.713580054,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16930167.449324229,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  05:00:00,1647667.5705590449,21.0,24.0,19.0,26.0,50635506.988928858,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6541669.178106412,19960874.628250779,1623389.163100984,16205939.999999999,2131545.4651497986,0.0,23819229.582323478,0.0,16456539.843341338,1266243.5472187675,0.0,7149260.830039951,0.0,3439199.700199645,0.0 
 06/22  06:00:00,3298269.0503426997,21.0,24.0,19.0,26.0,105810822.87453519,0.0,182586.41029863514,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002229040801902396,7173377.828988627,52812578.24738871,0.0,48617819.99999999,4194758.2473887209,0.0,28397830.80021882,3056681.1047553198,18107898.761819699,0.0,878415.4322683774,5902248.002380316,878415.4322683774,3419968.9806404619,0.0 
 06/22  07:00:00,13230144.12173374,21.0,24.0,19.0,26.0,108466023.73177387,0.0,2747284.7286389477,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008904928293908474,7263880.361211111,92237087.01266134,0.0,75627720.0,16609367.012661335,0.0,31400147.733876926,12226734.396852926,18513431.673443326,0.0,13168658.934042808,5902248.002380322,13168658.9340428,3419968.980640473,0.0 
 06/22  08:00:00,11571762.187481942,21.0,24.0,19.0,26.0,92174548.67806079,0.0,4309890.21500624,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008166039603886632,7409799.821869616,68556228.84649,0.0,54019800.0,14536428.84649,0.0,27770630.131675394,11207774.049864468,18824279.08029105,0.0,20345383.375415889,5902248.002380322,20345383.375415856,3419968.9806404665,0.0 
 06/22  09:00:00,9912452.365666606,21.0,24.0,19.0,26.0,92995027.74836456,0.0,5023646.169826077,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006679247685317358,7516522.938840337,66482130.842826079,0.0,54019800.0,12462330.84282608,0.0,25756756.768558407,9170047.871006566,19167962.79171726,0.0,23491794.51567696,5902248.002380322,23491794.515676999,3419968.9806404665,0.0 
 06/22  10:00:00,9908896.39621648,21.0,24.0,19.0,26.0,112321499.23006593,0.0,6319219.641446397,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005939161877667484,7547420.94966148,131301445.96517839,0.0,118843560.0,12457885.965178382,0.0,29896269.36952951,8151155.373905612,19181765.567145274,0.0,29242176.663745237,5902248.002380316,27878521.804133059,3419968.9806404605,1363654.859612154 
 06/22  11:00:00,9911626.455664508,21.0,24.0,19.0,26.0,121195060.7703922,0.0,11185670.101078399,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006679293976172467,11554532.029615613,158314758.47487165,0.0,145853460.00000004,12461298.474871625,0.0,41259176.04141507,9169998.427308418,22076480.930334636,0.0,50551707.09319127,5902248.002380322,36982636.688487518,3419968.9806404665,13569070.404703763 
 06/22  12:00:00,8257075.411135903,21.0,24.0,19.0,26.0,120938994.67056895,0.0,13801889.14549898,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005935212574824976,8682246.886115849,140040668.8301823,0.0,129647519.99999999,10393148.830182337,0.0,49756204.30026499,8151146.875357356,22608579.008294625,0.0,62512291.06299188,5902248.002380322,44610687.79238584,3419968.9806404665,17901603.27060604 
 06/22  13:00:00,8255289.881746687,21.0,24.0,19.0,26.0,118777835.8225255,0.0,12753315.661310915,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005196442979983392,7569661.522999244,123832496.96070686,0.0,113441580.0,10390916.960706868,0.0,49207585.57295826,7132261.863914276,19186967.890435038,0.0,58307034.49223249,5902248.002380322,42800902.84824521,3419968.980640473,15506131.643987248 
 06/22  14:00:00,6600499.740677483,21.0,24.0,19.0,26.0,96696617.63773947,0.0,8685443.81559591,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004451475522512375,7556315.184673171,83950188.45100092,0.0,75627720.0,8322468.4510009209,0.0,37476569.99643748,6113367.77467782,19180128.06758181,0.0,39741650.23962199,5902248.002380333,33151163.700229087,3419968.9806404665,6590486.5393929169 
 06/22  15:00:00,6601367.577476869,21.0,24.0,19.0,26.0,95566690.9957387,0.0,7557681.604619777,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004453333259149181,7554150.753646709,78549293.22645964,0.0,70225740.0,8323553.226459638,0.0,34173040.99727436,6113367.837937867,19172991.639796083,0.0,34434842.24621437,5902248.002380311,29791557.2660019,3419968.980640467,4643284.980212495 
 06/22  16:00:00,6602229.7824136209,21.0,24.0,19.0,26.0,95224559.85417196,0.0,7243164.263239371,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004454601310476562,7526536.953459099,89354330.96222337,0.0,81029700.0,8324630.962223359,0.0,35633685.77620098,6113367.82194512,19103112.66760365,0.0,33015105.609607117,5902248.002380322,29368171.133639736,3419968.980640467,3646934.4759673394 
 06/22  17:00:00,9909620.947271362,21.0,24.0,19.0,26.0,112955808.93420632,0.0,7275185.293064307,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005938518867072424,7225765.002184588,104292451.63684786,0.0,91833660.00000002,12458791.636847847,0.0,44713750.662445347,8151153.537733114,17677759.830033274,0.0,33317249.977651,5902248.002380322,30345818.59785366,3419968.9806404605,2971431.379797339 
 06/22  18:00:00,11573494.96486422,21.0,24.0,19.0,26.0,111549134.36363724,0.0,5928234.071240546,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008161356885113373,7166041.651216438,106372254.77720538,0.0,91833660.00000002,14538594.777205367,0.0,46057310.56285086,11207769.068898065,17610362.73053007,0.0,27340891.759416935,5902248.002380322,27340891.759416935,3419968.980640467,0.0 
 06/22  19:00:00,13227506.243425958,21.0,24.0,19.0,26.0,110319627.37425795,0.0,4193422.2656608188,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00890754273293939,7671346.466670699,108439729.72721161,0.0,91833660.00000002,16606069.727211597,0.0,47429236.39992892,12226735.601565747,19625489.82836824,0.0,19442935.337642015,5902248.002380322,19442935.337642015,3419968.980640473,0.0 
 06/22  20:00:00,9915783.170757939,21.0,24.0,19.0,26.0,96736071.22131419,0.0,902006.691041745,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007423722795508879,7379105.889829829,93496194.27035463,0.0,81029700.0,12466494.270354625,0.0,45355490.00711009,10188908.195077017,18916237.4930834,0.0,4189024.128675119,5902248.002380328,4189024.128675131,3419968.980640463,0.0 
 06/22  21:00:00,13225688.683727172,21.0,24.0,19.0,26.0,98039889.10913009,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008164171322658435,6918230.467947016,92693777.97731743,462260.15671015638,75627720.0,16603797.820607279,0.0,47262928.23990333,11207805.4944889,17383717.652413116,360562.92223392197,0.0,6262810.924614225,0.0,3419968.9806404665,0.0 
 06/22  22:00:00,9912462.373151586,21.0,24.0,19.0,26.0,97532123.26745956,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006679336582924991,6410464.627761313,77469979.52583578,183876.1738903443,64823759.99999999,12462343.351945442,0.0,46905610.87048839,9170011.811229526,15426005.309212437,143423.41563446856,0.0,6045671.418014778,0.0,3419968.9806404605,0.0 
 06/22  23:00:00,4950464.437867256,21.0,24.0,19.0,26.0,101539513.83000677,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037089589059993274,10417855.193278913,17714399.94644423,650476.5698660866,10803960.0,6259963.376578143,0.0,45494640.31622581,5094422.983882784,18567817.67692641,507371.7244955476,0.0,6409619.72687584,0.0,3419968.9806404605,0.0 
 06/22  24:00:00,4948480.971246861,21.0,24.0,19.0,26.0,58556643.47030891,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002968991505671117,6462705.656517475,35917924.32345234,18856480.233203737,10803960.0,6257484.090248606,0.0,27934061.89457629,4075569.8732839145,16549496.065854755,14708054.581898913,0.0,20577765.086878726,0.0,3452506.4780401496,0.0 
 06/23  01:00:00,1647553.4640911497,15.6,30.0,15.6,30.0,38165687.91036029,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5489647.636294801,12935362.834765675,0.0,10803960.0,2131402.8347656747,0.0,0.0,0.0,13516162.253080398,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,0.0,15.6,30.0,15.6,30.0,38134544.47206508,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5458504.197999598,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13471876.623417434,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,0.0,15.6,30.0,15.6,30.0,38070537.3677317,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5394497.093666208,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13237941.376669169,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,1647570.535659128,15.6,30.0,15.6,30.0,40391453.71257259,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7715413.438507102,12935384.173821588,0.0,10803960.0,2131424.1738215868,0.0,0.0,0.0,23162349.057728769,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,0.0,21.0,24.0,19.0,26.0,51878368.16680536,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7784530.355982904,65166815.757901508,48888875.757901508,16205939.999999999,72000.0,0.0,20181736.521560279,0.0,22677653.14073851,38133323.09116317,0.0,36837170.132080849,0.0,10618369.94210335,0.0 
 06/23  06:00:00,4947100.824181345,21.0,24.0,19.0,26.0,105712209.2721705,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022236623287479816,7257350.636927951,80594422.90055327,25720843.961470378,48617819.99999999,6255758.939082913,0.0,38995594.02848463,3048351.3587355988,19593064.114517467,20062258.289946896,0.0,25964506.292327458,0.0,3419968.980640457,0.0 
 06/23  07:00:00,11571358.747228163,21.0,24.0,19.0,26.0,104793058.05062738,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008903925830392549,6338199.408704558,104132919.54045819,13969274.98473652,75627720.0,14535924.55572166,0.0,47438288.46968479,12193410.884833398,15813511.760150508,10896034.488094487,0.0,16798282.490475026,0.0,3419968.980640463,0.0 
 06/23  08:00:00,13226428.281531189,21.0,24.0,19.0,26.0,86859156.65769127,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008155366686242716,6404298.016517015,81971379.30429575,11346857.00393873,54019800.0,16604722.300357026,0.0,43617050.38822056,11177285.137830327,15943185.24735534,8850548.463072209,0.0,14752796.465452519,0.0,3419968.980640457,0.0 
 06/23  09:00:00,9911878.00809689,21.0,24.0,19.0,26.0,86968462.0511677,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006675571407979757,6513603.41147322,73491358.22051604,7009945.31105784,54019800.0,12461612.909458202,0.0,40485984.69100039,9145040.21374224,16276097.709503176,5467757.342625115,0.0,11370005.345005349,0.0,3419968.9806404605,0.0 
 06/23  10:00:00,8258106.490996791,21.0,24.0,19.0,26.0,105059618.02523232,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005931823740569361,6604759.386281599,129553156.11521572,315158.45961152456,118843560.0,10394437.65560419,0.0,42076102.85148585,8128950.567625319,16489385.055962092,245823.59849698915,0.0,6148071.600877301,0.0,3419968.980640457,0.0 
 06/23  11:00:00,9910828.078018107,21.0,24.0,19.0,26.0,109151620.58039029,0.0,29469.98238634311,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006676023892267664,10667291.958309045,158313760.52171017,0.0,145853460.00000004,12460300.521710137,0.0,44895037.06802191,9145013.349192273,19661823.346447953,0.0,129825.81046453568,5902248.002380322,129825.81046453568,3419968.980640457,0.0 
 06/23  12:00:00,8257888.816055063,21.0,24.0,19.0,26.0,106138036.2788613,0.0,42573.936213419336,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005936235041285807,7640603.70369276,140041685.56707908,0.0,129647519.99999999,10394165.567079099,0.0,48947027.10814835,8128956.6431317259,20493921.739694966,0.0,191223.86332339495,5902248.002380322,191223.86332339495,3419968.980640463,0.0 
 06/23  13:00:00,8254588.650261613,21.0,24.0,19.0,26.0,105332085.16511192,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005189100973707254,6877226.526903909,123831620.43794772,0.0,113441580.0,10390040.43794772,0.0,48027155.478748317,7112841.159027236,17722801.15361393,0.0,0.0,5902248.002380322,0.0,3419968.9806404479,0.0 
 06/23  14:00:00,6602520.748348961,21.0,24.0,19.0,26.0,87352705.89949325,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004452247483461648,6897847.262022108,84128055.06871905,175340.40596327108,75627720.0,8324994.662755767,0.0,42439370.0534374,6096714.898418431,17785750.156041217,136765.5166513514,0.0,6039013.5190316759,0.0,3419968.980640456,0.0 
 06/23  15:00:00,6603299.857016568,21.0,24.0,19.0,26.0,87268040.46205814,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044532492204955539,6813181.824585987,78691127.59369059,139419.06354076175,70225740.0,8325968.530149833,0.0,40024962.117351587,6096711.362297995,17287710.979599634,108746.86956179416,0.0,6010994.871942112,0.0,3419968.9806404605,0.0 
 06/23  16:00:00,8250949.154374363,21.0,24.0,19.0,26.0,86935957.6600332,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00444870785058086,6481099.022565604,91415191.15423057,0.0,81029700.0,10385491.154230573,0.0,41674369.180958528,6096721.044669912,15410041.752093152,0.0,0.0,5902248.002380322,0.0,3419968.980640463,0.0 
 06/23  17:00:00,8257496.647409805,21.0,24.0,19.0,26.0,104966107.1773587,0.0,29672.63894438785,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005930448083734191,6481575.899464979,102227335.36555463,0.0,91833660.00000002,10393675.365554624,0.0,47146453.32062972,8128944.913252747,15479155.560546086,0.0,127726.8493324109,5902248.002380322,127726.8493324109,3419968.980640457,0.0 
 06/23  18:00:00,11571583.65458134,21.0,24.0,19.0,26.0,104964394.20359558,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00815999081352113,6509535.562416699,106369865.6845899,0.0,91833660.00000002,14536205.68458988,0.0,47797045.406391728,11177252.82570602,15642368.789310839,0.0,0.0,5902248.002380322,0.0,3419968.980640463,0.0 
 06/23  19:00:00,13230707.668929663,21.0,24.0,19.0,26.0,104982776.82179086,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008898870787227084,6527918.179873092,108443731.43331786,0.0,91833660.00000002,16610071.433317844,0.0,47628959.91199285,12193441.968466923,15747815.171051948,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 06/23  20:00:00,11568079.265526932,21.0,24.0,19.0,26.0,94897173.70128484,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007419807808122916,6442215.060846135,95729527.47204145,168002.1908254491,81029700.0,14531825.281215987,0.0,46826398.810357067,10161173.134748865,15445148.421837086,131041.70884385029,0.0,6033289.711224162,0.0,3419968.9806404605,0.0 
 06/23  21:00:00,11573155.486251833,21.0,24.0,19.0,26.0,97320533.17073815,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008156567872496064,6198874.529562686,90165890.43697487,0.0,75627720.0,14538170.43697488,0.0,47841838.64556419,11177257.938530757,14477907.971552987,0.0,0.0,5902248.002380327,0.0,3419968.980640457,0.0 
 06/23  22:00:00,9913397.004626003,21.0,24.0,19.0,26.0,97269094.24724655,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006676135371698479,6147435.607551503,77556749.77135803,269478.1521910194,64823759.99999999,12463511.61916701,0.0,45560899.27852298,9145080.407759378,14224226.18019349,210192.95870899515,0.0,6112440.961089308,0.0,3419968.9806404637,0.0 
 06/23  23:00:00,4948204.116261102,21.0,24.0,19.0,26.0,101376178.37156016,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037120365554217007,10254519.734829206,22103523.60809771,5042425.580028521,10803960.0,6257138.028069189,0.0,40126178.48852165,5080568.883897393,17627152.900320636,3933091.9524222465,0.0,9835339.954802502,0.0,3419968.980640457,0.0 
 06/23  24:00:00,4948089.526353478,21.0,24.0,19.0,26.0,58416081.26732136,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002965427365964538,6322143.453533493,43766240.0344786,26705285.241081753,10803960.0,6256994.793396845,0.0,21968624.206608748,4064463.915773143,15826754.099121139,20830122.48804377,0.0,26702233.001467714,0.0,3450106.4695967386,0.0 
 06/24  01:00:00,1647636.2038866874,15.6,30.0,15.6,30.0,38024098.20022243,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5348057.9261569459,12935466.257551758,0.0,10803960.0,2131506.2575517578,0.0,0.0,0.0,12738094.277024664,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  02:00:00,0.0,15.6,30.0,15.6,30.0,38025993.45066038,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5349953.176594885,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12829109.640232012,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,1647578.7772805652,15.6,30.0,15.6,30.0,37979921.99047151,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5303881.716406031,12935394.475653317,0.0,10803960.0,2131434.475653315,0.0,0.0,0.0,12700302.795427906,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,0.0,15.6,30.0,15.6,30.0,38434838.623030718,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5758798.348965228,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14751847.089854505,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,1647595.798279158,21.0,24.0,19.0,26.0,50001045.66329236,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,5907207.852469921,80588986.9171043,62251591.16560561,16205939.999999999,2131455.7514986929,382943.95984817729,12653362.214637399,0.0,14670355.013434396,48556241.10917239,0.0,41081919.48748228,0.0,16796538.60471103,0.0 
 06/24  06:00:00,3297843.984657876,21.0,24.0,19.0,26.0,104931900.26537307,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022197520279519206,6477041.630134418,77929167.66075538,25117120.735411966,48617819.99999999,4194226.9253434187,0.0,33917947.28206393,3040140.6269834476,16065936.506902187,19591354.173621335,0.0,24556879.224277326,0.0,4356691.932365082,0.0 
 06/24  07:00:00,3297869.9173753,21.0,24.0,19.0,26.0,105036906.7056647,0.0,25969.544667306858,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002223870448206213,6556078.525754614,82174882.35468206,2352903.0140556606,75627720.0,4194259.340626405,0.0,39105022.494601238,3040139.962547602,16228543.47743757,1835264.3509634154,118216.80508997129,7737512.353343688,118216.80508997703,3419968.9806404586,0.0 
 06/24  08:00:00,3297892.500625529,21.0,24.0,19.0,26.0,87248896.88224587,0.0,38417.984695185936,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022252548517686205,6755620.262306552,58214087.56915468,0.0,54019800.0,4194287.569154677,0.0,32056069.18740186,3040146.4685395869,16797798.610789524,0.0,175498.14087021896,5902248.002380333,175498.14087021896,3419968.9806404605,0.0 
 06/24  09:00:00,11569185.363196137,21.0,24.0,19.0,26.0,87495998.58339933,0.0,93513.5602378214,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007409550773001023,6947626.382733062,68553007.87712267,0.0,54019800.0,14533207.877122667,0.0,27966286.93260437,10133815.245839205,17434867.716880718,0.0,432608.16070015056,5902248.002380315,432608.160700139,3419968.9806404605,0.0 
 06/24  10:00:00,9910219.27983848,21.0,24.0,19.0,26.0,105961685.5756543,0.0,401515.6465559016,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006672052218016235,7105311.289407438,131303099.53839502,0.0,118843560.0,12459539.538395029,0.0,28167409.654874118,9120373.855824897,17963126.0270892,0.0,1863526.7750745335,5902248.002380345,1863526.7750745218,3419968.9806404605,0.0 
 06/24  11:00:00,11567801.08244481,21.0,24.0,19.0,26.0,111669037.1867553,0.0,2080651.527047669,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007414947629355443,11133527.019273805,160384937.55894757,0.0,145853460.00000004,14531477.558947552,0.0,34173111.31381953,10133798.829104657,20997167.550225464,0.0,9636517.215794644,5902248.00238031,9636517.215794633,3419968.9806404539,0.0 
 06/24  12:00:00,9914221.581145864,21.0,24.0,19.0,26.0,110636115.44427857,0.0,3912107.693291212,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007410662972184832,8269149.11055779,142112062.32030023,0.0,129647519.99999999,12464542.320300233,0.0,38085700.08883163,10133700.433780572,21860356.60443715,0.0,17944578.048001108,5902248.002380322,17944578.048001097,3419968.980640467,0.0 
 06/24  13:00:00,9911813.507451363,21.0,24.0,19.0,26.0,110114393.14592849,0.0,4273635.775500177,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006670658232468752,7385898.730738757,125903112.28517795,0.0,113441580.0,12461532.285177933,0.0,37229074.49333079,9120405.068808115,18998041.11951899,0.0,19377903.11837168,5902248.002380322,19377903.11837167,3419968.9806404539,0.0 
 06/24  14:00:00,9908495.570957385,21.0,24.0,19.0,26.0,91230952.84786123,0.0,3391196.895038577,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00593374508879062,7384897.313870025,88085104.94309151,0.0,75627720.0,12457384.9430915,0.0,31871998.53993422,8107050.715682782,19003699.36280057,0.0,15134388.1989986,5902248.002380311,15134388.198998612,3419968.9806404539,0.0 
 06/24  15:00:00,8256126.202535229,21.0,24.0,19.0,26.0,91307020.97052193,0.0,3536523.251117101,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005926606022284557,7315639.080459346,80617702.34189797,0.0,70225740.0,10391962.341897969,0.0,32142398.73758757,8107055.054789374,18598529.4376813,0.0,15596723.501243128,5902248.002380322,15596723.50124314,3419968.98064046,0.0 
 06/24  16:00:00,8255804.743409235,21.0,24.0,19.0,26.0,91290445.83900832,0.0,3817291.39007825,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005191216980653474,7018295.810719967,91421260.52559898,0.0,81029700.0,10391560.525598977,0.0,33366766.423122784,7093675.298948837,16817068.981086546,0.0,16634626.711187836,5902248.002380334,16634626.711187836,3419968.9806404665,0.0 
 06/24  17:00:00,8256903.75288634,21.0,24.0,19.0,26.0,110149524.1251667,0.0,4667789.399357159,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005926804617193453,7026876.086863848,102226594.26143332,0.0,91833660.00000002,10392934.2614333,0.0,37938623.82728841,8107050.7357528679,16870911.446817519,0.0,20025246.654617676,5902248.002380322,20025246.65461766,3419968.9806404605,0.0 
 06/24  18:00:00,11571471.505874407,21.0,24.0,19.0,26.0,110768925.9340128,0.0,5300703.873061839,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008154797864970223,7013363.419777271,106369725.50136064,0.0,91833660.00000002,14536065.501360618,0.0,43133040.8430973,11147135.66861019,16903327.10471211,0.0,22604996.314767727,5902248.002380334,22604996.31476772,3419968.9806404665,0.0 
 06/24  19:00:00,11570928.135370385,21.0,24.0,19.0,26.0,109882174.36191686,0.0,3895251.8796848698,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008156538485179194,7532063.84105655,106369046.30109145,0.0,91833660.00000002,14535386.301091433,0.0,44404186.54358994,11147169.377296374,18913059.981869889,0.0,16484542.103736796,5902248.002380322,16484542.103736785,3419968.9806404605,0.0 
 06/24  20:00:00,11568827.822857108,21.0,24.0,19.0,26.0,96217614.99818719,0.0,533611.7503727517,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0074084358920836119,7229044.607387107,95729325.74159329,166864.7814319103,81029700.0,14532760.960161377,0.0,43373063.124038729,10133775.91313163,18188961.52223482,130154.52951689002,2244544.4990400017,6032402.531897213,2244544.4990400017,3419968.980640459,0.0 
 06/24  21:00:00,11572163.004503645,21.0,24.0,19.0,26.0,97811034.11391196,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008154895749849453,6689375.472738163,90789380.71450146,624730.8562211159,75627720.0,14536929.858280339,0.0,49237796.73442584,11147164.017411929,16430751.320898653,487290.06785247047,0.0,6389538.070232786,0.0,3419968.9806404605,0.0 
 06/24  22:00:00,9908283.20672058,21.0,24.0,19.0,26.0,97216179.88292626,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005932954948576345,6094521.243974395,80134397.53326583,2853518.040443964,64823759.99999999,12457119.492821865,0.0,51491321.15462093,8107053.688846597,14202028.51900138,2225744.071546292,0.0,8127992.073926629,0.0,3419968.980640457,0.0 
 06/24  23:00:00,6599755.355315212,21.0,24.0,19.0,26.0,101201813.90335337,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004445895640250354,10080155.265888574,33924078.096113387,14798580.109196712,10803960.0,8321537.986916671,0.0,47174125.864118669,6080285.269558714,17333846.23739638,11542892.485173438,0.0,17445140.48755371,0.0,3419968.9806404619,0.0 
 06/24  24:00:00,4948194.38502262,21.0,24.0,19.0,26.0,58189975.57012184,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002965074637769839,6096037.756334316,66368687.394439857,49307601.53018844,10803960.0,6257125.86425141,0.0,22176702.8799152,4053515.5823420586,15432016.307169185,38459929.19354699,0.0,38461243.55912761,0.0,9320902.617440664,0.0 
 06/25  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,37816049.204119037,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5140008.930053545,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12395293.121430342,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,1647524.1879999345,15.6,30.0,15.6,30.0,37766958.440581459,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5090918.166515965,12935326.24034458,0.0,10803960.0,2131366.2403445804,0.0,0.0,0.0,12299510.679343902,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,0.0,15.6,30.0,15.6,30.0,37725077.31583699,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5049037.0417714989,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12095632.128964218,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,0.0,15.6,30.0,15.6,30.0,38200015.89409637,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5523975.620030882,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14120471.719564662,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,1647660.4865989146,21.0,24.0,19.0,26.0,49850584.3902238,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,5756746.579401359,109468758.98803397,91131282.37766667,16205939.999999999,2131536.6103673039,3090277.355274539,10195230.991768785,0.0,14307003.675022101,71082400.25458002,0.0,53367754.44944851,0.0,27036862.788152998,0.0 
 06/25  06:00:00,3297872.1355220165,21.0,24.0,19.0,26.0,104857722.52684823,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022244622124460865,6402863.891604869,86092458.45208898,33280376.338831679,48617819.99999999,4194262.113257301,0.0,32764703.24587656,3032036.074033559,15826028.913363018,25958693.54428871,0.0,28584320.362317534,0.0,6696590.1649918,0.0 
 06/25  07:00:00,3298279.1055223,21.0,24.0,19.0,26.0,105151856.8401337,0.0,67273.74710503349,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022231622578482948,6629724.457786603,81146497.77643825,1324006.9603130213,75627720.0,4194770.81612523,0.0,35743416.67779491,3032043.146597224,16354487.195758129,1032725.4290441566,306720.5429968842,6934973.431424423,306720.5429968861,3419968.9806404586,0.0 
 06/25  08:00:00,4947530.897660758,21.0,24.0,19.0,26.0,88100076.33788938,0.0,600047.4143086062,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002223013905561968,7045170.288338869,60276096.52075293,0.0,54019800.0,6256296.520752926,0.0,22449132.439424077,3032036.759135007,17488270.558942386,0.0,2768709.165250184,5902248.002380316,2768709.1652501898,3419968.980640457,0.0 
 06/25  09:00:00,3298295.946776486,21.0,24.0,19.0,26.0,90960942.19155796,0.0,3135137.617557847,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022217024462251949,7370945.938759508,58214591.867294359,0.0,54019800.0,4194791.867294352,0.0,19411748.881578395,3032032.956650854,18503433.040974406,0.0,14256094.657307875,5902248.002380322,14256094.657307875,3419968.9806404605,0.0 
 06/25  10:00:00,11568630.55405841,21.0,24.0,19.0,26.0,111705149.4473284,0.0,5726853.7352252,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007409715280784099,7523437.071674594,133376074.37883209,0.0,118843560.0,14532514.378832087,0.0,22443588.9475009,10106766.160855227,18856609.29899548,0.0,25257395.627215975,5902248.002380322,24808376.71193515,3419968.980640457,449018.9152808212 
 06/25  11:00:00,9914064.083273683,21.0,24.0,19.0,26.0,120918068.98446739,0.0,10916571.199965295,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007405938668093181,11546639.144077253,158317805.4516878,0.0,145853460.00000004,12464345.451687763,0.0,33312348.041218547,10106691.449554783,21684937.85241905,0.0,46398275.60065751,5902248.002380322,36291354.224343959,3419968.9806404605,10106921.376313547 
 06/25  12:00:00,9908423.890826324,21.0,24.0,19.0,26.0,122681682.61970628,0.0,15449730.924136036,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005929690132418717,8777093.056621658,142104815.34462426,0.0,129647519.99999999,12457295.344624248,0.0,42059519.08146122,8085444.444712013,22322008.371109718,0.0,63932778.61063853,5902248.002380322,45554890.00644332,3419968.980640473,18377888.604195224 
 06/25  13:00:00,8255977.34267357,21.0,24.0,19.0,26.0,122038596.21452129,0.0,15888305.32807749,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00592296655970483,7695432.247501938,123833356.27059421,0.0,113441580.0,10391776.270594206,0.0,43341364.48257816,8085450.121164544,19143638.692435404,0.0,64595795.574034739,5902248.002380322,45712111.61540884,3419968.9806404539,18883683.958625884 
 06/25  14:00:00,6600698.446389782,21.0,24.0,19.0,26.0,100761447.74360682,0.0,12642791.939421433,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004443190979074622,7663797.166723313,83950436.82843821,0.0,75627720.0,8322716.828438202,0.0,34716507.45542736,6064090.555755763,19127573.965085385,0.0,51262245.641201879,5902248.002380322,39286170.50756645,3419968.980640473,11976075.133635458 
 06/25  15:00:00,6601401.883893964,21.0,24.0,19.0,26.0,100920221.05657108,0.0,12796881.72529165,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00444510683802305,7668480.6938154329,78549336.10866903,0.0,70225740.0,8323596.10866902,0.0,34371045.58883717,6064090.577835355,19122889.89085193,0.0,51499199.643783349,5902248.002380322,40070471.07963577,3419968.9806404539,11428728.564147573 
 06/25  16:00:00,6602099.887240751,21.0,24.0,19.0,26.0,100792207.89840882,0.0,12976099.768044685,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004445948868649888,7361249.492899286,89354168.59633172,0.0,81029700.0,8324468.596331715,0.0,35752138.36889355,6064090.568898827,17321604.318354548,0.0,51753455.7014068,5902248.002380322,40357588.19016522,3419968.980640454,11395867.511241572 
 06/25  17:00:00,9909109.465157222,21.0,24.0,19.0,26.0,119515924.57710217,0.0,13754810.329335779,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005928448764873954,7306255.608819047,104291812.29631126,0.0,91833660.00000002,12458152.296311256,0.0,42564448.227408129,8085451.796756048,17162127.77494653,0.0,54648189.44242894,5902248.002380322,41258880.876764077,3419968.980640467,13389308.565664873 
 06/25  18:00:00,9914142.018002266,21.0,24.0,19.0,26.0,118940013.05145546,0.0,13236350.288537218,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0074059188858231,7248804.1224934109,104298102.8682539,0.0,91833660.00000002,12464442.868253887,0.0,47095525.598107699,10106697.923742034,17094437.70804462,0.0,52657549.37202404,5902248.002380322,41439410.72836533,3419968.980640473,11218138.643658717 
 06/25  19:00:00,11569212.131538213,21.0,24.0,19.0,26.0,116340228.60291712,0.0,10062288.822801739,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007407706416564238,7823081.1396887949,106366901.33691672,0.0,91833660.00000002,14533241.336916695,0.0,44912121.01205434,10106765.280288596,19217546.433750068,0.0,40272664.87414494,5902248.002380322,34395375.00287633,3419968.9806404665,5877289.871268616 
 06/25  20:00:00,8257525.138686997,21.0,24.0,19.0,26.0,100936154.31778148,0.0,4892004.075758282,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005925426241453622,7589191.603078868,91423410.97897676,0.0,81029700.0,10393710.978976766,0.0,38591008.334605459,8085448.012382612,18808759.79418069,0.0,19716936.29770055,5902248.002380322,19716936.29770055,3419968.980640457,0.0 
 06/25  21:00:00,11568478.587077778,21.0,24.0,19.0,26.0,100390097.31682557,0.0,2171632.4384055265,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0074098510396640149,7096806.237991282,90160044.42370315,0.0,75627720.0,14532324.423703149,0.0,38975365.96097623,10106801.608732645,17301302.606070036,0.0,8849085.400531766,5902248.002380327,8849085.400531762,3419968.980640457,0.0 
 06/25  22:00:00,8256999.415674423,21.0,24.0,19.0,26.0,97844443.08478531,0.0,173443.01651654903,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005924541485811316,6549341.429325329,75216813.83765419,0.0,64823759.99999999,10393053.837654196,0.0,37058346.98530572,8085443.827606618,15429390.044979716,0.0,713515.1167202488,5902248.002380322,713515.1167202604,3419968.980640457,0.0 
 06/25  23:00:00,4948995.471929558,21.0,24.0,19.0,26.0,101657189.63325453,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00296491259411682,10535530.99727073,17524272.29215266,462185.088228215,10803960.0,6258127.203924447,0.0,37879775.26552537,4042702.471921931,18617719.5750238,360504.3688180077,0.0,6262752.371198321,0.0,3419968.9806404586,0.0 
 06/25  24:00:00,4948821.645922401,21.0,24.0,19.0,26.0,58637519.89529513,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037065092372535509,6543582.080766175,25332780.734735706,8270910.80920598,10803960.0,6257909.925529725,0.0,27899218.42329382,5053393.157398157,16435059.91787972,6451310.431180665,0.0,12320110.183598008,0.0,3453417.2306033859,0.0 
 06/26  01:00:00,1647654.6604207236,15.6,30.0,15.6,30.0,38172457.3607158,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5496417.086650312,12935489.327782464,0.0,10803960.0,2131529.3277824625,0.0,0.0,0.0,13277704.260312882,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,0.0,15.6,30.0,15.6,30.0,38156838.40969038,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5480798.135624889,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13323571.488481928,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,1647607.935278674,15.6,30.0,15.6,30.0,38107301.558774519,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5431261.284709024,12935430.92246082,0.0,10803960.0,2131470.9224608216,0.0,0.0,0.0,13174323.432692443,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,0.0,15.6,30.0,15.6,30.0,38591826.20132014,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5915785.927254653,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15210033.880542309,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,1647624.9170157978,21.0,24.0,19.0,26.0,50120454.8606091,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6026617.049786649,49076888.06437232,30739455.915142038,16205939.999999999,2131492.149230291,0.0,22896836.352671736,0.0,14755607.263249753,23976775.61381079,0.0,29117931.47330737,0.0,4181061.1235242935,0.0 
 06/26  06:00:00,3298191.295984905,21.0,24.0,19.0,26.0,105124591.59698022,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022205555724087169,6669732.961740784,58707134.54280838,5894653.486526565,48617819.99999999,4194661.056281818,0.0,35293209.683861408,3024054.669655839,16397628.322097734,4597829.71949072,0.0,10500077.721870985,0.0,3419968.980640461,0.0 
 06/26  07:00:00,13229071.7615721,21.0,24.0,19.0,26.0,105999188.10727409,0.0,619274.863890922,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008883987323378903,6925054.601480271,92235746.5878406,0.0,75627720.0,16608026.58784059,0.0,31186742.93400512,12096207.820168676,17195434.895837934,0.0,2829251.5500959937,5902248.002380325,2829251.550095997,3419968.980640457,0.0 
 06/26  08:00:00,11571158.437946659,21.0,24.0,19.0,26.0,90641138.26070777,0.0,2905583.1026935607,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008142388488808553,7280696.516852932,68555474.17386084,0.0,54019800.0,14535674.173860826,0.0,23894026.948028849,11088133.00360082,18216078.094965795,0.0,13124041.44220422,5902248.002380322,13124041.44220422,3419968.9806404539,0.0 
 06/26  09:00:00,9913421.692914194,21.0,24.0,19.0,26.0,92944456.27095059,0.0,5013861.05598678,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006663965794707106,7475736.575280963,66483342.4789429,0.0,54019800.0,12463542.47894291,0.0,21145920.939704803,9072172.950505333,18749582.642252324,0.0,21943645.469355894,5902248.002380322,21943645.469355849,3419968.9806404539,0.0 
 06/26  10:00:00,8256442.4016712349,21.0,24.0,19.0,26.0,115315377.63927117,0.0,9249783.470746873,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005922540932451133,7610735.5295828529,129235917.58333397,0.0,118843560.0,10392357.583333975,0.0,26026434.096120944,8064124.276774373,18946680.685048745,0.0,39018463.98994035,5902248.002380316,32782667.90099249,3419968.9806404507,6235796.088947875 
 06/26  11:00:00,9911714.275455056,21.0,24.0,19.0,26.0,125880714.95264125,0.0,15802190.089888376,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006663156412610373,11623666.223070827,158314868.24753125,0.0,145853460.00000004,12461408.247531236,0.0,39395573.9659583,9072134.516626368,21685556.50127031,0.0,65324970.16402282,5902248.002380322,45240476.09171573,3419968.9806404605,20084494.07230708 
 06/26  12:00:00,8258370.388420955,21.0,24.0,19.0,26.0,128025911.67739709,0.0,20675860.331498684,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005926734792414756,8895192.706952787,140042287.52113829,0.0,129647519.99999999,10394767.521138302,0.0,50005913.45927444,8064152.044371045,22372929.51557392,0.0,84133263.28401622,5902248.002380334,56595663.892415139,3419968.9806404605,27537599.3916011 
 06/26  13:00:00,8254835.689272355,21.0,24.0,19.0,26.0,129011757.95349336,0.0,22741351.28523816,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00517828271207162,7815548.030058036,123831929.23086408,0.0,113441580.0,10390349.23086407,0.0,51574037.50480519,7056135.850230635,19158655.121456304,0.0,91472093.98760586,5902248.002380322,59887275.40675059,3419968.980640473,31584818.580855255 
 06/26  14:00:00,6602531.791513984,21.0,24.0,19.0,26.0,109489173.26100607,0.0,21193928.57736025,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004443853258915219,7840386.046183069,83952728.46645066,0.0,75627720.0,8325008.466450668,0.0,41395980.9884159,6048114.780621573,19154815.803294645,0.0,84222561.91761858,5902248.002380333,55576237.65583891,3419968.9806404539,28646324.26177969 
 06/26  15:00:00,6603170.746837237,21.0,24.0,19.0,26.0,110921656.95868583,0.0,22583571.34389545,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004444372651561478,7883226.9773271,78551547.14548154,0.0,70225740.0,8325807.145481532,0.0,39164527.18573702,6048116.501428889,19147720.404623219,0.0,87065096.08303187,5902248.002380311,57173279.50277926,3419968.9806404479,29891816.580252626 
 06/26  16:00:00,8252002.146487447,21.0,24.0,19.0,26.0,112579284.42861763,0.0,24391593.861304974,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004442020479562748,7732831.929851742,91416507.36944904,0.0,81029700.0,10386807.369449038,0.0,42227178.357378859,6048116.524312813,18123580.2821751,0.0,92465271.58827226,5902248.002380322,60831136.83832884,3419968.9806404605,31634134.74994341 
 06/26  17:00:00,8256217.663335598,21.0,24.0,19.0,26.0,133556566.7237087,0.0,27478796.80387559,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005918807650593367,7622911.2808954,102225736.6657337,0.0,91833660.00000002,10392076.66573368,0.0,53893302.90002106,8064153.081399208,17460296.951409617,0.0,104646186.77182636,5902248.002380322,67976098.87454462,3419968.980640473,36670087.897281739 
 06/26  18:00:00,11572605.086425106,21.0,24.0,19.0,26.0,132241020.10818179,0.0,26198582.787393914,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008142920999063785,7587578.679626061,106371142.45021869,0.0,91833660.00000002,14537482.450218685,0.0,55409889.91473524,11088122.351526168,17463940.423978416,0.0,100486666.73914969,5902248.002380322,65645285.53175671,3419968.9806404605,34841381.20739296 
