Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/26  19:00:00,13228447.444268577,21.0,24.0,19.0,26.0,127635893.2515462,0.0,21005591.514547998,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008884254095509368,8175443.095095061,108440906.20598793,0.0,91833660.00000002,16607246.20598793,0.0,52360526.474262889,12096233.042186778,19529294.742424657,0.0,81625893.85541509,5902248.002380311,55467047.39741641,3419968.9806404605,26158846.457998646 
 06/26  20:00:00,9915945.050009378,21.0,24.0,19.0,26.0,109989416.44721763,0.0,13588062.4519432,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007406551690153356,7946395.354848979,93496396.61558748,0.0,81029700.0,12466696.615587462,0.0,41597221.304315958,10080130.284805309,19183990.48263129,0.0,53512011.452916938,5902248.002380322,40898964.24410139,3419968.9806404665,12613047.208815569 
 06/26  21:00:00,13225119.393214308,21.0,24.0,19.0,26.0,106767055.5467189,0.0,8173745.062257281,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008144565829914146,7471651.8432981469,92230806.22094053,0.0,75627720.0,16603086.220940533,0.0,36190097.36350255,11088166.7978383,18009078.310559714,0.0,32758852.6924412,5902248.002380322,29610027.61217403,3419968.9806404605,3148825.080267162 
 06/26  22:00:00,9910530.951119256,21.0,24.0,19.0,26.0,102937620.1929127,0.0,4920539.56758535,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006663716764951827,6895421.985644741,77283689.12011916,0.0,64823759.99999999,12459929.120119162,0.0,32487947.567097978,9072110.865386863,16261475.42625095,0.0,19976795.69688139,5902248.002380322,19976795.696881404,3419968.9806404605,0.0 
 06/26  23:00:00,4950247.209548383,21.0,24.0,19.0,26.0,106140668.18957487,0.0,3989423.22838065,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036970049712232329,11029586.324478325,17063651.846321055,0.0,10803960.0,6259691.846321052,0.0,27928750.10155587,5040057.041316459,19699521.54632884,0.0,16454155.82234095,5902248.002380322,16454155.822340962,3419968.9806404605,0.0 
 06/26  24:00:00,4949099.379010392,21.0,24.0,19.0,26.0,60470927.51762307,0.0,1106469.4242402269,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029618047269339726,7270520.279598591,17062217.08531615,0.0,10803960.0,6258257.08531615,0.0,14110742.150039517,4032056.292473263,18217573.269009375,0.0,4640658.053991596,5902248.002380318,4640658.053991596,3419968.9806404646,0.0 
 06/27  01:00:00,0.0,15.6,30.0,15.6,30.0,38788617.16936692,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6112576.895301434,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14940448.563412972,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  02:00:00,1647629.0859602455,15.6,30.0,15.6,30.0,38770154.82345258,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6094114.549387094,12935457.360312177,0.0,10803960.0,2131497.360312177,0.0,0.0,0.0,14911416.258858566,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  03:00:00,0.0,15.6,30.0,15.6,30.0,38742280.48819268,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6066240.214127189,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14794534.69024852,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,1647646.0335288719,15.6,30.0,15.6,30.0,41618084.38240673,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8942044.108341232,12935478.544371836,0.0,10803960.0,2131518.5443718347,0.0,0.0,0.0,24839312.109771953,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,0.0,21.0,24.0,19.0,26.0,53130065.874516438,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,9036228.063693997,16384984.560314576,107044.56031457638,16205939.999999999,72000.0,0.0,13254724.403914338,0.0,24601217.332529867,83494.75704536957,0.0,5985742.759425691,0.0,3419968.9806404619,0.0 
 06/27  06:00:00,3298156.887253542,21.0,24.0,19.0,26.0,107527489.9370608,0.0,773014.5862148269,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002221364464070884,8299616.715605718,52812438.046182017,0.0,48617819.99999999,4194618.0461820219,0.0,24559074.00475219,3016181.912044439,21736185.12929871,0.0,3411277.5608227758,5902248.002380318,3411277.5608227609,3419968.9806404688,0.0 
 06/27  07:00:00,13232230.93136671,21.0,24.0,19.0,26.0,109087838.2070624,0.0,3385158.3181544549,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008876258969753718,7247821.24701279,92239695.47531061,0.0,75627720.0,16611975.475310604,0.0,32001064.168793374,12064666.499958182,18232724.700560146,0.0,15144483.072636124,5902248.002380339,15144483.072636094,3419968.980640463,0.0 
 06/27  08:00:00,11570302.055609439,21.0,24.0,19.0,26.0,92745698.12468894,0.0,4872977.210869171,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008141189436483976,7417862.272659687,68554403.71620871,0.0,54019800.0,14534603.716208708,0.0,26779819.468583064,11059283.378432375,18634399.17293237,0.0,21811555.831367624,5902248.002380311,21811555.831367624,3419968.9806404539,0.0 
 06/27  09:00:00,9912697.146634225,21.0,24.0,19.0,26.0,94721820.19072289,0.0,6667851.216855349,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006657350243746189,7599110.334191291,66482436.81324197,0.0,54019800.0,12462636.813241974,0.0,23625509.15551488,9048563.840770269,19140741.04115022,0.0,29604061.599505813,5902248.002380322,29178630.399749064,3419968.980640467,425431.19975675307 
 06/27  10:00:00,9909043.868319938,21.0,24.0,19.0,26.0,120561549.26005325,0.0,14380761.536677571,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005921108750280872,7725929.084435677,131301630.30181724,0.0,118843560.0,12458070.301817239,0.0,33679828.83526001,8043166.168357033,19173556.399123797,0.0,61744158.56411352,5902248.002380322,41518708.45421431,3419968.9806404605,20225450.109899224 
 06/27  11:00:00,9910707.751876403,21.0,24.0,19.0,26.0,131229097.9842878,0.0,21016012.069810429,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006659974232626934,11758227.274798513,158313610.11688099,0.0,145853460.00000004,12460150.11688096,0.0,46599950.393794689,9048501.77742369,22162032.0,0.0,89756234.22987801,5902248.002380322,54993896.55300945,3419968.980640467,34762337.67686857 
 06/27  12:00:00,8255875.796971281,21.0,24.0,19.0,26.0,134709624.758539,0.0,27216802.759053679,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059161010001001199,9037963.360550324,140039169.34086979,0.0,129647519.99999999,10391649.340869794,0.0,55313411.8454051,8043164.164062084,22744546.91455077,0.0,115363979.34415648,5902248.00238031,73586762.03627683,3419968.98064046,41777217.30787965 
 06/27  13:00:00,8255320.407513784,21.0,24.0,19.0,26.0,137909363.5631566,0.0,31555199.488947445,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005182116166743472,7899305.436008132,123832535.11719322,0.0,113441580.0,10390955.117193236,0.0,56176988.775529939,7037771.881735294,19195323.407787727,0.0,132294476.01115601,5902248.002380311,83726851.20526994,3419968.9806404605,48567624.80588609 
 06/27  14:00:00,6598966.551675736,21.0,24.0,19.0,26.0,115850880.46013168,0.0,27475265.561764737,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004437550926396795,7920756.260910492,83948272.00103723,0.0,75627720.0,8320552.0010372339,0.0,45292769.80786713,6032376.272575734,19194598.797283554,0.0,113830315.00472325,5902248.002380322,70402279.4033072,3419968.9806404605,43428035.601416047 
 06/27  15:00:00,6599570.287621314,21.0,24.0,19.0,26.0,113590416.8873075,0.0,25215695.495197726,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004437809254216258,7919862.754653066,78547046.6566796,0.0,70225740.0,8321306.656679597,0.0,41354835.11577041,6032376.268098261,19191968.60793174,0.0,103961827.20536387,5902248.002380322,62731283.5807361,3419968.9806404479,41230543.62462778 
 06/27  16:00:00,6600171.690523869,21.0,24.0,19.0,26.0,112657006.5755452,0.0,24300850.47299309,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004438427519096989,7901297.465094794,89351758.3960734,0.0,81029700.0,8322058.396073405,0.0,42694278.87570881,6032376.28235781,19190456.634637409,0.0,100228678.81765571,5902248.002380322,60585336.89003152,3419968.9806404539,39643341.92762419 
 06/27  17:00:00,8256607.920107246,21.0,24.0,19.0,26.0,132526856.70500922,0.0,26341687.35410762,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005919961766014729,7730310.711962758,102226224.4774614,0.0,91833660.00000002,10392564.477461392,0.0,53103906.018888648,8043166.565347957,18342144.573139743,0.0,109247275.84720794,5902248.002380322,67083509.001908589,3419968.980640473,42163766.84529932 
 06/27  18:00:00,11570646.46501726,21.0,24.0,19.0,26.0,132716555.44852543,0.0,26623495.694252705,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008141574798169328,7638201.113112269,106368694.2198168,0.0,91833660.00000002,14535034.219816782,0.0,55142161.75813531,11059304.40513869,17856961.533300979,0.0,110926133.44071117,5902248.002380322,67652520.96531871,3419968.980640473,43273612.47539247 
 06/27  19:00:00,13231544.164811897,21.0,24.0,19.0,26.0,130666447.29157034,0.0,24605638.99514536,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008875152997539236,7605949.654530925,108444777.03337194,0.0,91833660.00000002,16611117.033371915,0.0,53853160.82710071,12064738.701621503,17863646.79556732,0.0,103749369.77776736,5902248.002380311,62613495.747468437,3419968.980640454,41135874.0302989 
 06/27  20:00:00,11568419.725113959,21.0,24.0,19.0,26.0,112728734.52582282,0.0,16776557.767041458,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007400926197904062,7497218.118361548,95561950.84764156,0.0,81029700.0,14532250.847641558,0.0,43729183.89216426,10053941.986347497,17833905.110422575,0.0,72737120.43612316,5902248.002380322,46781737.43690739,3419968.9806404605,25955382.99921578 
 06/27  21:00:00,11572555.25330277,21.0,24.0,19.0,26.0,109474326.85490446,0.0,11159523.413725306,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008137052120008039,7193144.800023209,90165140.15999526,0.0,75627720.0,14537420.159995247,0.0,38545642.26929293,11059292.393073615,17163500.549767704,0.0,49665677.90630079,5902248.002380322,36164551.81829274,3419968.9806404795,13501126.088008048 
 06/27  22:00:00,9912431.934137784,21.0,24.0,19.0,26.0,104403329.47776413,0.0,6184699.289038352,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006659970453363856,7096971.549046932,77286065.30389863,0.0,64823759.99999999,12462305.30389864,0.0,32146765.815312618,9048564.25169409,17067679.25145822,0.0,28052590.952844643,5902248.002380334,25829140.806497188,3419968.980640467,2223450.1463474405 
 06/27  23:00:00,4949983.846093191,21.0,24.0,19.0,26.0,105626269.71077574,0.0,3412541.4066286825,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036999402543996765,11092069.66742822,17063322.648235516,0.0,10803960.0,6259362.648235517,0.0,28953439.370289945,5026938.349032844,20317404.301899606,0.0,15635636.07563536,5902248.002380322,15635636.07563535,3419968.9806404665,0.0 
 06/27  24:00:00,4948691.92120574,21.0,24.0,19.0,26.0,59451000.882620658,0.0,111956.16218108429,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029592475934622928,7245106.906657878,17061707.772704308,0.0,10803960.0,6257747.772704307,0.0,15910281.480206797,4021567.347572811,18485951.958093905,0.0,513838.5311259092,5902248.002380322,513838.53112590537,3419968.9806404646,0.0 
 06/28  01:00:00,1647626.1873122766,15.6,30.0,15.6,30.0,38789318.72111592,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6113278.447050431,12935453.737070825,0.0,10803960.0,2131493.737070823,0.0,0.0,0.0,15223667.689808816,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  02:00:00,0.0,15.6,30.0,15.6,30.0,38773603.224984299,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6097562.950918807,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15227343.037283199,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  03:00:00,0.0,15.6,30.0,15.6,30.0,38747399.400394018,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6071359.126328528,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15129423.458419562,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  04:00:00,1647643.1481074927,15.6,30.0,15.6,30.0,39359843.09165931,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6683802.8175938189,12935474.937663407,0.0,10803960.0,2131514.9376634045,0.0,0.0,0.0,17275053.838462127,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  05:00:00,0.0,21.0,24.0,19.0,26.0,50969737.87856318,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6875900.067740727,16396123.417640742,118183.41764074288,16205939.999999999,72000.0,0.0,13975197.879575532,0.0,17234247.01024846,92183.06575977944,0.0,5994431.068140103,0.0,3419968.9806404586,0.0 
 06/28  06:00:00,4946454.571313036,21.0,24.0,19.0,26.0,107336339.66688359,0.0,1444314.6919502542,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022154588906057547,7437166.33969897,54872771.138293448,0.0,48617819.99999999,6254951.138293453,0.0,24906249.06845755,3008428.555196906,18857827.86800576,0.0,6941231.8726629749,5902248.002380334,6941231.872662967,3419968.9806404558,0.0 
 06/28  07:00:00,11573291.502661698,21.0,24.0,19.0,26.0,111746958.3309538,0.0,5847845.097803873,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008875487616030898,7444254.591255567,90166060.45426789,0.0,75627720.0,14538340.454267888,0.0,31176873.073051797,12033695.62006913,18972652.53124297,0.0,28183695.51379265,5902248.002380311,28183695.51379264,3419968.9806404507,0.0 
 06/28  08:00:00,13224709.618115453,21.0,24.0,19.0,26.0,97995425.55741105,0.0,9912148.981119704,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008134870672877055,7628417.935137585,70622374.01176578,0.0,54019800.0,16602574.01176578,0.0,26390847.90435703,11030917.592512407,19211248.460217276,0.0,47008153.46344714,5902248.00238031,44489442.80297168,3419968.980640467,2518710.6604754526 
 06/28  09:00:00,8260108.752599305,21.0,24.0,19.0,26.0,103478771.3654348,0.0,15290129.065685824,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006653839092920504,7733783.660076251,64416740.43521652,0.0,54019800.0,10396940.435216524,0.0,27325790.321072267,9025275.470086009,19221116.488914264,0.0,70399287.56318063,5902248.002380298,55811894.07247751,3419968.980640467,14587393.490703136 
 06/28  10:00:00,9910292.224666734,21.0,24.0,19.0,26.0,128828597.640054,0.0,22576568.765531999,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059136445807192049,7797170.235589471,131303190.71770384,0.0,118843560.0,12459630.71770384,0.0,37786506.22598145,8022498.146988464,19220127.075646249,0.0,101671631.36377758,5902248.002380333,66450021.47939463,3419968.980640473,35221609.88438295 
 06/28  11:00:00,9911848.755485556,21.0,24.0,19.0,26.0,137741080.35338036,0.0,27525084.9391123,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006655204292638679,11761136.77459395,158315036.34438644,0.0,145853460.00000004,12461576.344386399,0.0,49674678.677019398,9025299.35339339,22162032.0,0.0,122278445.67069799,5902248.002380322,77433794.29649167,3419968.9806404665,44844651.37420629 
 06/28  12:00:00,8256747.499454829,21.0,24.0,19.0,26.0,137583925.6408223,0.0,30120511.86650236,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005913728551592258,9008555.135387293,140040258.9483422,0.0,129647519.99999999,10392738.948342218,0.0,58475649.98362246,8022491.973870723,22842467.157477857,0.0,132493378.37585904,5902248.002380322,86334584.12358816,3419968.980640473,46158794.25227086 
 06/28  13:00:00,8254511.994008029,21.0,24.0,19.0,26.0,139414148.97677345,0.0,33114537.23787155,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005178840217177377,7844753.100704166,123831524.61944509,0.0,113441580.0,10389944.619445088,0.0,59003199.33377409,7019685.741546226,19200858.449994487,0.0,145116433.61525584,5902248.002380322,93407831.71196932,3419968.9806404605,51708601.903286498 
 06/28  14:00:00,6599560.390490671,21.0,24.0,19.0,26.0,118521593.07876733,0.0,30183115.044605845,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004434520588601387,7883619.39670806,83949014.28550054,0.0,75627720.0,8321294.285500545,0.0,48298556.66609029,6016874.288176672,19202551.438626477,0.0,130293428.7427997,5902248.002380311,82358204.53779331,3419968.980640473,47935224.20500639 
 06/28  15:00:00,6600111.594102355,21.0,24.0,19.0,26.0,112296794.75248179,0.0,24000587.583309935,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004435805030400594,7841348.531717147,78547723.27696891,0.0,70225740.0,8321983.27696891,0.0,43437071.61264787,6016874.492154306,19198017.988306818,0.0,103323700.14162332,5902248.002380311,64059989.85829617,3419968.980640467,39263710.28332716 
 06/28  16:00:00,6600658.792186245,21.0,24.0,19.0,26.0,111423745.21746628,0.0,23159654.934222964,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004436322101751933,7809231.6457881,89352367.26162234,0.0,81029700.0,8322667.261622341,0.0,44235488.40384847,6016874.497482376,19195038.986616196,0.0,101076192.2052772,5902248.002380334,63595570.54100174,3419968.98064046,37480621.6642755 
 06/28  17:00:00,8257124.692634793,21.0,24.0,19.0,26.0,135534639.5360154,0.0,29250922.10143272,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059174872101018598,7828858.795646263,102226870.43088953,0.0,91833660.00000002,10393210.430889523,0.0,55494380.25709754,8022496.368336195,19198916.46851703,0.0,127424318.09685675,5902248.00238031,81364761.53091282,3419968.9806404539,46059556.56594394 
 06/28  18:00:00,11571204.659493279,21.0,24.0,19.0,26.0,132162970.38581003,0.0,25951910.249574186,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008136767710601548,7756201.495080186,106369391.94970012,0.0,91833660.00000002,14535731.9497001,0.0,56408696.1978044,11030913.768374756,19015419.708360837,0.0,113126489.0893934,5902248.002380322,71380052.51152481,3419968.9806404605,41746436.57786862 
 06/28  19:00:00,13231962.955795205,21.0,24.0,19.0,26.0,124767487.49056857,0.0,18173274.03364323,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008869242561461684,8139354.815037184,108445300.51218885,0.0,91833660.00000002,16611640.512188837,0.0,52563534.7614194,12033696.361724705,20080563.100575575,0.0,81217412.91852799,5902248.002380322,52063524.65853153,3419968.9806404605,29153888.259996475 
 06/28  20:00:00,11568629.796229158,21.0,24.0,19.0,26.0,108480028.84515696,0.0,12020500.690622788,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007395817558573817,8004569.514119457,95562213.43156347,0.0,81029700.0,14532513.431563458,0.0,42770012.60643538,10028093.293224188,19894924.777266928,0.0,54487437.18725194,5902248.002380334,39471458.47891002,3419968.9806404665,15015978.708341867 
 06/28  21:00:00,11572598.60480744,21.0,24.0,19.0,26.0,106280200.61794761,0.0,7583107.641398023,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008132430401783783,7575434.335398252,90165194.34835002,0.0,75627720.0,14537474.34835001,0.0,38008752.40639931,11030858.73456039,18763990.513003328,0.0,35139668.77904279,5902248.002380334,30889863.554530384,3419968.9806404665,4249805.224512423 
 06/28  22:00:00,9912358.326336898,21.0,24.0,19.0,26.0,103629481.49547014,0.0,5439684.307752185,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0066560970888563529,7068138.548042954,77285973.29588972,0.0,64823759.99999999,12462213.29588973,0.0,33149501.54290293,9025311.534927763,17122799.753109218,0.0,25619178.697151729,5902248.002380322,25619178.69715174,3419968.9806404605,0.0 
 06/28  23:00:00,4950518.063466262,21.0,24.0,19.0,26.0,105313924.22965697,0.0,3124374.064165744,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036974259416302126,11067891.528774905,17063990.407307656,0.0,10803960.0,6260030.4073076569,0.0,30765548.287343168,5014014.699493144,20481791.387031504,0.0,14866176.273516154,5902248.002380328,14866176.273516154,3419968.9806404539,0.0 
 06/28  24:00:00,4948601.850122639,21.0,24.0,19.0,26.0,59277616.520401109,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002957470224470666,7183678.706621194,17140048.516737738,78453.33075544388,10803960.0,6257635.18598229,0.0,19357818.61938603,4011235.9406431375,18533954.229618838,61193.597989246235,0.0,5963441.600369562,0.0,3419968.980640462,0.0 
 06/29  01:00:00,1647596.2885872308,15.600000000000002,30.0,15.600000000000002,30.0,38753941.6474477,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6077901.37338221,12935416.364372179,0.0,10803960.0,2131456.364372178,0.0,0.0,0.0,15394989.453802431,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,0.0,15.6,30.0,15.6,30.0,38675734.88226597,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5999694.608200489,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15351405.602846243,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  03:00:00,0.0,15.6,30.0,15.6,30.0,38559810.30445885,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5883770.030393358,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14965071.872975063,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,1647613.2946039139,15.6,30.0,15.6,30.0,39215418.82166368,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6539378.547598187,12935437.621490524,0.0,10803960.0,2131477.621490523,0.0,0.0,0.0,17117802.64635138,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  05:00:00,0.0,21.0,24.0,19.0,26.0,51176566.69312382,0.0,129032.3091567723,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6953696.573144595,16384720.773855189,106780.77385518958,16205939.999999999,72000.0,0.0,12464186.230711874,0.0,17571398.381520578,83289.00360704787,644466.6517092661,5985537.005987358,644466.6517092777,3419968.9806404586,0.0 
 06/29  06:00:00,4947104.683163534,21.0,24.0,19.0,26.0,106674122.53175351,0.0,733641.8404374411,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022148154397870227,7485622.056082367,54873583.7627193,0.0,48617819.99999999,6255763.762719315,0.0,24274850.68899583,3000798.448435996,19333954.53657669,0.0,3685885.4807946367,5902248.002380333,3685885.4807946479,3419968.9806404605,0.0 
 06/29  07:00:00,11575566.195180599,21.0,24.0,19.0,26.0,109012838.19779708,0.0,3241342.7565610257,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008868917237270125,7316636.799348242,90168903.76607764,0.0,75627720.0,14541183.76607764,0.0,32423174.549767317,12003175.813492857,18916959.630986677,0.0,16234800.501627449,5902248.002380322,16234800.501627472,3419968.980640457,0.0 
 06/29  08:00:00,11571453.101519965,21.0,24.0,19.0,26.0,93348396.6613083,0.0,5458648.06242241,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00813085057890793,7434889.957736144,68555842.49635317,0.0,54019800.0,14536042.496353172,0.0,28586421.595044707,11002953.147689559,19212284.34657706,0.0,27542961.50308577,5902248.002380322,27542961.503085734,3419968.9806404665,0.0 
 06/29  09:00:00,9913440.948574625,21.0,24.0,19.0,26.0,97326014.12546049,0.0,9337789.708610587,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006648710328489684,7533365.7771823159,66483366.5480627,0.0,54019800.0,12463566.548062694,0.0,25262438.64683331,9002421.066567427,19241667.86513227,0.0,47000375.6275627,5902248.002380334,47000375.62756269,3419968.980640441,0.0 
 06/29  10:00:00,9909106.496124458,21.0,24.0,19.0,26.0,120366351.11495203,0.0,14296699.305159964,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005912152723504559,7614793.170861027,131301708.58509058,0.0,118843560.0,12458148.585090574,0.0,29389545.141073817,8002146.344011296,19258612.787615669,0.0,70812968.69328769,5902248.002380334,62575916.2316147,3419968.9806404348,8237052.4616729789 
 06/29  11:00:00,9911005.667267556,21.0,24.0,19.0,26.0,136938785.57877774,0.0,26811716.66232934,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006652083004835975,11672210.276777443,158313982.50406868,0.0,145853460.00000004,12460522.504068649,0.0,42696455.562843058,9002375.650558595,22162032.0,0.0,130832348.45974955,5902248.00238031,93163252.95026022,3419968.980640467,37669095.50948931 
 06/29  12:00:00,8255961.355636261,21.0,24.0,19.0,26.0,130370248.38530992,0.0,23116302.70478701,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00590953435248154,8799087.041594472,140039276.28717596,0.0,129647519.99999999,10391756.28717596,0.0,48733990.15598295,8002151.251874665,22853516.591813826,0.0,111109582.5294781,5902248.002380345,81191659.71325928,3419968.9806404539,29917922.81621881 
 06/29  13:00:00,8254681.186760012,21.0,24.0,19.0,26.0,115033998.42500046,0.0,9106001.373575474,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00517457240390211,7473138.413231524,123831736.10638049,0.0,113441580.0,10390156.106380506,0.0,44633523.16018502,7001879.038693106,19210794.603173708,0.0,43967355.896468389,5902248.002380334,39847468.224933709,3419968.9806404605,4119887.6715346665 
 06/29  14:00:00,6599528.418311509,21.0,24.0,19.0,26.0,91951549.29722765,0.0,4104953.8511548659,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00443422886330631,7391736.808619671,83948974.32103333,0.0,75627720.0,8321254.321033332,0.0,36341876.0156593,6001608.929330848,19183935.348759366,0.0,19989999.532082686,5902248.002380322,19989999.532082686,3419968.980640476,0.0 
 06/29  15:00:00,6599321.229177117,21.0,24.0,19.0,26.0,91896211.80124864,0.0,4014719.967003466,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004432588656273145,7426633.1967937,78546735.33951923,0.0,70225740.0,8320995.339519227,0.0,30992845.400686,6001615.735961548,19185067.79119555,0.0,19582255.334487887,5902248.002380322,19582255.334487887,3419968.9806404665,0.0 
 06/29  16:00:00,6599821.374715886,21.0,24.0,19.0,26.0,93293308.05685969,0.0,5368587.454094084,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004433019476299689,7469861.965313688,89351320.50960492,0.0,81029700.0,8321620.509604923,0.0,30557884.53722456,6001615.745929549,19197477.87191288,0.0,26214700.962773004,5902248.002380322,26214700.962772978,3419968.9806404479,0.0 
 06/29  17:00:00,8257790.214564461,21.0,24.0,19.0,26.0,113600726.06219676,0.0,7661498.71977397,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005911885898001342,7484368.7034920039,102227702.31754962,0.0,91833660.00000002,10394042.317549613,0.0,38133936.248054239,8002152.929250108,19208291.499631145,0.0,37386102.00214259,5902248.002380322,37386102.002142589,3419968.9806404605,0.0 
 06/29  18:00:00,11571893.22035051,21.0,24.0,19.0,26.0,111397849.88654393,0.0,5658154.242790313,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00813086017947099,7284837.00260386,106370252.63447434,0.0,91833660.00000002,14536592.63447434,0.0,41330288.73237878,11002882.2328072,18452381.37913877,0.0,27531576.25588447,5902248.002380334,27531576.25588447,3419968.980640467,0.0 
 06/29  19:00:00,13229777.972668004,21.0,24.0,19.0,26.0,109242794.04012889,0.0,3156144.1953325627,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008865616497158122,7631791.202911808,108442569.33499544,0.0,91833660.00000002,16608909.334995415,0.0,43735056.339374829,12003231.335424703,19656569.328064335,0.0,15307749.43512455,5902248.002380334,15307749.435124539,3419968.98064046,0.0 
 06/29  20:00:00,9914371.904390268,21.0,24.0,19.0,26.0,97594311.25754735,0.0,1632274.9059710378,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007395236823454644,7507077.711162168,93494430.2207978,0.0,81029700.0,12464730.22079779,0.0,40020796.56058954,10002633.101566408,19229122.408410465,0.0,7952830.153224178,5902248.002380322,7952830.153224211,3419968.9806404539,0.0 
 06/29  21:00:00,13225378.361601217,21.0,24.0,19.0,26.0,99962697.868826,0.0,1618860.509550713,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008127900155489533,7222178.718128499,92231129.92529474,0.0,75627720.0,16603409.925294737,0.0,37588641.94014493,11002868.307416376,18114587.004446094,0.0,7919867.3061141199,5902248.002380334,7919867.306114131,3419968.980640454,0.0 
 06/29  22:00:00,8258453.487842231,21.0,24.0,19.0,26.0,98953345.97034797,0.0,1035691.3936511134,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006652303391579648,6795995.937025678,75218631.39344804,0.0,64823759.99999999,10394871.393448048,0.0,33810958.285867948,9002367.515238844,16539172.374961198,0.0,5071775.851794375,5902248.002380322,5071775.851794364,3419968.9806404665,0.0 
 06/29  23:00:00,6600450.390778343,21.0,24.0,19.0,26.0,102161027.57877945,0.0,124885.2047963895,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003690205787533346,10914483.737273952,19126366.76479504,0.0,10803960.0,8322406.764795039,0.0,29386083.938326278,5001306.069155492,19988336.652709839,0.0,611270.9808931926,5902248.002380322,611270.9808931809,3419968.9806404605,0.0 
 06/29  24:00:00,4948709.445112634,21.0,24.0,19.0,26.0,59175416.91436658,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002956554187171594,7081479.100587582,17310585.389066318,248855.71189315895,10803960.0,6257769.677173156,0.0,18933717.566137639,4001052.7746991158,18243060.733420236,194107.45527666398,0.0,6096355.457656992,0.0,3419968.9806404749,0.0 
 06/30  01:00:00,0.0,15.6,30.0,15.6,30.0,38635754.87092755,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5959714.596862061,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14935574.9377282,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  02:00:00,1647553.3250537806,15.6,30.0,15.6,30.0,38561298.64943508,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5885258.375369592,12935362.660972255,0.0,10803960.0,2131402.660972254,0.0,0.0,0.0,14784018.560092876,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  03:00:00,0.0,15.6,30.0,15.6,30.0,38427291.43087699,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5751251.156811506,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14459321.881152707,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,1647570.4020200559,15.6,30.0,15.6,30.0,40860351.87243728,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8184311.598371794,12935384.006775909,0.0,10803960.0,2131424.0067759098,0.0,0.0,0.0,24208406.287079455,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,0.0,21.0,24.0,19.0,26.0,52263040.03258136,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,8169202.221758915,41026165.79085954,24748225.790859544,16205939.999999999,72000.0,0.0,24669709.805418575,0.0,23654248.94908677,19303616.116870446,0.0,25168591.40675565,0.0,3457241.693135752,0.0 
 06/30  06:00:00,3298218.9251334418,21.0,24.0,19.0,26.0,106044590.44668877,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002217538725195359,7589731.811452336,62884826.50616322,10072310.91409968,48617819.99999999,4194695.592063544,0.0,38175036.483696628,2993289.928351461,20550598.674518505,7856402.512997752,0.0,13758650.515377887,0.0,3419968.9806404605,0.0 
 06/30  07:00:00,13229817.907238316,21.0,24.0,19.0,26.0,106174081.8938945,0.0,750580.6810179998,24055441.644392939,0.0,65077200.0,9322216.988625968,0.008862014373537827,6968642.5709955799,92236679.25226312,0.0,75627720.0,16608959.252263107,0.0,33539997.899842368,11973127.861628734,17602247.511419994,0.0,3710847.9440973035,5902248.002380322,3641877.3219214037,3419968.980640462,68970.62217590776 
 06/30  08:00:00,11570763.221528868,21.0,24.0,19.0,26.0,93274401.22300823,0.0,5361926.893106716,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008123532578650872,7457615.688759083,68554980.16269282,0.0,54019800.0,14535180.162692825,0.0,23369428.109597267,10975395.872007924,19010901.933929653,0.0,26388025.336307523,5902248.002380316,26388025.33630753,3419968.9806404698,0.0 
 06/30  09:00:00,9910965.47848901,21.0,24.0,19.0,26.0,93231209.43077295,0.0,5279445.048769731,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006646916528515689,7496905.742337398,66480272.26904669,0.0,54019800.0,12460472.269046683,0.0,23759539.434848284,8979855.296586382,19212307.943903194,0.0,25876418.42030501,5902248.002380322,25876418.420304989,3419968.9806404605,0.0 
 06/30  10:00:00,8258418.903363525,21.0,24.0,19.0,26.0,111560775.64727235,0.0,5570164.200989179,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005910106965450338,7535752.807354163,129238388.16366823,0.0,118843560.0,10394828.16366823,0.0,27190880.936783516,7982116.884713962,19186882.090710626,0.0,25741003.431923495,5902248.002380322,25010496.048249663,3419968.980640476,730507.3836738098 
 06/30  11:00:00,9912409.598332296,21.0,24.0,19.0,26.0,121987655.59083435,0.0,11926136.637428482,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006646083060774626,11606660.313740887,158315737.3846705,0.0,145853460.00000004,12462277.384670439,0.0,38563904.06569433,8979906.594340474,22063127.93180363,0.0,50591729.36937546,5902248.002380322,38488646.2816823,3419968.9806404605,12103083.087693166 
 06/30  12:00:00,9908452.343889576,21.0,24.0,19.0,26.0,123612353.02261801,0.0,16437469.2846624,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005912081554157851,8720025.099024633,142104850.91027988,0.0,129647519.99999999,12457330.910279865,0.0,48737595.86472778,7982133.220298516,22184982.083464579,0.0,68092330.35870235,5902248.002380322,48881688.76437723,3419968.9806404665,19210641.59432511 
 06/30  13:00:00,6601947.840945629,21.0,24.0,19.0,26.0,124015753.40634969,0.0,17857089.569187378,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005165942689632584,7703805.19897747,121765858.54206154,0.0,113441580.0,8324278.542061541,0.0,50010142.64381486,6984371.913169686,19146706.7815566,0.0,72920498.33963473,5902248.002380334,51195977.293447818,3419968.980640454,21724521.046186937 
 06/30  14:00:00,6602292.700567028,21.0,24.0,19.0,26.0,103763130.6548223,0.0,15596752.96121333,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004432668966663961,7711519.056157414,83952429.60842593,0.0,75627720.0,8324709.60842593,0.0,39263564.44750998,5986602.123555543,19136166.635820807,0.0,63337905.555414859,5902248.002380311,45502223.45693658,3419968.980640454,17835682.098478296 
 06/30  15:00:00,6602728.734423498,21.0,24.0,19.0,26.0,103482090.91076327,0.0,15299050.021395673,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004432792322958373,7728182.251915906,78550994.64042619,0.0,70225740.0,8325254.640426191,0.0,35705624.98690195,5986604.566471082,19140207.026914464,0.0,62132239.52142538,5902248.002380322,44039286.736022759,3419968.9806404539,18092952.785402657 
 06/30  16:00:00,6603147.885518264,21.0,24.0,19.0,26.0,95784612.65472383,0.0,7982582.483168647,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044311570636501609,7347171.534105124,89355478.5693739,0.0,81029700.0,8325778.569373912,0.0,33545437.248446645,5986599.495484579,17922383.58350258,0.0,35342465.4027446,5902248.002380311,29989704.739524567,3419968.9806404665,5352760.663220041 
 06/30  17:00:00,9909687.11101105,21.0,24.0,19.0,26.0,116862074.07483939,0.0,11067184.563448672,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059076735050713319,7340030.872464153,104292534.33995648,0.0,91833660.00000002,12458874.339956452,0.0,43507167.20825342,7982134.847518119,17808045.537247078,0.0,50434457.36443402,5902248.002380311,38863517.63123114,3419968.9806404605,11570939.733202875 
 06/30  18:00:00,11570313.229938677,21.0,24.0,19.0,26.0,119681943.86050824,0.0,13826904.942422864,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008122421898693973,7400180.276944053,106368277.68385577,0.0,91833660.00000002,14534617.683855772,0.0,45827416.70320255,10975354.634238381,17843112.627600127,0.0,62128699.466207,5902248.002380334,42837437.19059066,3419968.980640473,19291262.275616334 
 06/30  19:00:00,13224999.77900216,21.0,24.0,19.0,26.0,113678917.37721294,0.0,7964753.976410778,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00886792290548329,7259304.758915348,108436596.70600647,0.0,91833660.00000002,16602936.70600645,0.0,42963792.30072871,11973208.65413708,17888556.876244539,0.0,37518068.972210619,5902248.002380334,32791374.66933752,3419968.980640457,4726694.302873104 
 06/30  20:00:00,9916197.840640445,21.0,24.0,19.0,26.0,98615581.10652028,0.0,3109012.711730829,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0073807899798289879,7051609.754389767,93496712.59789309,0.0,81029700.0,12467012.597893086,0.0,40222692.53383273,9977650.533572616,17472345.411028789,0.0,14984531.658412494,5902248.002380327,14984531.658412487,3419968.9806404637,0.0 
 06/30  21:00:00,11570657.920924558,21.0,24.0,19.0,26.0,99638254.03427974,0.0,1740977.3352305999,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008124345721258007,6775618.057905901,90162768.53942976,0.0,75627720.0,14535048.539429758,0.0,38832685.44739886,10975365.593209636,16424380.643823784,0.0,8166483.194052514,5902248.002380322,8166483.1940524899,3419968.98064046,0.0 
 06/30  22:00:00,9910618.092793126,21.0,24.0,19.0,26.0,98670645.27399764,0.0,830877.5185905626,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0066473733073236589,6718109.115740807,77283798.04514897,0.0,64823759.99999999,12460038.045148975,0.0,35163903.92786529,8979851.358034313,16139828.94706225,0.0,3834666.4229269938,5902248.002380334,3834666.422926982,3419968.9806404605,0.0 
 06/30  23:00:00,4948636.73775564,21.0,24.0,19.0,26.0,101943884.30874312,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036970855890102927,10822225.672027139,17061638.7946978,0.0,10803960.0,6257678.794697798,0.0,31176192.109801108,4988836.496493283,19600095.04016615,0.0,0.0,5902248.002380311,0.0,3419968.9806404795,0.0 
 06/30  24:00:00,4948333.726411793,21.0,24.0,19.0,26.0,59064995.136443767,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029522627100840245,6971057.322669063,17328145.798760155,266885.761070297,10803960.0,6257300.037689855,0.0,21560388.777837684,3991066.781679576,17843464.654882529,208170.89363483166,0.0,6110418.896015144,0.0,3419968.9806404586,0.0 
 07/01  01:00:00,1647637.4404912855,15.600000000000002,30.0,15.600000000000002,30.0,38582592.563741657,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5906552.289676165,12935467.803278238,0.0,10803960.0,2131507.8032782378,0.0,0.0,0.0,14744673.565773737,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,0.0,15.6,30.0,15.6,30.0,38592696.59704551,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5916656.322980017,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14889678.270030719,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,1647654.439034089,15.6,30.0,15.6,30.0,38559098.0720883,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5883057.79802281,12935489.051054409,0.0,10803960.0,2131529.051054409,0.0,0.0,0.0,14769065.375839003,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,0.0,15.6,30.0,15.6,30.0,39109446.85050482,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6433406.576439334,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16846477.329231584,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,1647522.3464310086,21.0,24.0,19.0,26.0,50674661.079729247,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6580823.268906809,19984188.254279496,1646884.3158524847,16205939.999999999,2131363.9384270107,0.0,21572451.764665277,0.0,16581050.81112812,1284569.766364938,0.0,7186817.76874521,0.0,3419968.9806404586,0.0 
 07/01  06:00:00,3297900.4452607838,21.0,24.0,19.0,26.0,105591172.99018334,0.0,41239.339324154775,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022123511317282738,7095075.015627939,52812117.4997607,0.0,48617819.99999999,4194297.499760707,0.0,30142720.59319239,2985922.423072925,18028278.345476204,0.0,199477.03794436047,5902248.002380334,199477.03794435663,3419968.980640454,0.0 
 07/01  07:00:00,3297847.0276668078,21.0,24.0,19.0,26.0,105487244.29669532,0.0,52539.79025564306,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002215206780984965,6979845.871205579,79821950.72903256,0.0,75627720.0,4194230.729032559,0.0,35343733.720972757,2985909.4574917706,17909625.60005386,0.0,257426.53397037829,5902248.002380311,257426.5339703725,3419968.9806404637,0.0 
 07/01  08:00:00,3297792.0647376647,21.0,24.0,19.0,26.0,87464316.71349885,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022148678361448026,7009458.078265086,58213962.02667203,0.0,54019800.0,4194162.0266720287,0.0,32808840.640332939,2985922.517960326,17974431.302230278,0.0,0.0,5902248.002380311,0.0,3419968.98064046,0.0 
 07/01  09:00:00,11568235.815162614,21.0,24.0,19.0,26.0,87546789.44842431,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007379026507815112,7091930.808026392,68551820.96455528,0.0,54019800.0,14532020.964555275,0.0,31949578.10111149,9953025.411739726,18305385.234375188,0.0,0.0,5902248.00238031,0.0,3419968.9806404665,0.0 
 07/01  10:00:00,9912536.101386534,21.0,24.0,19.0,26.0,105789403.00648117,0.0,188104.07473705594,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006644341610118439,7146440.292080886,131305995.51049409,0.0,118843560.0,12462435.510494082,0.0,33866298.35875623,8957756.296042892,18454993.027800748,0.0,925156.0320625433,5902248.002380311,925156.0320625318,3419968.980640463,0.0 
 07/01  11:00:00,9914628.987649806,21.0,24.0,19.0,26.0,111916800.5197014,0.0,2322398.030643763,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00738166665562984,11139543.848657087,158318511.56878744,0.0,145853460.00000004,12465051.568787402,0.0,40098672.58500404,9953024.458239936,21357075.336250105,0.0,11438715.220377632,5902248.002380322,11438715.220377632,3419968.9806404605,0.0 
 07/01  12:00:00,11568870.88587809,21.0,24.0,19.0,26.0,110368651.32078007,0.0,3718018.5343767285,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007381294024467084,8195774.146003151,144180334.78791834,0.0,129647519.99999999,14532814.787918359,0.0,44306523.770418178,9953017.822598843,22149117.07213273,0.0,18349208.53274398,5902248.002380322,18349208.532743969,3419968.980640473,0.0 
 07/01  13:00:00,9911199.219199118,21.0,24.0,19.0,26.0,109760375.69637817,0.0,3980295.039458904,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006645112375508013,7325222.017255265,125902344.43940199,0.0,113441580.0,12460764.43940199,0.0,43463292.35370277,8957734.995739663,19184238.05963022,0.0,19578305.55495195,5902248.002380334,19578305.554951963,3419968.9806404665,0.0 
 07/01  14:00:00,8256862.6125828609,21.0,24.0,19.0,26.0,89811571.42693863,0.0,2056991.0475603827,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005902998104104643,7299721.740456352,86020602.83702769,0.0,75627720.0,10392882.837027686,0.0,38085015.15220435,7962457.923507405,19175993.310279926,0.0,10142479.608488674,5902248.002380322,10142479.60848864,3419968.9806404605,0.0 
 07/01  15:00:00,8256060.340795113,21.0,24.0,19.0,26.0,89001977.6380636,0.0,1275914.8410411184,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005904258596392892,7271204.158099323,80617620.01628168,0.0,70225740.0,10391880.016281682,0.0,37327685.34325203,7962455.653892705,19132722.088400578,0.0,6314479.068515046,5902248.002380322,6314479.068515057,3419968.9806404539,0.0 
 07/01  16:00:00,8255376.513177648,21.0,24.0,19.0,26.0,87476012.2303856,0.0,146810.05105104173,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005167802373526568,6874343.541147865,91420725.24794512,0.0,81029700.0,10391025.247945123,0.0,38719325.40582951,6967152.174657123,17071934.49216259,0.0,728063.5068592338,5902248.002380334,728063.5068592455,3419968.98064046,0.0 
 07/01  17:00:00,8257502.1350630079,21.0,24.0,19.0,26.0,105265853.4680007,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059041730840234799,6810994.829077622,102227342.22499126,0.0,91833660.00000002,10393682.224991244,0.0,44035632.60762555,7962459.176446246,16977639.52763602,0.0,0.0,5902248.002380322,0.0,3419968.980640467,0.0 
 07/01  18:00:00,11571185.54129169,21.0,24.0,19.0,26.0,106043024.26059309,0.0,758033.6251482172,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008120515316264767,6830131.994305473,106369368.05240062,0.0,91833660.00000002,14535708.052400619,0.0,47057281.46500953,10948322.7173151,17052504.407817045,0.0,3788107.522005211,5902248.002380322,3788107.5220052346,3419968.9806404605,0.0 
 07/01  19:00:00,11571937.782846475,21.0,24.0,19.0,26.0,106579369.60576163,0.0,680261.5067052991,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008120664397529709,7444249.457916778,106370308.33653958,0.0,91833660.00000002,14536648.336539565,0.0,46113648.13657516,10948291.487559326,19378767.972436403,0.0,3411636.159366209,5902248.002380322,3411636.159366209,3419968.9806404474,0.0 
 07/01  20:00:00,11569034.500052173,21.0,24.0,19.0,26.0,95844663.57608007,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007380503010482763,7389704.935680676,95562719.30176343,0.0,81029700.0,14533019.30176344,0.0,42269133.62804012,9953005.604570577,19136730.334518207,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 07/01  21:00:00,11570131.58012011,21.0,24.0,19.0,26.0,98204658.18598388,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008118672905333864,7082999.544846309,90162110.62588197,0.0,75627720.0,14534390.62588197,0.0,41045218.13709585,10948282.390598013,17942573.377123797,0.0,0.0,5902248.002380322,0.0,3419968.9806404479,0.0 
 07/01  22:00:00,8257450.7260415139,21.0,24.0,19.0,26.0,97806369.38474757,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0059048188887811819,6684710.745823855,75217377.96493115,0.0,64823759.99999999,10393617.964931157,0.0,36429527.65244557,7962456.875363801,16295890.585746803,0.0,0.0,5902248.002380322,0.0,3419968.9806404535,0.0 
 07/01  23:00:00,6601590.337083081,21.0,24.0,19.0,26.0,101946009.9971615,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004429011133644366,10824351.359713573,19127791.670694986,0.0,10803960.0,8323831.670694985,0.0,31914202.697817677,5971845.387716859,19770550.843529256,0.0,0.0,5902248.002380322,0.0,3419968.980640454,0.0 
 07/01  24:00:00,4948201.276988561,21.0,24.0,19.0,26.0,59066685.67928942,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00295300578427335,6972747.865513977,17313325.93057249,252231.4515267781,10803960.0,6257134.479045713,0.0,21733810.896309616,3981222.422036579,18002708.15973486,196740.53219088695,0.0,6098988.534571218,0.0,3419968.980640468,0.0 
 07/02  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38604323.757053319,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5928283.482987831,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14854856.555370907,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,1647636.034846689,15.6,30.0,15.6,30.0,38620354.062049869,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5944313.78798438,12935466.04625576,0.0,10803960.0,2131506.0462557615,0.0,0.0,0.0,14948044.254719314,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,0.0,15.6,30.0,15.6,30.0,38613103.85748025,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5937063.583414759,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14903827.572280925,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,1647652.9776914514,15.6,30.0,15.6,30.0,39190640.61541553,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6514600.3413500399,12935487.224410702,0.0,10803960.0,2131527.2244107008,0.0,0.0,0.0,16996464.526951586,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,0.0,21.0,24.0,19.0,26.0,50779394.10342212,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6685556.292599677,16498367.52534944,220427.52534944123,16205939.999999999,72000.0,0.0,17912774.594725234,0.0,16833556.25298906,171933.46977256414,0.0,6074181.472152882,0.0,3419968.9806404479,0.0 
 07/02  06:00:00,4946979.1428315429,21.0,24.0,19.0,26.0,105740844.49553639,0.0,55431.46456068999,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002213302294696256,7230554.395743495,54873426.84027568,0.0,48617819.99999999,6255606.840275693,0.0,25285658.70968727,2978668.568209865,18348735.464010896,0.0,270652.4799693215,5902248.002380333,270652.4799693292,3419968.9806404646,0.0 
 07/02  07:00:00,3297671.354511434,21.0,24.0,19.0,26.0,105635509.82765062,0.0,51495.38295179195,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00221141175580952,7129155.809468523,79821731.14174629,0.0,75627720.0,4194011.1417462865,0.0,30060335.751372246,2978669.2949314338,18286933.411917446,0.0,252836.22515609949,5902248.002380322,252836.2251561052,3419968.9806404665,0.0 
