Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/02  08:00:00,3298363.351215983,21.0,24.0,19.0,26.0,87650942.43208963,0.0,44817.19883048139,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022142599498291319,7151266.598025993,58214676.12124835,0.0,54019800.0,4194876.121248352,0.0,28034729.154188605,2978660.1601044719,18327564.521194258,0.0,218093.9883443082,5902248.002380311,218093.9883443082,3419968.9806404605,0.0 
 07/02  09:00:00,3297542.213100385,21.0,24.0,19.0,26.0,88742254.19152509,0.0,1055343.3349959304,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002212758581395538,7232052.2212975,58213649.71803908,0.0,54019800.0,4193849.718039076,0.0,27665053.216109478,2978669.8726674367,18553447.425101114,0.0,5094405.105362879,5902248.002380334,5094405.105362879,3419968.9806404539,0.0 
 07/02  10:00:00,11566963.293215557,21.0,24.0,19.0,26.0,108134785.15960618,0.0,2387133.234441736,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007376198018852628,7292793.284769362,133373990.3422403,0.0,118843560.0,14530430.342240313,0.0,31145089.13160998,9928832.547844528,18673494.966601269,0.0,11399950.0318056,5902248.002380322,11399950.031805572,3419968.98064046,0.0 
 07/02  11:00:00,9914634.57622125,21.0,24.0,19.0,26.0,114251389.93382889,0.0,4488756.564965085,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00737789150440284,11307774.72846702,158318518.55436946,0.0,145853460.00000004,12465058.554369433,0.0,36699455.95732038,9928851.381452222,21563751.699162265,0.0,21251008.437802163,5902248.002380322,21251008.43780216,3419968.9806404665,0.0 
 07/02  12:00:00,9908290.077154899,21.0,24.0,19.0,26.0,114133544.92458728,0.0,7172310.696713018,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005905192450148706,8506375.588950174,142104648.08070214,0.0,129647519.99999999,12457128.080702153,0.0,39716116.98213421,7943116.0540931,22462301.682446816,0.0,33412937.382951607,5902248.002380322,31452108.7503364,3419968.980640441,1960828.632615216 
 07/02  13:00:00,8257044.856813919,21.0,24.0,19.0,26.0,115939371.70475504,0.0,9918215.666577809,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005898685805385516,7566297.399259643,123834690.63800304,0.0,113441580.0,10393110.638003037,0.0,41037672.24012342,7943122.033207465,19182106.658537955,0.0,45039757.97518414,5902248.002380322,35485760.206292439,3419968.980640473,9553997.76889171 
 07/02  14:00:00,6599787.017413914,21.0,24.0,19.0,26.0,96447306.56584156,0.0,8406773.155747578,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00442479749162013,7585674.7726502879,83949297.56379065,0.0,75627720.0,8321577.563790648,0.0,33086248.265404796,5957342.5038888719,19177956.128640485,0.0,38164696.81301828,5902248.002380322,32581595.396611047,3419968.980640473,5583101.416407228 
 07/02  15:00:00,6600139.233914379,21.0,24.0,19.0,26.0,96124025.01427226,0.0,8083666.148107302,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004425843887346015,7585500.228720209,78547757.82607974,0.0,70225740.0,8322017.826079744,0.0,32341842.998970108,5957342.630020795,19177386.546066129,0.0,36693331.798156108,5902248.002380322,32177603.653261205,3419968.9806404605,4515728.144894916 
 07/02  16:00:00,6600488.38464096,21.0,24.0,19.0,26.0,95040781.23064339,0.0,7041883.9598813219,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004426058440254251,7544038.633317128,89352154.25622405,0.0,81029700.0,8322454.256224049,0.0,32869201.37130328,5957342.6308449669,19135949.555705549,0.0,32424246.667415237,5902248.002380311,30559228.00675011,3419968.9806404539,1865018.6606651289 
 07/02  17:00:00,8256590.616865633,21.0,24.0,19.0,26.0,114333935.07379556,0.0,8573867.668060182,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005902833364619754,7305208.766813633,102226202.84881893,0.0,91833660.00000002,10392542.84881892,0.0,39744689.17792916,7943122.674784642,17822858.720928078,0.0,39600022.14970292,5902248.002380322,33225774.266089947,3419968.980640454,6374247.883612959 
 07/02  18:00:00,11568607.937111639,21.0,24.0,19.0,26.0,114522230.14853493,0.0,8790319.61840788,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007378257729021988,7277051.889729876,106366146.10818397,0.0,91833660.00000002,14532486.108183936,0.0,44146515.23516267,9928859.797610274,17858117.112993674,0.0,41305795.716094229,5902248.002380311,36452258.363769147,3419968.980640467,4853537.35232512 
 07/02  19:00:00,9913932.88271919,21.0,24.0,19.0,26.0,112704175.83313129,0.0,6389660.3907231059,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007376515057398705,7859656.802012753,104297841.4541,0.0,91833660.00000002,12464181.454099989,0.0,43552229.313596379,9928827.18223148,20044453.992842266,0.0,30322530.335850896,5902248.002380322,30085402.76487968,3419968.9806404605,237127.57097120217 
 07/02  20:00:00,8257887.123134895,21.0,24.0,19.0,26.0,99181124.99616206,0.0,3106550.779414086,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005903981825136302,7619615.577825109,91423863.45096895,0.0,81029700.0,10394163.45096896,0.0,40716164.77096612,7943121.79414857,19409206.742612445,0.0,14574213.137865136,5902248.002380316,14574213.137865117,3419968.9806404605,0.0 
 07/02  21:00:00,11568226.138574657,21.0,24.0,19.0,26.0,99146753.93529509,0.0,895681.0099615981,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007373967747788947,7129414.284940627,90159728.86904937,0.0,75627720.0,14532008.86904936,0.0,40923301.459767337,9928850.972969624,17837648.422088304,0.0,4201464.629671848,5902248.002380322,4201464.629671872,3419968.980640454,0.0 
 07/02  22:00:00,8256051.886641789,21.0,24.0,19.0,26.0,97739410.7225358,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00590172813308562,6617752.083615182,75215629.44879012,0.0,64823759.99999999,10391869.448790126,0.0,39747103.69135815,7943119.681928428,16036524.321845692,0.0,0.0,5902248.002380322,0.0,3419968.980640473,0.0 
 07/02  23:00:00,4947871.460994683,21.0,24.0,19.0,26.0,101769600.91313587,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.002951233149097413,10647942.27716575,17448026.954312214,387344.73745254936,10803960.0,6256722.216859662,0.0,39052232.20573967,3971551.7946986195,19313988.180928299,302128.8952129885,0.0,6204376.897593288,0.0,3419968.9806404605,0.0 
 07/02  24:00:00,4948959.5071668089,21.0,24.0,19.0,26.0,58796963.178737428,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036928089237635638,6703025.364222175,23181574.860321739,6119532.611499489,10803960.0,6258082.248822246,0.0,28254771.227416073,4964449.306586804,17298148.07706297,4773235.436969602,0.0,10642244.616307345,0.0,3453207.803682816,0.0 
 07/03  01:00:00,1647653.4984686238,15.6,30.0,15.6,30.0,38317173.84278488,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5641133.56871939,12935487.87536984,0.0,10803960.0,2131527.8753698396,0.0,0.0,0.0,14155578.148048364,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  02:00:00,0.0,15.6,30.0,15.6,30.0,38289698.23074539,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5613657.956679905,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14148423.929178495,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  03:00:00,1647649.2841055142,15.6,30.0,15.6,30.0,38246971.40627557,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5570931.132210081,12935482.6075157,0.0,10803960.0,2131522.6075157008,0.0,0.0,0.0,13992092.091811542,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  04:00:00,0.0,15.6,30.0,15.6,30.0,38720792.156863648,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6044751.882798154,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15965978.655770217,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  05:00:00,1647666.2005906986,21.0,24.0,19.0,26.0,50261369.639795947,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6167531.828973505,45870605.85147238,27533122.0987506,16205939.999999999,2131543.7527217909,0.0,23931133.053168429,0.0,15480982.471865962,21475835.237025467,0.0,27349517.486600624,0.0,3448534.7334456706,0.0 
 07/03  06:00:00,3298169.3641229218,21.0,24.0,19.0,26.0,105211903.24362654,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002212423840909517,6757044.608395214,58908306.91018968,6095853.268216252,48617819.99999999,4194633.641973436,0.0,36064790.876460958,2971545.837870471,16947986.128209935,4754765.549208676,0.0,10657013.55158899,0.0,3419968.9806404605,0.0 
 07/03  07:00:00,13226253.024624944,21.0,24.0,19.0,26.0,105380230.91491497,0.0,127266.5652995171,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008849561937408388,6798105.707746981,92232223.23337232,0.0,75627720.0,16604503.233372312,0.0,37884503.44308804,11886193.242628299,17098208.660977708,0.0,589714.8863743951,5902248.002380322,589714.8863744009,3419968.9806404605,0.0 
 07/03  08:00:00,11571181.67651915,21.0,24.0,19.0,26.0,87391224.67694898,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008109204624279065,6936366.035820883,68555503.22152642,0.0,54019800.0,14535703.221526418,0.0,32167747.612418757,10895641.508913026,17473754.861523384,0.0,0.0,5902248.002380333,0.0,3419968.9806404539,0.0 
 07/03  09:00:00,9910638.576303382,21.0,24.0,19.0,26.0,87642757.34154691,0.0,138660.19411178417,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006638212686062568,7049238.507778022,66479863.64905198,0.0,54019800.0,12460063.649051976,0.0,29075501.01063122,8914598.729635215,17824206.2642543,0.0,630636.8343462151,5902248.002380334,630636.8343462036,3419968.9806404605,0.0 
 07/03  10:00:00,8258009.580195509,21.0,24.0,19.0,26.0,107378016.34083435,0.0,1755259.5816058433,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005895823428953204,7167898.120313777,129237876.51939634,0.0,118843560.0,10394316.519396335,0.0,30955270.337616356,7924128.978348521,18083174.823001788,0.0,7894178.792751621,5902248.002380322,7894178.792751616,3419968.9806404539,0.0 
 07/03  11:00:00,9912107.259257069,21.0,24.0,19.0,26.0,115599772.38211113,0.0,5822161.10567675,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006636554137049458,11322752.636778936,158315359.46798239,0.0,145853460.00000004,12461899.46798236,0.0,35895946.97835042,8914582.941144217,21216015.801289388,0.0,24954580.26511688,5902248.002380328,24330717.800298647,3419968.9806404605,623862.4648182426 
 07/03  12:00:00,8256048.536208248,21.0,24.0,19.0,26.0,117063536.23885273,0.0,10119208.493336132,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005896641605333016,8489469.106601054,140039385.26082749,0.0,129647519.99999999,10391865.2608275,0.0,44548013.46944868,7924132.253998036,21963294.623974693,0.0,42345270.863071318,5902248.002380322,36948071.6453881,3419968.980640467,5397199.217683228 
 07/03  13:00:00,8255048.305504115,21.0,24.0,19.0,26.0,118344268.44237414,0.0,12317721.749036519,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051649793646179309,7571688.055153741,123832194.99612144,0.0,113441580.0,10390614.996121435,0.0,46947053.6185766,6933616.910112547,19106018.484517825,0.0,51850132.58789922,5902248.002380322,40827891.03470725,3419968.980640467,11022241.55319198 
 07/03  14:00:00,6598479.876263535,21.0,24.0,19.0,26.0,97065225.9671828,0.0,9047080.954081346,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004423093810454115,7563286.375659469,83947663.66829093,0.0,75627720.0,8319943.668290925,0.0,36538202.24534994,5943100.522694751,19135362.037229673,0.0,38558143.943509589,5902248.00238031,33429591.438132746,3419968.9806404605,5128552.505376824 
 07/03  15:00:00,6598788.112691376,21.0,24.0,19.0,26.0,96185802.500727,0.0,8170706.101040458,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004422692503899029,7560237.762244958,78546068.9565302,0.0,70225740.0,8320328.956530191,0.0,33269671.21520353,5943100.514963849,19131491.45188877,0.0,34876417.08194833,5902248.002380322,30831696.32120329,3419968.9806404539,4044720.760745018 
 07/03  16:00:00,6599095.963477029,21.0,24.0,19.0,26.0,96914726.75622306,0.0,9148313.983449325,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004422859157131466,7311554.135331986,89350413.76272586,0.0,81029700.0,8320713.762725849,0.0,35462014.70462307,5943100.521151893,17569018.864237958,0.0,39060644.79139444,5902248.002380334,33010769.797761769,3419968.9806404539,6049874.993632719 
 07/03  17:00:00,8256563.062726185,21.0,24.0,19.0,26.0,117793867.25636219,0.0,12048238.117980594,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00589678816524793,7290770.499465918,102226168.4067968,0.0,91833660.00000002,10392508.40679678,0.0,46661387.63897459,7924130.328958353,17439070.733807446,0.0,51768364.35117041,5902248.002380322,39936202.86344507,3419968.9806404665,11832161.487725337 
 07/03  18:00:00,11571960.802487532,21.0,24.0,19.0,26.0,118979654.72479448,0.0,13204518.047153533,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008109809003351704,7320278.036512247,106370337.11054605,0.0,91833660.00000002,14536677.110546042,0.0,48718408.82890566,10895592.609699097,17515990.762711746,0.0,56956417.41371661,5902248.002380322,41716867.17238863,3419968.980640473,15239550.241327975 
 07/03  19:00:00,13226358.808453199,21.0,24.0,19.0,26.0,118345154.70409394,0.0,11916762.084937394,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008850475125120865,7973533.9772871709,108438295.46065389,0.0,91833660.00000002,16604635.460653872,0.0,47313245.233908999,11886200.577384167,19752828.104671699,0.0,52075321.90702468,5902248.002380322,38408532.745031829,3419968.9806404665,13666789.161992848 
 07/03  20:00:00,9915701.183628653,21.0,24.0,19.0,26.0,103542089.94837772,0.0,7220277.400515322,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007371330892043012,7866853.90747216,93496091.78838355,0.0,81029700.0,12466391.788383542,0.0,37985850.91572056,9905080.718666288,19629487.902677258,0.0,32432307.096431376,5902248.00238031,29429378.438938388,3419968.9806404539,3002928.657493 
 07/03  21:00:00,11570925.283681252,21.0,24.0,19.0,26.0,103558322.95857546,0.0,4961509.013618755,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008110094126190813,7475155.303827727,90163102.73654752,0.0,75627720.0,14535382.73654751,0.0,35817121.62563138,10895622.213849638,18506797.49991958,0.0,22793764.747748786,5902248.002380333,22793764.747748775,3419968.980640441,0.0 
 07/03  22:00:00,9910533.666095796,21.0,24.0,19.0,26.0,101623339.1335568,0.0,3555158.464405014,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0066356364338667939,6946522.029497248,77283692.51377557,0.0,64823759.99999999,12459932.513775576,0.0,33109740.201065206,8914601.08583408,16747572.006170368,0.0,16458211.715542335,5902248.002380311,16458211.715542335,3419968.9806404539,0.0 
 07/03  23:00:00,4948514.117761635,21.0,24.0,19.0,26.0,104456614.53178096,0.0,2311227.9911610798,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003690422693301315,11023727.903910567,17061485.522607544,0.0,10803960.0,6257525.522607541,0.0,29283991.433436354,4952578.7756739,20121028.924178225,0.0,10755169.781152249,5902248.002380334,10755169.781152249,3419968.9806404479,0.0 
 07/03  24:00:00,4948138.214787566,21.0,24.0,19.0,26.0,59298186.55271958,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029473011152469079,7204248.738949835,17061015.652787068,0.0,10803960.0,6257055.652787066,0.0,16732861.827244113,3962054.249423235,18423600.684039825,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 07/04  01:00:00,1647645.5197023873,15.6,30.0,15.6,30.0,38671608.169468257,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5995567.895402764,12935477.90210089,0.0,10803960.0,2131517.90210089,0.0,0.0,0.0,14948881.206007008,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  02:00:00,0.0,15.6,30.0,15.6,30.0,38601435.990643467,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5925395.716577975,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14789083.221622386,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  03:00:00,1647588.1116127438,15.6,30.0,15.6,30.0,38557798.71699675,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5881758.442931262,12935406.143347608,0.0,10803960.0,2131446.143347608,0.0,0.0,0.0,14669910.13186411,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  04:00:00,0.0,15.6,30.0,15.6,30.0,39156255.377542149,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6480215.103476657,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16863179.710016177,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  05:00:00,1647605.1168789187,21.0,24.0,19.0,26.0,50794811.941560748,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6700974.130738303,18571569.306835727,234161.90730789276,16205939.999999999,2131467.3995278349,0.0,18502498.17085477,0.0,16805409.519024914,182646.28770015637,0.0,6084894.290080484,0.0,3419968.980640457,0.0 
 07/04  06:00:00,3298102.4064884509,21.0,24.0,19.0,26.0,106044657.81837644,0.0,278480.48154945528,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002206962598499081,7311318.7016011369,52812369.946515139,0.0,48617819.99999999,4194549.946515143,0.0,24849292.78144716,2964554.8171932015,18531850.452310835,0.0,1349776.7334915975,5902248.002380316,1349776.7334916052,3419968.9806404637,0.0 
 07/04  07:00:00,3298030.0607381726,21.0,24.0,19.0,26.0,109590454.70986516,0.0,3775893.1299764194,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022110439389289428,7359702.9446588079,79822179.51603963,0.0,75627720.0,4194459.516039621,0.0,28184837.442963184,2964557.2522839398,18712005.2278893,0.0,18050653.73046029,5902248.002380322,18050653.73046027,3419968.980640454,0.0 
 07/04  08:00:00,3297554.0525460566,21.0,24.0,19.0,26.0,93326201.47458074,0.0,5351553.779971897,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002211014023541783,7519789.059378934,58213664.51706594,0.0,54019800.0,4193864.5170659425,0.0,23848443.02642548,2964558.5204844579,19085106.387740867,0.0,25197186.067440966,5902248.002380322,25197186.067440943,3419968.9806404539,0.0 
 07/04  09:00:00,4946833.075345908,21.0,24.0,19.0,26.0,95545126.85818036,0.0,7477831.054312853,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022114744049915658,7612437.168637127,60275224.25937586,0.0,54019800.0,6255424.259375868,34738.596327173946,23307544.916206477,2964555.5696072366,19189807.06738302,0.0,34991886.70436984,5902248.002380322,34991886.70436984,3419968.980640441,0.0 
 07/04  10:00:00,9914853.698285494,21.0,24.0,19.0,26.0,121086612.70027095,0.0,14927836.79338697,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007366222398056678,7703917.266498847,131308892.45176342,0.0,118843560.0,12465332.451763418,0.0,33220385.90259347,9881821.629181298,19211224.01304272,0.0,68010841.7402353,5902248.002380345,48148614.80250342,3419968.980640473,19862226.937731845 
 07/04  11:00:00,9914066.830999155,21.0,24.0,19.0,26.0,131910088.83959979,0.0,21769324.54012908,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007372715328127113,11685905.659079113,158317808.8862796,0.0,145853460.00000004,12464348.88627957,0.0,44239107.004920568,9881824.604286343,22162032.0,0.0,99313170.37961227,5902248.002380322,65198950.579407919,3419968.9806404539,34114219.800204377 
 07/04  12:00:00,9909669.702702297,21.0,24.0,19.0,26.0,133221376.00768006,0.0,25841610.960177166,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005893661026162721,8924906.408590334,142106372.57998253,0.0,129647519.99999999,12458852.57998254,0.0,49708860.37616061,7905496.745565459,22859653.92681574,0.0,118266357.29475466,5902248.002380322,78354510.55500782,3419968.9806404665,39911846.73974684 
 07/04  13:00:00,8256286.81010732,21.0,24.0,19.0,26.0,136943757.00840608,0.0,30660273.807944828,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005893158608688434,7828624.561549181,123833743.09756172,0.0,113441580.0,10392163.09756172,0.0,50941052.62125891,7905494.86208271,19213214.888712586,0.0,137242864.4851688,5902248.002380311,87889546.07806507,3419968.9806404479,49353318.407103758 
 07/04  14:00:00,6600520.270538167,21.0,24.0,19.0,26.0,118230877.9318817,0.0,29907334.998877586,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004420357095079245,7868684.295564856,83950214.11284086,0.0,75627720.0,8322494.112840861,0.0,43272570.878535699,5929123.303878175,19212314.980549016,0.0,132485572.1295594,5902248.002380311,85609837.745959,3419968.9806404479,46875734.383600417 
 07/04  15:00:00,6600775.565209395,21.0,24.0,19.0,26.0,119773914.82869658,0.0,31413694.66168499,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004421316289275245,7905361.529571384,78548553.22513741,0.0,70225740.0,8322813.22513742,0.0,43189498.1835133,5929123.316683597,19213271.72012245,0.0,136818887.26602338,5902248.00238031,88655615.16692095,3419968.9806404605,48163272.09910244 
 07/04  16:00:00,6601028.260524819,21.0,24.0,19.0,26.0,120931208.53277472,0.0,32550402.765128945,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044214299416316699,7925947.130205461,89352829.08830074,0.0,81029700.0,8323129.088300744,0.0,44778075.06464191,5929123.316623615,19209879.01388281,0.0,140005801.50231166,5902248.002380322,89655461.03171364,3419968.9806404665,50350340.47059804 
 07/04  17:00:00,8257103.404702859,21.0,24.0,19.0,26.0,141088101.77859787,0.0,34725315.442806329,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00589699569090697,7907927.69687565,102226843.82147847,0.0,91833660.00000002,10393183.821478464,0.0,51429684.02795589,7905494.563173045,19210076.04383133,0.0,150824072.4584701,5902248.002380322,94962861.4049196,3419968.980640467,55861211.05355048 
 07/04  18:00:00,11566864.377054047,21.0,24.0,19.0,26.0,141991667.15457354,0.0,35716041.9749879,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007368589767487934,7820766.539198147,106363966.69937966,0.0,91833660.00000002,14530306.69937964,0.0,55563010.80986681,9881800.824932784,18952783.89002569,0.0,158975171.93506099,5902248.002380322,102922707.61974526,3419968.980640454,56052464.315315689 
 07/04  19:00:00,9914087.150027002,21.0,24.0,19.0,26.0,140380195.8781261,0.0,33556173.09622147,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007368849388754316,8369164.141516922,104298034.28458348,0.0,91833660.00000002,12464374.284583455,0.0,53982956.07831254,9881811.139718028,20320596.685118773,0.0,152134244.2101742,5902248.002380322,98325760.29339546,3419968.9806404665,53808483.91677868 
 07/04  20:00:00,8257873.2678500399,21.0,24.0,19.0,26.0,125881497.24236384,0.0,29130148.96583518,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005897292740244196,8296389.637612472,91423846.13219083,0.0,81029700.0,10394146.132190826,0.0,45601051.41376887,7905494.793638415,20209469.311605999,0.0,133703231.44234409,5902248.002380322,88787611.7959844,3419968.9806404665,44915619.64635969 
 07/04  21:00:00,11567922.059700447,21.0,24.0,19.0,26.0,125134548.4635932,0.0,26117811.81896566,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00736586287337995,7895078.004242773,90159348.77765373,0.0,75627720.0,14531628.777653728,0.0,41991365.65586379,9881814.657017746,19154014.160374959,0.0,122186949.45420985,5902248.002380322,82997866.30974463,3419968.9806404605,39189083.14446522 
 07/04  22:00:00,8257445.115347911,21.0,24.0,19.0,26.0,121318419.4070508,0.0,22825209.867691149,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005894802898008575,7371550.900445947,75217370.95169693,0.0,64823759.99999999,10393610.95169695,0.0,36969464.30549148,7905496.506002359,17608194.22883541,0.0,107472784.06100089,5902248.002380322,73805089.12707523,3419968.980640454,33667694.93392564 
 07/04  23:00:00,4947592.10710485,21.0,24.0,19.0,26.0,121523189.56620772,0.0,18878330.78064972,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.002947867368744942,11523200.149591228,17060333.031109297,0.0,10803960.0,6256373.031109297,0.0,29750879.81514228,3952718.438191684,21185798.943072708,0.0,88353829.010396,5902248.002380345,64100489.43383211,3419968.9806404665,24253339.576563915 
 07/04  24:00:00,4948235.162770192,21.0,24.0,19.0,26.0,70041931.54183302,0.0,10080025.5213233,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003688231698761714,7867968.205999038,17061136.83547072,0.0,10803960.0,6257176.835470722,1861578.57387359,14720351.091607456,4940906.446826088,20050154.795021886,0.0,47921304.05678009,5902248.002380311,44552935.29412793,3419968.9806404605,3368368.762652181 
 07/05  01:00:00,1647651.4659633218,15.6,30.0,15.6,30.0,39331265.991620708,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6655225.717555217,12935485.334786319,0.0,10803960.0,2131525.3347863189,0.0,0.0,0.0,16928006.46157328,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  02:00:00,0.0,15.6,30.0,15.6,30.0,39319224.69974568,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6643184.425680191,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16856612.273721599,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  03:00:00,1647540.8207922616,15.6,30.0,15.6,30.0,39269217.22639861,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6593176.9523331229,12935347.030941315,0.0,10803960.0,2131387.030941314,0.0,0.0,0.0,16662265.259344969,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  04:00:00,0.0,15.6,30.0,15.6,30.0,39903345.05231929,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7227304.778253794,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,18617560.17805095,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  05:00:00,1647557.9072231595,21.0,24.0,19.0,26.0,57264242.03228822,0.0,5727761.718602266,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7442642.502863517,18337348.38857552,0.0,16205939.999999999,2131408.3885755238,2405138.917780869,10074137.630773679,0.0,18711017.314765146,0.0,27245521.452577458,5902248.0023803249,27245521.45257745,3419968.980640486,0.0 
 07/05  06:00:00,3297917.955377804,21.0,24.0,19.0,26.0,115035165.016956,0.0,8679818.940725459,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022071484707308814,7900487.441004503,52812139.38699254,0.0,48617819.99999999,4194319.386992542,0.0,22257355.64568081,2957707.054927255,20104010.101247275,0.0,41869550.396862808,5902248.002380316,41869550.39686282,3419968.9806404795,0.0 
 07/05  07:00:00,13224693.882361718,21.0,24.0,19.0,26.0,121646295.78620006,0.0,15537042.45703961,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008843101957239691,7654394.687298448,92230274.34244605,0.0,75627720.0,16602554.342446054,0.0,34540338.088503237,11830828.383424599,19228336.30690453,0.0,73990934.23485321,5902248.002380298,60360122.40000967,3419968.980640454,13630811.834843507 
 07/05  08:00:00,11569686.360876574,21.0,24.0,19.0,26.0,106834848.22391488,0.0,18660371.29428543,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008100446857209155,7719618.288510108,68553634.11236528,0.0,54019800.0,14533834.112365284,0.0,32707858.035450825,10844849.562367622,19225352.822928687,0.0,87555814.446316,5902248.002380334,68048383.33538835,3419968.980640454,19507431.11092766 
 07/05  09:00:00,8259425.073189288,21.0,24.0,19.0,26.0,110579018.43376538,0.0,22334727.257608348,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00662557746846167,7789432.536512562,64415885.85213576,0.0,54019800.0,10396085.852135765,0.0,33108382.149665078,8873104.61494781,19224806.86292338,0.0,102393957.7589626,5902248.002380334,74188575.57246457,3419968.980640473,28205382.186498025 
 07/05  10:00:00,9908861.916248031,21.0,24.0,19.0,26.0,135527291.63063444,0.0,29220461.740299517,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005893412123660286,7851971.251422598,131301402.86603391,0.0,118843560.0,12457842.866033914,0.0,42694955.40538445,7887218.376022167,19222599.50185116,0.0,131120152.4981982,5902248.00238031,83614784.2359672,3419968.9806404479,47505368.26223096 
 07/05  11:00:00,8259820.094234636,21.0,24.0,19.0,26.0,149332374.74831683,0.0,38998667.30579032,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0066277711453030089,11878848.802879846,156250039.61909286,0.0,145853460.00000004,10396579.619092837,0.0,54678695.821642819,8873088.77142069,22162032.0,0.0,171169076.10412622,5902248.002380322,107303264.81998839,3419968.9806404479,63865811.284137848 
 07/05  12:00:00,9909315.532606665,21.0,24.0,19.0,26.0,152097709.99717219,0.0,44455748.381302,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005891743707190681,9187102.976959546,142105929.8757457,0.0,129647519.99999999,12458409.875745725,0.0,63237299.637650299,7887217.298159467,22827492.256182679,0.0,191884722.95090003,5902248.002380322,123403999.8854174,3419968.9806404665,68480723.06548263 
 07/05  13:00:00,6602276.650123286,21.0,24.0,19.0,26.0,152031497.23228479,0.0,45594068.681738559,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005153522824548193,7982569.912373821,121766269.54575116,0.0,113441580.0,8324689.545751147,0.0,63578512.757347937,6901317.515839917,19209444.30730115,0.0,193195920.05435235,5902248.002380334,123018394.49106461,3419968.980640467,70177525.56328772 
 07/05  14:00:00,6602377.0772038749,21.0,24.0,19.0,26.0,130360624.18122643,0.0,41886665.84208417,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004419860775794879,8019099.7017035069,83952535.07722491,0.0,75627720.0,8324815.077224908,0.0,52848844.39812517,5915407.639976865,19207322.033199319,0.0,174141014.8643769,5902248.002380322,109184086.31705788,3419968.9806404539,64956928.54731904 
 07/05  15:00:00,6602576.802628774,21.0,24.0,19.0,26.0,128553361.20701966,0.0,40068785.47106461,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004419561921023606,8029717.098516583,78550804.7292788,0.0,70225740.0,8325064.729278805,0.0,49439600.33564291,5915415.138983877,19207416.948361406,0.0,165218505.35402666,5902248.002380334,102440076.12085122,3419968.98064046,62778429.23317541 
 07/05  16:00:00,6602776.332102283,21.0,24.0,19.0,26.0,127982619.66549888,0.0,39530315.46723157,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004419632728753017,7997445.56082878,89355014.1363981,0.0,81029700.0,8325314.1363981,0.0,50298152.96955523,5915415.138450596,19207890.204750658,0.0,166018955.43537785,5902248.002380334,104081034.44413129,3419968.9806404605,61937920.991246547 
 07/05  17:00:00,9909114.999803793,21.0,24.0,19.0,26.0,151015521.17816983,0.0,44582126.10456187,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005891778269260015,7978536.434697257,104291819.21448848,0.0,91833660.00000002,12458159.21448847,0.0,60877176.15261802,7887218.027765124,19209736.603543939,0.0,189699727.2460336,5902248.002380322,121465366.27184394,3419968.9806404605,68234360.97418964 
 07/05  18:00:00,11570703.33707847,21.0,24.0,19.0,26.0,148583468.45324777,0.0,42184126.318960759,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008100801001536222,7944483.493167297,106368765.30854723,0.0,91833660.00000002,14535105.30854721,0.0,62113989.40842601,10844870.328930265,19206212.333545425,0.0,180940251.8219174,5902248.002380322,115129121.82506123,3419968.9806404479,65811129.996856179 
 07/05  19:00:00,11574474.157820156,21.0,24.0,19.0,26.0,145647886.71580956,0.0,38566461.96328038,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008836303428821894,8626566.110673953,106373478.74522414,0.0,91833660.00000002,14539818.745224122,0.0,59997719.23525965,11830756.165456515,21401446.761981835,0.0,169792866.3010291,5902248.002380322,107531099.62154959,3419968.98064046,62261766.67947949 
 07/05  20:00:00,11568313.479951259,21.0,24.0,19.0,26.0,128789745.92734894,0.0,31969136.813040366,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007365699611290585,8365650.473923977,95561818.04370287,0.0,81029700.0,14532118.04370286,0.0,50156718.12073979,9858986.622203149,20373832.105228679,0.0,144147349.3556716,5902248.002380322,93002069.31844718,3419968.9806404605,51145280.03722446 
 07/05  21:00:00,11571180.911604179,21.0,24.0,19.0,26.0,126517667.38970334,0.0,27485927.739219499,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00810113851747302,7910081.009363823,90163422.26540081,0.0,75627720.0,14535702.265400807,0.0,45669108.07931748,10844883.107142788,19085202.317157415,0.0,126392488.56681296,5902248.002380298,82922825.91040436,3419968.9806404539,43469662.656408589 
 07/05  22:00:00,9910441.403174036,21.0,24.0,19.0,26.0,121877229.93496,0.0,23376517.60417495,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006631414456238589,7379053.691134754,77283577.18730712,0.0,64823759.99999999,12459817.187307112,0.0,40252647.29212527,8873071.754817129,17518710.149460615,0.0,107634919.66685556,5902248.002380334,70544641.28111865,3419968.9806404479,37090278.38573696 
 07/05  23:00:00,4949920.76451005,21.0,24.0,19.0,26.0,121764065.42767813,0.0,19113511.71208825,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036774945691257345,11528895.078893494,17063243.797749647,0.0,10803960.0,6259283.797749645,0.0,32700176.636904174,4929469.565920908,21077917.233407685,0.0,87179947.63720557,5902248.002380345,59446436.37265911,3419968.9806404605,27733511.2645465 
 07/05  24:00:00,4947933.411137875,21.0,24.0,19.0,26.0,69997665.30219361,0.0,10043069.682443038,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002946696159687225,7860657.805981429,17060759.653072377,0.0,10803960.0,6256799.653072376,961722.0919702312,16486080.919890147,3943596.9724026436,19835016.06172553,0.0,45745730.2982452,5902248.002380298,38010144.41783466,3419968.980640473,7735585.88041053 
 07/06  01:00:00,0.0,15.6,30.0,15.6,30.0,39303797.98914213,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6627757.715076642,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16647682.281559648,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  02:00:00,1647616.2119810007,15.6,30.0,15.6,30.0,39307335.3412105,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6631295.067145009,12935441.26814283,0.0,10803960.0,2131481.268142831,0.0,0.0,0.0,16666523.72138236,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  03:00:00,0.0,15.6,30.0,15.6,30.0,39201687.037530388,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6525646.763464898,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16501009.587015164,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  04:00:00,1647633.1811296053,15.6,30.0,15.6,30.0,39739090.636026147,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7063050.361960651,12935462.47917695,0.0,10803960.0,2131502.47917695,0.0,0.0,0.0,18439939.856148207,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  05:00:00,0.0,21.0,24.0,19.0,26.0,53540238.471777889,0.0,2236535.515336881,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7209865.145618565,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,12782216.472203844,0.0,18369178.691445128,0.0,11016659.547935743,5902248.002380328,11016659.547935741,3419968.9806404525,0.0 
 07/06  06:00:00,3297980.1483183244,21.0,24.0,19.0,26.0,112854663.8570329,0.0,6637039.263173218,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022103248672879886,7762765.958630456,52812217.12669616,0.0,48617819.99999999,4194397.126696169,0.0,25112803.332109617,2950974.5920428729,19818113.87463496,0.0,32385946.449265928,5902248.002380311,32317996.431422596,3419968.980640475,67950.01784333402 
 07/06  07:00:00,13228755.19730475,21.0,24.0,19.0,26.0,120792884.54242018,0.0,14696438.869426283,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008831276512425404,7641587.031143738,92235350.88999905,0.0,75627720.0,16607630.889999047,0.0,34689292.310811128,11803941.387021749,19223413.906309137,0.0,69988918.80964849,5902248.002380322,57828970.6014801,3419968.9806404665,12159948.208168332 
 07/06  08:00:00,11570701.677283507,21.0,24.0,19.0,26.0,106996245.66436596,0.0,18821884.548288697,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008097023349475243,7719502.474961343,68554903.23384279,0.0,54019800.0,14535103.233842789,0.0,33115329.64133951,10820236.17652285,19224989.30727768,0.0,88318317.8055997,5902248.002380311,68550142.00800713,3419968.9806404535,19768175.79759257 
 07/06  09:00:00,9911949.574303596,21.0,24.0,19.0,26.0,112295042.968125,0.0,24049910.279944645,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006626805800547039,7790274.048534654,66481502.36552271,0.0,54019800.0,12461702.365522707,0.0,33623395.023498389,8852969.247036865,19227373.301939794,0.0,111442313.59309075,5902248.002380298,81045923.28833813,3419968.980640473,30396390.304752634 
 07/06  10:00:00,8256221.172894401,21.0,24.0,19.0,26.0,139160560.5727715,0.0,32850960.189553128,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005887396753800183,7854741.74431204,129235641.05259912,0.0,118843560.0,10392081.052599116,0.0,43319398.43855815,7869303.303913982,19230940.403008339,0.0,150765078.52179555,5902248.002380345,97363458.3399745,3419968.9806404795,53401620.181821059 
 07/06  11:00:00,9912225.059110843,21.0,24.0,19.0,26.0,152975786.61547057,0.0,42642079.17294602,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006625791198947407,11878848.802879846,158315506.71501146,0.0,145853460.00000004,12462046.715011415,0.0,55319107.40367089,8852968.783918806,22162032.0,0.0,191053905.42405523,5902248.002380322,120478892.16710615,3419968.9806404605,70575013.25694908 
 07/06  12:00:00,8256452.624781964,21.0,24.0,19.0,26.0,157611534.22878055,0.0,49942635.11861017,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005887487082830848,9214040.471263977,140039890.3619804,0.0,129647519.99999999,10392370.361980416,0.0,64546760.97529093,7869302.604191802,22844009.681397194,0.0,218738165.92235775,5902248.002380322,140832373.53900606,3419968.9806404665,77905792.38335166 
 07/06  13:00:00,8255243.176386237,21.0,24.0,19.0,26.0,158114000.59805519,0.0,51663277.81242514,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005156694496246823,7995864.147454465,123832438.58011176,0.0,113441580.0,10390858.580111757,0.0,65201182.44576869,6885642.945607649,19216944.974485805,0.0,223760864.03554464,5902248.00238031,143252838.75606878,3419968.980640473,80508025.27947587 
 07/06  14:00:00,6598516.045556763,21.0,24.0,19.0,26.0,134981379.65788917,0.0,46504847.3690512,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004415981841743452,8021673.65140309,83947708.87905139,0.0,75627720.0,8319988.879051383,0.0,54343658.900502588,5901980.059274352,19214710.10150315,0.0,197682130.59233297,5902248.002380322,125470556.36986044,3419968.9806404605,72211574.2224725 
 07/06  15:00:00,6598688.141106347,21.0,24.0,19.0,26.0,132780694.91119439,0.0,44311021.9500789,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004415902368938015,8014814.323680693,78545943.9944151,0.0,70225740.0,8320203.994415096,0.0,50180982.014562908,5901980.057466972,19215323.051961848,0.0,189480836.29691444,5902248.002380322,119454142.43253175,3419968.9806404605,70026693.86438273 
 07/06  16:00:00,6598859.7363989739,21.0,24.0,19.0,26.0,132527850.86307013,0.0,44068090.91356249,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004415955778054645,8004901.312072795,89350118.48446946,0.0,81029700.0,8320418.484469455,0.0,51177860.08744988,5901980.057879947,19217371.754432866,0.0,189076607.4839471,5902248.002380298,119669777.1231895,3419968.980640454,69406830.36075765 
 07/06  17:00:00,8256038.13434862,21.0,24.0,19.0,26.0,153404138.55095197,0.0,46978109.9044396,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058869260146504859,7971170.007606541,102225512.25874917,0.0,91833660.00000002,10391852.258749165,0.0,61665853.85884329,7869304.672472029,19214346.285473974,0.0,203667788.25019465,5902248.002380322,130904922.06449899,3419968.9806404605,72762866.18569565 
 07/06  18:00:00,11570790.943042614,21.0,24.0,19.0,26.0,152591339.06149126,0.0,46200563.08996125,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00809602022208344,7935917.330415088,106368874.81392889,0.0,91833660.00000002,14535214.813928875,0.0,62477709.776509109,10820251.936385995,19212698.643628107,0.0,204562073.35512806,5902248.002380322,130839079.32409027,3419968.980640473,73722994.03103781 
 07/06  19:00:00,11571643.943139578,21.0,24.0,19.0,26.0,135568479.64165545,0.0,28732245.193221049,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008839148934686143,8381375.806576357,106369941.04386075,0.0,91833660.00000002,14536281.043860728,0.0,55218833.73935937,11803958.294351913,21411835.725089015,0.0,136657403.67911188,5902248.002380322,91679110.5028654,3419968.980640473,44978293.17624648 
 07/06  20:00:00,11568317.269547962,21.0,24.0,19.0,26.0,107413239.0059329,0.0,10920956.978257763,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00735516624638902,8037323.387301078,95561822.78060904,0.0,81029700.0,14532122.780609044,0.0,42899625.06755166,9836581.77740291,21034365.975849064,0.0,54463158.24966618,5902248.002380322,50490168.2791883,3419968.9806404605,3972989.97047788 
 07/06  21:00:00,11570866.740084162,21.0,24.0,19.0,26.0,106973043.1291904,0.0,8322047.65447263,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008096641424075575,7529336.833602232,90163029.5584368,0.0,75627720.0,14535309.558436798,0.0,40523226.584167029,10820245.206416443,19108810.123946128,0.0,41923521.42335193,5902248.002380286,41923521.42335194,3419968.9806404605,0.0 
 07/06  22:00:00,9912090.099934286,21.0,24.0,19.0,26.0,102498678.6778863,0.0,4409527.553063275,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006626690372314951,6967492.485177447,77285638.01923502,0.0,64823759.99999999,12461878.019235019,0.0,38513250.95376975,8852969.252385769,17307694.472516605,0.0,22251390.09850924,5902248.002380311,22251390.09850923,3419968.9806404795,0.0 
 07/06  23:00:00,4949561.765939931,21.0,24.0,19.0,26.0,105813214.32963428,0.0,3584758.9024086368,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003679458905939362,11106796.790527292,17062795.058034004,0.0,10803960.0,6258835.058034005,0.0,32620102.76275102,4918283.748032234,20549440.66482939,0.0,17914870.153684156,5902248.002380322,17914870.153684156,3419968.9806404605,0.0 
 07/06  24:00:00,4948230.903481445,21.0,24.0,19.0,26.0,60959757.65933456,0.0,1446391.3184148726,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029441255217714419,7419428.527153121,17061131.5114606,0.0,10803960.0,6257171.5114606,0.0,16180412.918182642,3934642.6209617296,19303517.430825265,0.0,7266327.436425662,5902248.002380333,7266327.436425645,3419968.9806404507,0.0 
 07/07  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,39027905.4537375,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6351865.179672003,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16322434.658450015,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  02:00:00,1647573.7988784649,15.6,30.0,15.6,30.0,39015997.959198627,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6339957.685133135,12935388.252768523,0.0,10803960.0,2131428.252768522,0.0,0.0,0.0,16333067.008797339,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  03:00:00,0.0,15.6,30.0,15.6,30.0,39018444.54168391,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6342404.267618424,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16311387.474557909,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  04:00:00,1647590.8429197104,15.6,30.0,15.6,30.0,41958689.73191954,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9282649.45785405,12935409.55741667,0.0,10803960.0,2131449.557416669,0.0,0.0,0.0,26367231.320406695,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  05:00:00,0.0,21.0,24.0,19.0,26.0,53704516.776067439,0.0,179617.89013168269,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,9431061.075113303,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,11831942.402023659,0.0,26267868.974886434,0.0,914449.4905922695,5902248.002380319,914449.4905922549,3419968.980640452,0.0 
 07/07  06:00:00,3298227.8255198777,21.0,24.0,19.0,26.0,110718649.36382422,0.0,3593347.837861958,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00220803465927225,8670442.890735344,52812526.717335928,0.0,48617819.99999999,4194706.71733593,0.0,25287449.16651401,2944410.329350837,23281483.03051608,0.0,17996857.69998823,5902248.002380322,17996857.699988244,3419968.980640473,0.0 
 07/07  07:00:00,13230582.958602444,21.0,24.0,19.0,26.0,111764061.5515073,0.0,5863780.158514471,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008824498466581985,7445422.751149422,92237635.54836056,0.0,75627720.0,16609915.548360544,0.0,32983217.60391088,11777518.540335758,19210807.1966982,0.0,29066604.373227966,5902248.002380356,29066604.37322792,3419968.98064046,0.0 
 07/07  08:00:00,11569785.825181695,21.0,24.0,19.0,26.0,93607236.84400845,0.0,5681218.970440273,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008092934297378488,7471159.2324563269,68553758.4403925,0.0,54019800.0,14533958.4403925,0.0,30187894.663676729,10796086.188891886,19201916.264955336,0.0,27823151.41193777,5902248.00238031,27823151.411937749,3419968.9806404795,0.0 
 07/07  09:00:00,9913084.742769734,21.0,24.0,19.0,26.0,94201819.70047245,0.0,6216997.332334394,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006622305743890034,7529963.728496854,66482921.29923749,0.0,54019800.0,12463121.299237486,0.0,28360795.34858169,8833227.612965819,19192571.273593993,0.0,29574844.50277328,5902248.002380322,29574844.502773297,3419968.980640454,0.0 
 07/07  10:00:00,8257100.740905206,21.0,24.0,19.0,26.0,114001517.80621144,0.0,7987960.734661033,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005884625952745961,7558698.432646894,129236740.49179444,0.0,118843560.0,10393180.491794443,0.0,33686516.60400443,7851760.497349939,19187985.965039396,0.0,36924464.301134828,5902248.002380322,31839763.054423736,3419968.980640473,5084701.246711072 
 07/07  11:00:00,9913167.745543477,21.0,24.0,19.0,26.0,126154672.71963643,0.0,16013378.446067989,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006622220032891457,11686435.633927329,158316685.05074013,0.0,145853460.00000004,12463225.050740105,0.0,47330101.27291267,8833221.976004653,22162032.0,0.0,69478160.5841423,5902248.002380311,45616790.49438152,3419968.9806404665,23861370.089760808 
 07/07  12:00:00,8257170.172069199,21.0,24.0,19.0,26.0,131117762.09887727,0.0,23693830.16542386,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005884646224126824,8969073.294549883,140040787.27910609,0.0,129647519.99999999,10393267.279106096,0.0,58582697.184376,7851761.103338286,22755884.41995046,0.0,96532627.37825257,5902248.002380322,62381690.91774763,3419968.98064046,34150936.46050494 
 07/07  13:00:00,8254325.48375058,21.0,24.0,19.0,26.0,129104229.44006953,0.0,22874049.402965025,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005153265249944989,7775321.398932362,123831291.48603773,0.0,113441580.0,10389711.486037722,0.0,58152152.06739287,6870291.505839947,19160839.557812025,0.0,94466733.69282572,5902248.002380322,60394640.73521643,3419968.980640473,34072092.95760931 
 07/07  14:00:00,6599005.031003048,21.0,24.0,19.0,26.0,105693567.44568679,0.0,17508811.18933786,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004413007826511998,7729897.61891702,83948320.09928562,0.0,75627720.0,8320600.099285619,0.0,45065584.51298545,5888821.711883947,19164623.927476586,0.0,73749405.3640511,5902248.002380322,48910692.05192823,3419968.9806404605,24838713.31212289 
 07/07  15:00:00,6599132.983552371,21.0,24.0,19.0,26.0,103894501.4316161,0.0,15721934.92982851,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004413828850889154,7717707.864354859,78546500.03694381,0.0,70225740.0,8320760.036943811,0.0,39453971.0850613,5888822.050257473,19155454.663071347,0.0,65674487.50507382,5902248.002380322,44101053.39783778,3419968.9806404539,21573434.107236029 
 07/07  16:00:00,6599259.010282539,21.0,24.0,19.0,26.0,102314833.65383047,0.0,14283063.747917287,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004413858060149237,7576911.268480414,89350617.56737364,0.0,81029700.0,8320917.56737364,0.0,38887527.48715543,5888822.050390473,18514194.046903504,0.0,60897978.92073073,5902248.002380322,41286828.183219578,3419968.980640467,19611150.737511159 
 07/07  17:00:00,8256455.041419184,21.0,24.0,19.0,26.0,120179572.52316359,0.0,14340569.381678597,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005884484225396593,7384144.502581615,102226033.38271977,0.0,91833660.00000002,10392373.382719746,0.0,47185614.66355108,7851759.112941362,17779045.237449837,0.0,64694526.84650648,5902248.002380322,44119772.36124044,3419968.9806404795,20574754.485266024 
