Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/07  18:00:00,11571231.035557345,21.0,24.0,19.0,26.0,119651520.52672372,0.0,13828953.158785057,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008092117208024625,7367708.726827656,106369424.91915591,0.0,91833660.00000002,14535764.919155894,0.0,47589325.727790858,10796112.771111686,17967586.34542234,0.0,64628162.68096501,5902248.002380334,46507445.42456481,3419968.9806404605,18120717.256400244 
 07/07  19:00:00,13224833.30532136,21.0,24.0,19.0,26.0,118320554.43293105,0.0,12510309.64148323,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00883435553605347,7355386.149594559,108436388.61784567,0.0,91833660.00000002,16602728.617845655,0.0,46893439.0920032,11777642.627618391,17961824.50555915,0.0,58006649.001990217,5902248.002380322,42087046.81816197,3419968.9806404605,15919602.183828194 
 07/07  20:00:00,9914095.195082635,21.0,24.0,19.0,26.0,104458583.4467432,0.0,8690256.89385663,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007351475901320291,7313367.912516195,93494084.34071259,0.0,81029700.0,12464384.34071258,0.0,39098717.380056869,9814653.869604409,17816023.210126524,0.0,39983941.29362448,5902248.002380311,33202748.62824354,3419968.9806404665,6781192.665380942 
 07/07  21:00:00,11570893.563355675,21.0,24.0,19.0,26.0,105499218.20532507,0.0,7268978.97269757,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00809235318969316,7108580.591516238,90163063.08689133,0.0,75627720.0,14535343.08689132,0.0,36232795.01141369,10796126.749261558,17144473.816382279,0.0,33393095.260615268,5902248.002380322,29541255.657327888,3419968.9806404539,3851839.6032873948 
 07/07  22:00:00,9912015.603166484,21.0,24.0,19.0,26.0,103429955.29259087,0.0,5239931.846030785,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006623282031796552,7068364.8069179099,77285544.9000385,0.0,64823759.99999999,12461784.900038504,0.0,32117173.617743657,8833232.153549433,17097559.972571885,0.0,24497481.62423645,5902248.002380322,24301838.962277846,3419968.98064046,195642.661958602 
 07/07  23:00:00,4949499.1877142679,21.0,24.0,19.0,26.0,106209712.24465683,0.0,3944816.3678065657,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036772796052456536,11143237.240154088,17062716.836733067,0.0,10803960.0,6258756.836733067,0.0,28752441.547539664,4907317.594217503,20513924.629639057,0.0,18769851.040877224,5902248.002380311,18769851.04087721,3419968.9806404539,0.0 
 07/07  24:00:00,4948002.071088496,21.0,24.0,19.0,26.0,60533054.33903962,0.0,1048452.5720316954,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029426413880060287,7390663.95324284,17060845.476385565,0.0,10803960.0,6256885.476385564,0.0,15012391.277898003,3925866.7096470298,19020162.775990305,0.0,5066812.362222483,5902248.002380322,5066812.3622224959,3419968.9806404539,0.0 
 07/08  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38946228.796653289,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6270188.5225877999,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15930199.85761873,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  02:00:00,1647547.2499774835,15.6,30.0,15.6,30.0,38922238.9883246,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6246198.714259106,12935355.067270672,0.0,10803960.0,2131395.067270672,0.0,0.0,0.0,16030308.242189184,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  03:00:00,0.0,15.6,30.0,15.6,30.0,38845226.414191838,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6169186.140126342,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15873118.363462734,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  04:00:00,1647564.3290549827,15.6,30.0,15.6,30.0,39393647.20185087,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6717606.927785376,12935376.415713307,0.0,10803960.0,2131416.415713307,0.0,0.0,0.0,17827578.464077135,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  05:00:00,0.0,21.0,24.0,19.0,26.0,50920968.011624429,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6827130.200801981,16538569.502491156,260629.5024911568,16205939.999999999,72000.0,0.0,20023185.395541744,0.0,17529459.21507176,203291.01194310233,0.0,6105539.014323419,0.0,3419968.9806404488,0.0 
 07/08  06:00:00,3298173.5825675858,21.0,24.0,19.0,26.0,106886471.17430833,0.0,1007947.2958360371,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022063453788018045,7423665.243247062,52812458.91492942,0.0,48617819.99999999,4194638.914929421,0.0,24828735.611777937,2937969.2035412595,19036285.74962701,0.0,5101833.235769976,5902248.002380328,5023639.633963789,3419968.980640462,78193.60180620341 
 07/08  07:00:00,4946540.343624734,21.0,24.0,19.0,26.0,111167559.92592806,0.0,5289957.439752512,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002205507851941617,7422743.850951148,81882778.35165295,0.0,75627720.0,6255058.351652962,0.0,29394453.02475607,2937959.991313001,19224331.173303617,0.0,26847294.100111128,5902248.002380322,26847294.10011114,3419968.980640473,0.0 
 07/08  08:00:00,3297977.5602580069,21.0,24.0,19.0,26.0,94400999.59346292,0.0,6475438.4280839939,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022055594717748968,7470702.530154463,58214193.89168203,0.0,54019800.0,4194393.891682029,0.0,26521323.8158179,2937972.1385526538,19232605.21781252,0.0,32718482.178605364,5902248.00238031,32718482.178605349,3419968.9806404605,0.0 
 07/08  09:00:00,9913724.574727433,21.0,24.0,19.0,26.0,100600876.79757488,0.0,12527838.32464228,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007354225911373516,7618179.832559465,66483721.07404066,0.0,54019800.0,12463921.074040659,0.0,24664976.53508444,9793224.058962079,19245206.41663883,0.0,61755548.58467988,5902248.002380328,58895053.53745778,3419968.980640428,2860495.047222114 
 07/08  10:00:00,9911208.893697257,21.0,24.0,19.0,26.0,127437550.44519475,0.0,21289136.79585933,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0066162354063360778,7693555.009700295,131304336.53229569,0.0,118843560.0,12460776.532295682,0.0,33439745.543461544,8813894.259793997,19251349.741989703,0.0,103885263.92160118,5902248.002380357,78200716.69002494,3419968.98064046,25684547.231576198 
 07/08  11:00:00,9914335.011631493,21.0,24.0,19.0,26.0,139587939.90107028,0.0,29432964.942774219,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007357516899375309,11700116.317919651,158318144.10572259,0.0,145853460.00000004,12464684.105722523,0.0,45055802.29114097,9793220.838057857,22162032.0,0.0,141940615.2259931,5902248.002380322,96723294.1521668,3419968.9806404605,45217321.073826279 
 07/08  12:00:00,11567918.86262402,21.0,24.0,19.0,26.0,142157886.05263297,0.0,34747984.98892302,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007348731585060914,8955042.423342299,144179144.78138385,0.0,129647519.99999999,14531624.781383869,0.0,51962917.59319036,9793173.492634092,22836785.19212475,0.0,164774705.51572759,5902248.002380322,109601239.25814802,3419968.9806404539,55173466.257579568 
 07/08  13:00:00,9911530.88999801,21.0,24.0,19.0,26.0,140634957.520689,0.0,34384897.89316182,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006620081407109152,7795200.987888231,125902759.0200504,0.0,113441580.0,12461179.020050412,0.0,50799504.80084931,8813911.99273939,19227256.52758047,0.0,162245825.27561785,5902248.002380345,105667109.96966455,3419968.9806404605,56578715.305953297 
 07/08  14:00:00,8255733.8478098,21.0,24.0,19.0,26.0,117447503.13761628,0.0,29215322.215704655,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005881266687385501,7777322.283011469,86019191.90777768,0.0,75627720.0,10391471.907777686,0.0,40593987.97542574,7834590.662616037,19229260.883771555,0.0,138855442.53899137,5902248.002380322,93771777.84306044,3419968.980640454,45083664.695930939 
 07/08  15:00:00,8257080.4864634829,21.0,24.0,19.0,26.0,118586747.29802439,0.0,30345002.790269555,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005881168236558095,7786885.868854772,80618895.1742217,0.0,70225740.0,10393155.174221684,0.0,39043478.44870202,7834591.062600544,19235855.856156019,0.0,145016480.26033644,5902248.002380322,99980608.58938539,3419968.98064046,45035871.67095102 
 07/08  16:00:00,8255733.923740167,21.0,24.0,19.0,26.0,119854660.24028014,0.0,31586224.791485829,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005150975625989252,7813576.810624436,91421172.00268886,0.0,81029700.0,10391472.002688848,0.0,39680750.323630828,6855268.469219287,19236344.139167038,0.0,149257508.58196289,5902248.002380311,101223394.6681998,3419968.980640473,48034113.9137631 
 07/08  17:00:00,8255758.757456251,21.0,24.0,19.0,26.0,140605043.92595238,0.0,34344115.66618241,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005880016168623231,7806069.62087103,102225163.0442462,0.0,91833660.00000002,10391503.044246175,0.0,46577736.88897498,7834590.713362627,19232228.46073492,0.0,162804636.7458291,5902248.002380322,107281948.14025937,3419968.980640441,55522688.605569738 
 07/08  18:00:00,11570126.50208103,21.0,24.0,19.0,26.0,141481176.1039528,0.0,35248643.969010088,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008087498048268294,7777673.4938363139,106368044.27845332,0.0,91833660.00000002,14534384.27845331,0.0,50968649.10515091,10772509.714955237,19230334.369549887,0.0,168864526.11237789,5902248.00238031,113122098.99796269,3419968.9806404665,55742427.11441523 
 07/08  19:00:00,11569882.159773229,21.0,24.0,19.0,26.0,134509514.47559575,0.0,27640362.53550802,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00808867942080965,8414293.298980153,106367738.85635183,0.0,91833660.00000002,14534078.856351806,0.0,49433111.22567191,10772486.854697396,21421368.113192955,0.0,131761108.29025559,5902248.002380322,88924845.66601968,3419968.9806404605,42836262.624235879 
 07/08  20:00:00,9914090.924358763,21.0,24.0,19.0,26.0,119396260.86004864,0.0,22608823.0362572,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007353707258507014,8332479.183418836,93494079.00240882,0.0,81029700.0,12464379.002408823,0.0,41804226.97253266,9793180.562277038,21277999.331148056,0.0,108498139.76246614,5902248.002380334,77461756.00782603,3419968.980640454,31036383.75464003 
 07/08  21:00:00,11570893.329989413,21.0,24.0,19.0,26.0,118915779.36752254,0.0,19975163.55460826,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008088140918344485,7818957.171807252,90163062.79518903,0.0,75627720.0,14535342.795189014,0.0,37863460.74659103,10772515.323437907,19658294.727237159,0.0,99484486.90435513,5902248.002380322,79147610.81830046,3419968.98064046,20336876.086054669 
 07/08  22:00:00,8257411.397057995,21.0,24.0,19.0,26.0,113895980.46974911,0.0,15513437.094771784,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005883887071500676,7260884.736074545,75217328.80463262,0.0,64823759.99999999,10393568.80463262,0.0,32262778.983853043,7834590.65541891,17884772.06953652,0.0,78365127.94371756,5902248.002380322,70534076.43168406,3419968.9806404348,7831051.5120334769 
 07/08  23:00:00,6602668.32843539,21.0,24.0,19.0,26.0,114918201.43493644,0.0,12393097.491044352,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004412842671921601,11403445.306460336,19129139.13437078,0.0,10803960.0,8325179.134370782,0.0,26251283.59161362,5875929.61270148,21450903.812185226,0.0,62490251.80221725,5902248.002380322,62490251.80221723,3419968.9806404348,0.0 
 07/08  24:00:00,4948596.396728824,21.0,24.0,19.0,26.0,65559650.83468973,0.0,5816177.989800785,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029406637212795619,7649535.031125842,17061588.369369098,0.0,10803960.0,6257628.369369095,0.0,14137509.890391095,3917266.9644322528,19984412.790265219,0.0,29407135.72482205,5902248.002380325,29407135.72482203,3419968.9806404386,0.0 
 07/09  01:00:00,1647552.440659975,15.6,30.0,15.6,30.0,39098263.04074587,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6422222.766680382,12935361.555500929,0.0,10803960.0,2131401.5555009294,0.0,0.0,0.0,16623905.034933392,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  02:00:00,0.0,15.6,30.0,15.6,30.0,39059896.86880453,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6383856.594739041,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16505650.488696244,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  03:00:00,1647569.5110282226,15.6,30.0,15.6,30.0,39054416.4440474,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6378376.169981908,12935382.893057207,0.0,10803960.0,2131422.8930572068,0.0,0.0,0.0,16374439.961072654,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  04:00:00,0.0,15.6,30.0,15.6,30.0,39660394.1283545,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6984353.854289008,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,18393019.685294227,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  05:00:00,0.0,21.0,24.0,19.0,26.0,51909338.52524136,0.0,649318.5693346014,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,7166182.145084318,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,11077509.76537199,0.0,18366694.865995818,0.0,3282042.075677836,5902248.0023803249,3282042.0756778388,3419968.980640465,0.0 
 07/09  06:00:00,4946485.325309976,21.0,24.0,19.0,26.0,111247500.53154134,0.0,5091234.415003658,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002200277512903263,7701407.481318507,54872809.58006172,0.0,48617819.99999999,6254989.580061723,0.0,22741521.350345404,2931670.0645263048,19848787.323278089,0.0,25616860.73674182,5902248.00238033,25616860.736741827,3419968.980640458,0.0 
 07/09  07:00:00,3297930.959166912,21.0,24.0,19.0,26.0,113165633.28962693,0.0,7219529.899002239,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002204273626988402,7491244.755401514,79822055.64142116,0.0,75627720.0,4194335.641421144,0.0,29296859.12768726,2931676.3026137978,19231612.991140523,0.0,36082349.49415638,5902248.002380322,36082349.494156379,3419968.9806404539,0.0 
 07/09  08:00:00,3297800.2256304447,21.0,24.0,19.0,26.0,94325811.36887269,0.0,6382161.097095084,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022055420925520695,7488791.636553152,58213972.227594848,0.0,54019800.0,4194172.227594845,0.0,27015401.054381864,2931664.046109153,19223292.752848776,0.0,31813551.74328108,5902248.002380322,31813551.743281098,3419968.9806404605,0.0 
 07/09  09:00:00,3297669.4993326619,21.0,24.0,19.0,26.0,91984211.6175647,0.0,4116944.985711554,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022048981673423557,7412407.996629335,58213808.82281673,0.0,54019800.0,4194008.82281673,0.0,29776652.58973687,2931676.2531366769,19209851.68278709,0.0,20517003.73791261,5902248.002380311,20517003.737912634,3419968.980640473,0.0 
 07/09  10:00:00,11566454.793505194,21.0,24.0,19.0,26.0,109890862.93839672,0.0,4034092.764577196,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00734861835316242,7401911.533452008,133373354.72963785,0.0,118843560.0,14529794.729637858,0.0,34424361.4764083,9772186.0309296,19193107.14017091,0.0,19757729.188869455,5902248.002380333,19757729.18886947,3419968.9806404637,0.0 
 07/09  11:00:00,9913428.658724729,21.0,24.0,19.0,26.0,116493491.9447042,0.0,6601695.208092717,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007348959984519592,11436938.096243635,158317011.18604125,0.0,145853460.00000004,12463551.186041207,0.0,39611194.30086024,9772189.416338414,22162032.0,0.0,31802763.885197529,5902248.002380322,31127836.747683679,3419968.980640473,674927.1375138537 
 07/09  12:00:00,8256977.755096184,21.0,24.0,19.0,26.0,115471695.83563824,0.0,8480906.55988639,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00587983360808575,8535930.636853118,140040546.76244409,0.0,129647519.99999999,10393026.762444072,0.0,43930352.997820708,7817800.615821672,22774872.005888169,0.0,40525123.51005668,5902248.002380345,37082955.34907147,3419968.9806404474,3442168.1609851785 
 07/09  13:00:00,8256511.784104873,21.0,24.0,19.0,26.0,115656895.70620817,0.0,9687064.591246622,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005882831980697374,7514972.476059817,123834024.30973384,0.0,113441580.0,10392444.309733835,0.0,44057326.73888878,7817801.33684246,19194891.79585609,0.0,45478202.35335706,5902248.002380322,37465639.42215022,3419968.980640473,8012562.93120687 
 07/09  14:00:00,6603307.784163198,21.0,24.0,19.0,26.0,96218026.83651416,0.0,8214581.486090417,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004410944015728675,7548586.712993903,83953698.4388955,0.0,75627720.0,8325978.4388954979,0.0,35873706.7958995,5863311.524533046,19185639.48204603,0.0,38122733.84084583,5902248.002380322,33537896.778935225,3419968.9806404665,4584837.061910631 
 07/09  15:00:00,6603330.3634230629,21.0,24.0,19.0,26.0,95983673.48321294,0.0,7972463.134195332,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004409753508245212,7556351.71158896,78551746.66243592,0.0,70225740.0,8326006.662435907,0.0,35198966.26729911,5863352.754276741,19180248.50186388,0.0,36630843.10837808,5902248.002380311,32534438.616210455,3419968.9806404474,4096404.4921676248 
 07/09  16:00:00,6603354.965535103,21.0,24.0,19.0,26.0,95290533.98291962,0.0,7297205.235970687,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004409754177988644,7538470.109520283,89355737.41449367,0.0,81029700.0,8326037.414493659,0.0,35856344.10215002,5863352.754263133,19172869.567876154,0.0,33382250.69257021,5902248.002380322,30147023.381632054,3419968.9806404665,3235227.310938103 
 07/09  17:00:00,9909611.613723556,21.0,24.0,19.0,26.0,114720086.02318065,0.0,8881134.07173348,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005876016095828657,7384093.3125522439,104292439.97013402,0.0,91833660.00000002,12458779.970134002,0.0,42506774.11317338,7817802.729599613,18306861.325262555,0.0,40016504.53482854,5902248.00238031,31862588.220343435,3419968.980640473,8153916.314485096 
 07/09  18:00:00,9915164.661607169,21.0,24.0,19.0,26.0,114331527.05204958,0.0,8653018.249719255,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007347237244321843,7223650.161964178,104299381.14855546,0.0,91833660.00000002,12465721.14855543,0.0,46659251.98585317,9772209.704057701,17561587.585265597,0.0,38451402.99157478,5902248.002380322,32554542.791553584,3419968.9806404605,5896860.200021218 
 07/09  19:00:00,9913876.854456865,21.0,24.0,19.0,26.0,111973453.33923799,0.0,5764727.149344889,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007352492211800033,7753867.5495217139,104297771.42009822,0.0,91833660.00000002,12464111.420098193,0.0,44874922.79159454,9772218.632119017,19584016.24656657,0.0,25638313.405715679,5902248.002380322,25176454.45024194,3419968.9806404665,461858.9554737502 
 07/09  20:00:00,9908562.872072854,21.0,24.0,19.0,26.0,99460546.94353999,0.0,3430864.557674447,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005879386291657062,7574723.746967268,93487169.06789291,0.0,81029700.0,12457469.067892909,0.0,41228686.101834047,7817795.6776194809,19107845.489406445,0.0,15356374.335624369,5902248.002380322,15356374.335624362,3419968.980640457,0.0 
 07/09  21:00:00,9914581.45416715,21.0,24.0,19.0,26.0,99815787.61088373,0.0,1547202.88757722,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007346064199088813,7146926.08294156,88092712.15305913,0.0,75627720.0,12464992.153059135,0.0,40923646.35211347,9772207.996962382,17770168.5221018,0.0,7053267.3385281129,5902248.002380322,7053267.3385281129,3419968.9806404665,0.0 
 07/09  22:00:00,8256148.29056282,21.0,24.0,19.0,26.0,97727247.67369461,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0058794542735981,6605589.03479628,75215749.95140967,0.0,64823759.99999999,10391989.951409664,0.0,40717852.46466294,7817801.8328941459,16001061.906667255,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 07/09  23:00:00,4947780.068856837,21.0,24.0,19.0,26.0,101754854.16891587,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029400328756081764,10633195.53295694,17224155.413417017,163587.4345665361,10803960.0,6256607.978850481,0.0,40339867.006622839,3908891.314660573,19243661.418800907,127598.19896189816,0.0,6029846.201342215,0.0,3419968.980640444,0.0 
 07/09  24:00:00,4948879.104507574,21.0,24.0,19.0,26.0,58770898.82496267,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003678395094080012,6676961.010461833,23991717.06588304,6929775.318481816,10803960.0,6257981.747401224,0.0,29483037.69479715,4886102.296213682,17236004.350157739,5405224.748415817,0.0,11284119.866671205,0.0,3443321.864765183,0.0 
 07/10  01:00:00,1647665.8408100783,15.6,30.0,15.6,30.0,38356346.43030148,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5680306.156235989,12935503.303004532,0.0,10803960.0,2131543.303004531,0.0,0.0,0.0,14176379.465283459,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  02:00:00,0.0,15.6,30.0,15.6,30.0,38419413.18596977,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5743372.911904278,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14401549.857689677,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  03:00:00,1647555.2490698954,15.6,30.0,15.6,30.0,38404679.11973649,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5728638.845671003,12935365.065946859,0.0,10803960.0,2131405.0659468586,0.0,0.0,0.0,14352276.68262628,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  04:00:00,0.0,15.6,30.0,15.6,30.0,38957588.70868138,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6281548.434615893,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16424087.8825034,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  05:00:00,1647572.3105161726,21.0,24.0,19.0,26.0,50576888.170748729,0.0,0.0,12027720.822196469,2666700.0,20077200.0,9322216.98862597,0.0,6483050.359926279,25748749.610503608,7411383.2181527209,16205939.999999999,2131426.3923508839,0.0,20836654.467932039,0.0,16244572.571102433,5780878.910159122,0.0,11658013.096781413,0.0,3445082.796398338,0.0 
 07/10  06:00:00,3298269.6509035339,21.0,24.0,19.0,26.0,105696246.74831946,0.0,135561.83075539029,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022026391872767318,7105826.282342542,52812578.998075548,0.0,48617819.99999999,4194758.998075549,0.0,28249159.476687239,2925521.7667582167,17930703.64598758,0.0,653479.605198224,5902248.002380326,653479.6051982241,3419968.980640454,0.0 
 07/10  07:00:00,11570828.040410536,21.0,24.0,19.0,26.0,106793799.39191872,0.0,1167340.4498138799,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008817832980104572,7171600.300268102,90162981.18476074,0.0,75627720.0,14535261.18476073,0.0,29803187.19983967,11702041.22335899,18308602.05696336,0.0,5726319.699862886,5902248.002380322,5726319.699862892,3419968.980640457,0.0 
 07/10  08:00:00,11570550.175049387,21.0,24.0,19.0,26.0,90530162.3134986,0.0,2744957.0819165536,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008078873935484885,7330346.590484281,68554713.859636,0.0,54019800.0,14534913.859635994,0.0,26363265.60053785,10726857.363619037,18772902.25899311,0.0,13508137.678161424,5902248.002380334,13508137.678161435,3419968.980640441,0.0 
 07/10  09:00:00,9911560.039109605,21.0,24.0,19.0,26.0,92569748.9402787,0.0,4641046.485150938,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0066082699189014449,7473843.815500608,66481015.45574998,0.0,54019800.0,12461215.455749985,0.0,24109995.543292203,8776558.10022747,19185023.477434674,0.0,22778639.941561618,5902248.002380334,22778639.941561618,3419968.98064046,0.0 
 07/10  10:00:00,8257146.069233054,21.0,24.0,19.0,26.0,113279781.6094364,0.0,7277592.826194432,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005877738972305517,7547330.144345328,129236797.15113139,0.0,118843560.0,10393237.151131396,0.0,27004059.859893219,7801395.609437918,19218903.891968065,0.0,35446597.18127002,5902248.002380322,35178278.39519842,3419968.9806404665,268318.7860716137 
 07/10  11:00:00,9911136.253721727,21.0,24.0,19.0,26.0,120344547.49775884,0.0,10389082.885667855,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0066098574787027569,11500605.972462219,158314145.7340456,0.0,145853460.00000004,12460685.734045562,0.0,36240416.5903052,8776548.675832155,22162032.0,0.0,50284229.73150478,5902248.002380322,45017401.358171928,3419968.980640454,5266828.373332888 
 07/10  12:00:00,8256793.473679943,21.0,24.0,19.0,26.0,119709309.29624389,0.0,12639411.108424386,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00587714597909173,8615039.548923484,140040316.41503547,0.0,129647519.99999999,10392796.415035462,0.0,43577064.03434229,7801397.513253234,22860904.536527184,0.0,62069313.824566949,5902248.00238031,56367613.942639429,3419968.9806404605,5701699.881927546 
 07/10  13:00:00,8253945.742957324,21.0,24.0,19.0,26.0,123075739.08375752,0.0,17035993.32327859,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005141680454098351,7584887.1223183539,123830816.8190341,0.0,113441580.0,10389236.8190341,0.0,44811285.069120068,6826223.501148536,19228807.201747389,0.0,82885311.4547542,5902248.00238031,67162133.80897942,3419968.9806404665,15723177.645774793 
 07/10  14:00:00,6599848.567799629,21.0,24.0,19.0,26.0,101597246.53802468,0.0,13517644.323491198,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00440695686224796,7624743.577107619,83949374.50031598,0.0,75627720.0,8321654.500315977,0.0,34138800.8570678,5851048.919826897,19223554.574080267,0.0,64628926.87701178,5902248.002380345,53131835.852188657,3419968.9806404605,11497091.024823124 
 07/10  15:00:00,6599847.237453122,21.0,24.0,19.0,26.0,99330205.03152636,0.0,11265262.171191602,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004407422577090919,7610084.222908444,78547392.83741434,0.0,70225740.0,8321652.837414331,0.0,28669357.436735307,5851049.008900451,19226889.07062766,0.0,54497143.08974043,5902248.002380311,47720113.797800038,3419968.9806404665,6777029.2919403859 
 07/10  16:00:00,6599845.096760984,21.0,24.0,19.0,26.0,96448190.99940534,0.0,8459288.022691418,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004407422572650064,7534044.3392876,89351350.16159982,0.0,81029700.0,8321650.161599827,0.0,29622890.442454865,5851049.008900893,19235551.361842898,0.0,41903043.55255467,5902248.002380322,41584870.56862513,3419968.98064046,318172.9839295259 
 07/10  17:00:00,8256962.188168583,21.0,24.0,19.0,26.0,114516905.77297835,0.0,8591359.673102357,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00587634615091335,7470687.460980756,102226667.30415304,0.0,91833660.00000002,10393007.30415302,0.0,39523308.76573497,7801395.953908928,19226076.81278737,0.0,42696561.04017977,5902248.002380334,42696561.04017975,3419968.9806404539,0.0 
 07/10  18:00:00,11570609.70751828,21.0,24.0,19.0,26.0,113846330.07702184,0.0,7934855.863331474,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008080059152170805,7456615.572591413,106368648.27381307,0.0,91833660.00000002,14534988.273813058,0.0,40996385.9590484,10726822.192861464,19216776.84209647,0.0,39196988.62723393,5902248.002380298,39196988.62723395,3419968.980640467,0.0 
 07/10  19:00:00,13224697.326559237,21.0,24.0,19.0,26.0,114448681.096499,0.0,8026045.025852847,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008821111736119204,7967777.428806135,108436218.64761146,0.0,91833660.00000002,16602558.647611434,0.0,40260829.69351544,11702096.222495236,20499862.926699375,0.0,39356900.6323833,5902248.002380322,38985414.00163324,3419968.9806404539,371486.6307500835 
 07/10  20:00:00,9913672.44966733,21.0,24.0,19.0,26.0,103540766.55527762,0.0,7209740.389304982,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00734002156687531,7876067.525613708,93493555.91894925,0.0,81029700.0,12463855.918949262,0.0,35936936.20963169,9751686.522293739,20112147.731826795,0.0,35666355.74383158,5902248.002380333,35666355.7438316,3419968.98064046,0.0 
 07/10  21:00:00,11570014.264492698,21.0,24.0,19.0,26.0,105536723.19061053,0.0,6881842.243504723,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008080334876991153,7533222.3060065819,90161963.98412439,0.0,75627720.0,14534243.984124406,0.0,34563675.61682692,10726860.343267877,18968641.002733165,0.0,34309624.03813677,5902248.00238031,34309624.03813678,3419968.9806404539,0.0 
 07/10  22:00:00,9910994.170132377,21.0,24.0,19.0,26.0,104734459.19032145,0.0,6523470.356552647,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0066143733177885959,7089330.194135529,77284268.13292179,0.0,64823759.99999999,12460508.132921797,0.0,30696171.310750348,8776555.760913212,17384640.27661314,0.0,32498751.69053211,5902248.002380322,32498751.690532134,3419968.980640454,0.0 
 07/10  23:00:00,4950062.093518629,21.0,24.0,19.0,26.0,107575294.7348662,0.0,5251550.378333851,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036691947617831708,11202085.719844282,17063420.4556653,0.0,10803960.0,6259460.455665303,0.0,26714845.742793658,4875842.9511592569,20867015.507780218,0.0,26190787.024172859,5902248.002380311,26190787.02417287,3419968.980640473,0.0 
 07/10  24:00:00,4948618.970894003,21.0,24.0,19.0,26.0,59922998.97695181,0.0,424209.93410998306,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029389463253093257,7404851.229080426,17061616.58654127,0.0,10803960.0,6257656.586541269,0.0,13590249.318780907,3900676.7311569617,19232099.969582324,0.0,2118363.992199301,5902248.00238031,2118363.992199301,3419968.9806404605,0.0 
 07/11  01:00:00,0.0,15.6,30.0,15.6,30.0,38944717.41961747,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6268677.14555198,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15965471.489828054,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  02:00:00,1647634.547638497,15.6,30.0,15.6,30.0,38958170.59225097,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6282130.318185485,12935464.187280722,0.0,10803960.0,2131504.187280721,0.0,0.0,0.0,16041147.720357929,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  03:00:00,0.0,15.6,30.0,15.6,30.0,38957539.983353529,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6281499.709288035,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16034533.058159322,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  04:00:00,1647651.4953987604,15.6,30.0,15.6,30.0,41853501.60487017,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9177461.330804684,12935485.371579919,0.0,10803960.0,2131525.37157992,0.0,0.0,0.0,26030759.23703134,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  05:00:00,0.0,21.0,24.0,19.0,26.0,56135574.00833061,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,9375036.19750818,16354059.606175797,76119.60617579893,16205939.999999999,72000.0,0.0,10450547.71005404,0.0,26042226.837252335,59373.29281712316,0.0,5961621.295197446,0.0,3419968.980640455,0.0 
 07/11  06:00:00,3297965.1307977645,21.0,24.0,19.0,26.0,110609533.21297094,0.0,3482986.801417658,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022045347897373206,8671687.776329875,52812198.35515091,0.0,48617819.99999999,4194378.355150915,0.0,23019068.84385415,2919503.6430424174,23295636.001228326,0.0,17622006.596868855,5902248.002380318,17622006.596868889,3419968.9806404497,0.0 
 07/11  07:00:00,13227838.840634546,21.0,24.0,19.0,26.0,112369028.99377766,0.0,6463838.353770595,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00880940450265237,7450331.9981787749,92234205.4658502,0.0,75627720.0,16606485.465850208,0.0,30972124.93295125,11678058.087413142,19227695.645231818,0.0,32526826.96980342,5902248.002380334,32526826.96980344,3419968.9806404479,0.0 
 07/11  08:00:00,11569239.316367807,21.0,24.0,19.0,26.0,94627977.03873995,0.0,6695244.0279432949,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008076995830081714,7477874.369700771,68553075.31731026,0.0,54019800.0,14533275.317310259,0.0,28146490.350527809,10704808.21826221,19224774.847205365,0.0,33550572.876776555,5902248.002380334,33550572.87677654,3419968.9806404665,0.0 
 07/11  09:00:00,8258412.544950036,21.0,24.0,19.0,26.0,94619726.96838698,0.0,6674683.797222054,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006611536199140851,7490184.531534499,64414620.215801868,0.0,54019800.0,10394820.215801867,0.0,26471628.592655936,8758519.385314472,19228017.03197122,0.0,33446285.138320947,5902248.002380322,33446285.138320969,3419968.9806404665,0.0 
 07/11  10:00:00,9908965.371612246,21.0,24.0,19.0,26.0,113646421.61821559,0.0,7683146.275110374,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00587169772069271,7508416.704214616,131301532.18279052,0.0,118843560.0,12457972.182790533,0.0,29757217.01937429,7785375.363050926,19236317.133643293,0.0,38333974.52475993,5902248.002380322,38333974.52475991,3419968.9806404698,0.0 
 07/11  11:00:00,8257909.74468618,21.0,24.0,19.0,26.0,121362264.30350407,0.0,11439214.395363173,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006608357578473247,11468191.268513658,156247651.72737269,0.0,145853460.00000004,10394191.727372643,0.0,37802913.6481985,8758520.40768125,22162032.0,0.0,57123857.09906853,5902248.002380322,53778366.94400635,3419968.9806404665,3345490.1550621634 
 07/11  12:00:00,9908872.672024832,21.0,24.0,19.0,26.0,124069510.24300212,0.0,17001181.67752511,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058741110365794929,8613469.926583989,142105376.31050033,0.0,129647519.99999999,12457856.310500339,0.0,46414597.290686357,7785380.643440787,22842251.555150719,0.0,85002477.7107636,5902248.002380345,73732658.40516226,3419968.9806404605,11269819.30560135 
 07/11  13:00:00,6601680.529582746,21.0,24.0,19.0,26.0,124634721.32213485,0.0,18616255.201441766,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005135758600041268,7563607.48253843,121765524.40918483,0.0,113441580.0,8323944.409184833,0.0,46423628.9439857,6812210.278528667,19235321.341703975,0.0,92556572.47249247,5902248.002380322,76300393.9056913,3419968.9806404605,16256178.566801163 
 07/11  14:00:00,6601536.865623821,21.0,24.0,19.0,26.0,102631847.2091182,0.0,14584680.902127739,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044053565157408749,7592307.6695662229,83951484.8326365,0.0,75627720.0,8323764.832636506,0.0,35101568.9678133,5839035.690489922,19236544.991571219,0.0,71837500.25633995,5902248.002380345,62636873.47280835,3419968.9806404479,9200626.783531625 
 07/11  15:00:00,6601488.023627639,21.0,24.0,19.0,26.0,102281803.50332117,0.0,14207165.438991109,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004405177576301236,7619779.426906003,78549443.7812973,0.0,70225740.0,8323703.781297304,0.0,31235159.07935694,5839037.418766183,19237978.113242527,0.0,69426881.71076444,5902248.00238031,58534888.780720908,3419968.980640467,10891992.930043525 
 07/11  16:00:00,6601439.721362566,21.0,24.0,19.0,26.0,106145067.4290047,0.0,18024064.985106287,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004405182176337198,7666143.806474346,89353343.4046092,0.0,81029700.0,8323643.404609209,0.0,34138178.12942985,5839037.418770102,19235860.547748016,0.0,86951743.05403666,5902248.002380311,66996313.15801257,3419968.9806404795,19955429.89602405 
 07/11  17:00:00,8257122.514909028,21.0,24.0,19.0,26.0,130594314.36962557,0.0,24453116.501810656,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058751866933547899,7686339.228920852,102226867.70878388,0.0,91833660.00000002,10393207.70878386,0.0,46143477.52552536,7785380.455714071,19228461.48739917,0.0,117203388.97016382,5902248.002380298,84408401.03445259,3419968.9806404539,32794987.935711236 
 07/11  18:00:00,11569374.815901174,21.0,24.0,19.0,26.0,131143216.51260095,0.0,25003868.09461115,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008076665513505189,7684489.776894247,106367104.6885199,0.0,91833660.00000002,14533444.688519877,0.0,48362326.93207863,10704789.136022615,19222595.077355438,0.0,119550229.55306928,5902248.00238031,83833583.28147787,3419968.98064046,35716646.27159142 
 07/11  19:00:00,13227432.529480819,21.0,24.0,19.0,26.0,129716272.56597364,0.0,23595727.37413931,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008809487979818058,7665686.550005944,108439637.58652489,0.0,91833660.00000002,16605977.58652488,0.0,47622036.92889478,11678074.501422856,19222380.51713717,0.0,113308449.73702196,5902248.002380322,78977501.7036366,3419968.9806404605,34330948.033385347 
 07/11  20:00:00,9913485.373313288,21.0,24.0,19.0,26.0,113798254.46864499,0.0,17714156.00071686,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007341996162440684,7629139.827567254,93493322.07793455,0.0,81029700.0,12463622.077934549,0.0,39708487.496061209,9731662.495393318,19182403.78826092,0.0,85115388.15254095,5902248.002380334,63916260.74645183,3419968.9806404605,21199127.406089128 
 07/11  21:00:00,11569808.1021729,21.0,24.0,19.0,26.0,113824326.90749708,0.0,15450458.388487243,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008075315078852549,7252209.877915628,90161706.28610423,0.0,75627720.0,14533986.286104236,0.0,36666572.60188351,10704825.021777653,17622804.06382223,0.0,75021995.37621366,5902248.002380322,59598310.785623099,3419968.9806404535,15423684.590590544 
 07/11  22:00:00,9912722.322631805,21.0,24.0,19.0,26.0,110278592.13694224,0.0,11919519.23697895,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006609074522538082,7237414.260335315,77286428.28264307,0.0,64823759.99999999,12462668.282643065,0.0,31605290.28185656,8758552.946916704,17689297.591042777,0.0,58430760.02147227,5902248.002380334,51121501.30450298,3419968.980640467,7309258.7169692809 
 07/11  23:00:00,4949761.921095883,21.0,24.0,19.0,26.0,109042949.039353,0.0,6672516.281566103,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036712278815180827,11248774.121096777,17063045.24724154,0.0,10803960.0,6259085.247241542,0.0,27535305.566577414,4865812.059850955,21088262.936516268,0.0,33169506.74893163,5902248.002380322,33169506.748931678,3419968.9806404507,0.0 
 07/11  24:00:00,4947866.418815939,21.0,24.0,19.0,26.0,62289451.77294713,0.0,2703186.6261048058,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029361046316399429,7492327.33308378,17060675.914255576,0.0,10803960.0,6256715.9142555729,0.0,14123200.691089428,3892684.723232066,19437395.542026737,0.0,13532082.324817649,5902248.002380322,13532082.324817634,3419968.9806404637,0.0 
 07/12  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,39083131.00274485,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6407090.728679369,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16438763.496530829,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,1647608.219368654,15.6,30.0,15.6,30.0,39002714.33156127,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6326674.057495773,12935431.27756657,0.0,10803960.0,2131471.2775665719,0.0,0.0,0.0,16293614.600326408,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  03:00:00,0.0,15.6,30.0,15.6,30.0,38892153.17614657,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6216112.902081074,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15910398.89378322,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  04:00:00,1647625.1999866823,15.6,30.0,15.6,30.0,39447495.684958558,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6771455.410893062,12935452.502937198,0.0,10803960.0,2131492.5029371997,0.0,0.0,0.0,17884447.621292615,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  05:00:00,0.0,21.0,24.0,19.0,26.0,53718971.032729897,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6958433.221907446,16413465.342945204,135525.34294520325,16205939.999999999,72000.0,0.0,14725002.211129802,0.0,17771825.355401409,105709.76749725854,0.0,6007957.769877591,0.0,3419968.9806404507,0.0 
 07/12  06:00:00,3298246.5420069566,21.0,24.0,19.0,26.0,108361817.66590408,0.0,2354763.0527373666,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022021426854981478,7552195.9779456709,52812550.11250178,0.0,48617819.99999999,4194730.112501783,0.0,23348200.83457026,2913659.7325686656,19403106.13982656,0.0,11844427.187900767,5902248.002380314,11844427.187900786,3419968.9806404539,0.0 
 07/12  07:00:00,13229813.4044649,21.0,24.0,19.0,26.0,112287087.74544057,0.0,6383167.882576403,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008802112521090491,7449061.221043155,92236673.62390292,0.0,75627720.0,16608953.623902915,0.0,30605706.18112202,11654516.577778727,19223311.654431359,0.0,32136172.224384764,5902248.002380322,32136172.224384794,3419968.9806404479,0.0 
 07/12  08:00:00,11570827.47308527,21.0,24.0,19.0,26.0,95905056.43292244,0.0,7953550.0213937549,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008072719869534376,7496647.770437067,68555060.47561758,0.0,54019800.0,14535260.475617579,0.0,27586352.237560207,10683366.335597093,19234947.71370646,0.0,40059159.2178603,5902248.002380311,40059159.217860307,3419968.980640473,0.0 
 07/12  09:00:00,9911504.645226717,21.0,24.0,19.0,26.0,95727801.54723244,0.0,7769362.114627793,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006607439946588205,7503580.792978302,66480946.21470747,0.0,54019800.0,12461146.214707474,0.0,26172004.943334089,8740980.6085272,19241314.597971757,0.0,39161584.692063469,5902248.002380311,39161584.692063469,3419968.9806404479,0.0 
 07/12  10:00:00,8256331.546044435,21.0,24.0,19.0,26.0,117667675.48205173,0.0,11647170.429736948,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058700198916034449,7565646.413425872,129235779.01642429,0.0,118843560.0,10392219.016424276,0.0,30341652.296777388,7769757.780231832,19248333.396690974,0.0,57957574.754485119,5902248.002380327,53462126.65819149,3419968.980640441,4495448.096293636 
 07/12  11:00:00,9910754.095921506,21.0,24.0,19.0,26.0,129226641.07795918,0.0,19173943.249621348,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006607068475948466,11597839.188711856,158313668.04584048,0.0,145853460.00000004,12460208.045840439,0.0,41708923.41098605,8740960.515232124,22162032.0,0.0,92637861.9411377,5902248.002380311,68658080.90539484,3419968.9806404479,23979781.03574288 
 07/12  12:00:00,8256564.783001378,21.0,24.0,19.0,26.0,129137139.82774452,0.0,21927491.82131854,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005869124502998333,8754789.367537942,140040030.55710007,0.0,129647519.99999999,10392510.557100052,0.0,49835646.565463248,7769760.9312533079,22819732.56193588,0.0,105276667.1336247,5902248.002380322,77787835.94435682,3419968.980640454,27488831.18926789 
 07/12  13:00:00,6602335.743497439,21.0,24.0,19.0,26.0,129345601.80682755,0.0,23229522.674071284,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005135868489277202,7661220.494601488,121766343.41107017,0.0,113441580.0,8324763.411070177,0.0,50576910.75251925,6798541.654829172,19220129.64028113,0.0,110437184.20231296,5902248.002380322,79442053.01506464,3419968.9806404479,30995131.187248317 
 07/12  14:00:00,6602141.224884653,21.0,24.0,19.0,26.0,109081926.86408937,0.0,20910743.044254994,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004403318807084418,7716325.182412153,83952240.26740819,0.0,75627720.0,8324520.267408187,0.0,40379213.97336775,5827311.972011314,19215020.808466555,0.0,97219628.99707005,5902248.002380334,68510034.16554034,3419968.9806404605,28709594.831529697 
 07/12  15:00:00,6602050.958737057,21.0,24.0,19.0,26.0,110582868.59575652,0.0,22356859.73779006,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004402895423336634,7771150.220544664,78550147.43686016,0.0,70225740.0,8324407.436860167,0.0,37665741.19284585,5827321.54079611,19215975.729173565,0.0,102193975.77060955,5902248.002380322,68748573.97890988,3419968.9806404665,33445401.791699664 
 07/12  16:00:00,6601961.7966965869,21.0,24.0,19.0,26.0,110061250.78143336,0.0,21848675.412557749,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004402911221682332,7757716.731453791,89353995.98641993,0.0,81029700.0,8324295.986419925,0.0,37839561.3536248,5827321.54083908,19216487.990167306,0.0,100370521.70752193,5902248.002380311,67251980.78573387,3419968.9806404539,33118540.921788064 
 07/12  17:00:00,8255970.032018679,21.0,24.0,19.0,26.0,131923639.57158008,0.0,25731772.7989619,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005872767127440202,7737008.133726524,102225427.13244866,0.0,91833660.00000002,10391767.132448627,0.0,49111000.864901568,7769757.80410281,19215605.84399454,0.0,119019076.11514323,5902248.002380311,80569264.6023485,3419968.9806404479,38449811.512794759 
 07/12  18:00:00,11570073.228468016,21.0,24.0,19.0,26.0,131078933.27196306,0.0,24907216.33360424,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008071988923975307,7716858.297267941,106367977.68769798,0.0,91833660.00000002,14534317.687697953,0.0,50532404.54586469,10683312.12952395,19210824.038226449,0.0,115477173.2555407,5902248.002380333,77375305.47720967,3419968.9806404665,38101867.778331037 
 07/12  19:00:00,13228065.875470307,21.0,24.0,19.0,26.0,129605366.73656465,0.0,22788186.921418959,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008803904459496505,8362321.173322907,108440429.25402132,0.0,91833660.00000002,16606769.2540213,0.0,48997262.49097062,11654637.468757768,21409104.038192795,0.0,107657640.39224832,5902248.002380322,73274546.66273321,3419968.9806404479,34383093.729515109 
 07/12  20:00:00,9913863.498186732,21.0,24.0,19.0,26.0,114882966.8284365,0.0,18292730.093425368,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007339165771618045,8135278.094653081,93493794.72507665,0.0,81029700.0,12464094.725076653,0.0,40550667.16783399,9712138.620461038,20450964.759844066,0.0,88029368.14109156,5902248.002380322,65580755.26557074,3419968.9806404605,22448612.87552084 
 07/12  21:00:00,11570124.241365714,21.0,24.0,19.0,26.0,115011740.1377925,0.0,16147684.489449218,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008071561317182546,7742397.007252809,90162101.45261267,0.0,75627720.0,14534381.45261267,0.0,37241089.95748147,10683360.632765715,19227532.75368049,0.0,78666664.69447339,5902248.002380322,62055294.31501172,3419968.9806404605,16611370.379461656 
 07/12  22:00:00,9910970.05732076,21.0,24.0,19.0,26.0,110976278.28876221,0.0,12614898.642341074,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0066056050096891549,7239721.00679665,77284237.99247799,0.0,64823759.99999999,12460477.992477997,0.0,31995368.644118746,8740966.329782017,17702544.148707469,0.0,62075698.098903547,5902248.002380334,53876046.05851499,3419968.9806404605,8199652.040388558 
 07/12  23:00:00,4948686.677792989,21.0,24.0,19.0,26.0,111681821.70297462,0.0,9186836.189722034,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036698131070273915,11373326.87656389,17061701.21856247,0.0,10803960.0,6257741.218562471,0.0,25662764.10947921,4856054.55317146,21270193.23280654,0.0,45437494.36019437,5902248.002380322,45437494.36019433,3419968.9806404348,0.0 
 07/12  24:00:00,4948236.649186563,21.0,24.0,19.0,26.0,63836913.06347084,0.0,4136023.622642963,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029345075332891195,7606951.627070926,17061138.693456,0.0,10803960.0,6257178.6934560029,0.0,13530526.747878174,3884875.407402396,19731460.358485998,0.0,20554665.34650718,5902248.00238031,20554665.346507204,3419968.980640454,0.0 
 07/13  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,39045199.74815306,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6369159.474087571,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16317419.14332734,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  02:00:00,1647627.1680682472,15.6,30.0,15.6,30.0,38947151.491154897,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6271111.217089406,12935454.962992574,0.0,10803960.0,2131494.962992573,0.0,0.0,0.0,16030772.92580159,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,0.0,15.6,30.0,15.6,30.0,38851148.649042088,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6175108.37497659,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15753929.166921996,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,1647644.125290685,15.6,30.0,15.6,30.0,39394688.72387968,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6718648.449814187,12935476.159119267,0.0,10803960.0,2131516.1591192667,0.0,0.0,0.0,17761103.833487255,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,0.0,21.0,24.0,19.0,26.0,53603433.40323372,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6842895.59241128,16515925.03824325,237985.03824325169,16205939.999999999,72000.0,0.0,18449256.383708996,0.0,17498976.09548819,185628.32982973633,0.0,6087876.3322100429,0.0,3419968.980640473,0.0 
