Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/13  06:00:00,3298275.241424927,21.0,24.0,19.0,26.0,106631509.27969778,0.0,774009.6144958423,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022009564646170017,7402641.029982075,52812585.98609497,0.0,48617819.99999999,4194765.986094972,0.0,25764298.766020597,2907950.068086002,18963542.871400358,0.0,3859536.8887993434,5902248.002380322,3859536.888799359,3419968.980640471,0.0 
 07/13  07:00:00,13229598.732223828,21.0,24.0,19.0,26.0,110499206.13435327,0.0,4655352.511567519,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008797812615789212,7388994.980969039,92236405.28868258,0.0,75627720.0,16608685.28868257,0.0,32007833.76654569,11631778.939926815,19019088.302864788,0.0,22944148.142391124,5902248.002380322,22944148.14239113,3419968.980640454,0.0 
 07/13  08:00:00,11570670.065763306,21.0,24.0,19.0,26.0,94321900.9169475,0.0,6347244.582752073,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008068981281502288,7519797.69310755,68554863.72019074,0.0,54019800.0,14535063.720190742,0.0,27899235.593139817,10662441.762109787,19196364.559623936,0.0,30555037.43136105,5902248.002380322,30555037.431361047,3419968.9806404665,0.0 
 07/13  09:00:00,9911287.70392237,21.0,24.0,19.0,26.0,96058707.98335746,0.0,7988576.578493414,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006604660135521339,7615272.7652405,66480675.04321174,0.0,54019800.0,12460875.043211747,0.0,25047213.85813483,8723851.127426519,19199031.108554868,0.0,37410078.61802766,5902248.002380322,36736828.22545846,3419968.9806404795,673250.3925692145 
 07/13  10:00:00,8256946.658519737,21.0,24.0,19.0,26.0,119994489.01729349,0.0,13856647.26960109,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005867166029496596,7682983.108806336,129236547.89245954,0.0,118843560.0,10392987.89245953,0.0,34392021.88189512,7754538.324107049,19204015.96406315,0.0,62825665.351833749,5902248.002380322,44316695.35450795,3419968.9806404539,18508969.9973258 
 07/13  11:00:00,9910375.730287146,21.0,24.0,19.0,26.0,131161869.99157153,0.0,21003932.545755589,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006604604587976348,11703078.80619244,158313195.09775294,0.0,145853460.00000004,12459735.097752888,0.0,46676915.64136232,8723831.956379462,22162032.0,0.0,94072372.06909502,5902248.002380322,60429921.75366818,3419968.98064046,33642450.315426837 
 07/13  12:00:00,8256184.371284893,21.0,24.0,19.0,26.0,134767893.4218786,0.0,27326848.691061718,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005865931489393892,8986186.09193206,140039555.05145825,0.0,129647519.99999999,10392035.051458275,0.0,56485438.92005278,7754538.940057894,22807967.001090565,0.0,118449595.85778417,5902248.002380322,76537689.24097038,3419968.9806404539,41911906.61681377 
 07/13  13:00:00,6601985.960344891,21.0,24.0,19.0,26.0,132453382.38355486,0.0,26162041.899178704,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005132196983831975,7836481.846225068,121765906.19040838,0.0,113441580.0,8324326.1904083839,0.0,57032937.5816436,6785222.238735559,19188746.891188098,0.0,109724890.64368114,5902248.002380345,68446114.33387941,3419968.9806404665,41278776.309801708 
 07/13  14:00:00,6601759.701794501,21.0,24.0,19.0,26.0,109984860.82438037,0.0,21698778.512400688,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044010991657458188,7831223.674559697,83951763.37257563,0.0,75627720.0,8324043.3725756299,0.0,45445948.5668462,5815900.009109255,19172895.80669619,0.0,88693390.89843387,5902248.002380322,56590902.39282471,3419968.9806404539,32102488.505609167 
 07/13  15:00:00,6601633.44087116,21.0,24.0,19.0,26.0,108992036.17938867,0.0,20710547.665857994,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004400818853137807,7826629.876110967,78549625.54940987,0.0,70225740.0,8323885.549409875,0.0,41502236.97787217,5815904.845108068,19159047.51645699,0.0,83704680.13353209,5902248.002380322,53937444.31666821,3419968.9806404665,29767235.816863866 
 07/13  16:00:00,6601508.229365834,21.0,24.0,19.0,26.0,108523842.92728633,0.0,20260386.00144755,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004400849005782495,7808598.28841904,89353429.03799179,0.0,81029700.0,8323729.037991805,0.0,42637128.26957428,5815904.845187073,19159743.26866527,0.0,82742415.02990434,5902248.002380322,53446827.7496053,3419968.980640486,29295587.28029902 
 07/13  17:00:00,8257081.792555897,21.0,24.0,19.0,26.0,128669007.65487716,0.0,22597590.203886268,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005869409092847656,7616558.812102597,102226816.8068063,0.0,91833660.00000002,10393156.806806289,0.0,53473306.747347358,7754537.2596195959,18069370.32837323,0.0,92775537.38086017,5902248.002380322,59319175.12418074,3419968.9806404474,33456362.256679436 
 07/13  18:00:00,11571417.394044122,21.0,24.0,19.0,26.0,127561683.75786755,0.0,21592446.0705796,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008068636313653802,7514379.046200409,106369657.86285353,0.0,91833660.00000002,14535997.862853518,0.0,54702361.09778255,10662397.901075684,17657928.326437136,0.0,90036263.88891666,5902248.002380322,57114268.8858681,3419968.9806404665,32921995.003048555 
 07/13  19:00:00,13226764.76797163,21.0,24.0,19.0,26.0,124796108.23507414,0.0,18190507.221524527,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008802379514595796,8150742.371728322,108438802.9004434,0.0,91833660.00000002,16605142.900443402,0.0,52381346.55533765,11631809.142606195,19892075.555989919,0.0,77852839.4379339,5902248.002380322,49998096.29392619,3419968.9806404665,27854743.144007718 
 07/13  20:00:00,9914927.869297497,21.0,24.0,19.0,26.0,108046735.45370925,0.0,11604582.983427745,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007333685625376593,7987193.829928916,93495125.16377288,0.0,81029700.0,12465425.163772893,0.0,41911835.13411406,9693135.531630923,19774298.787915395,0.0,51979313.748305249,5902248.002380345,38158898.70542001,3419968.98064046,13820415.042885228 
 07/13  21:00:00,11571091.345097878,21.0,24.0,19.0,26.0,106031748.37345842,0.0,7335404.331395491,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008067917646987248,7574685.400976123,90163310.30938784,0.0,75627720.0,14535590.309387844,0.0,36950109.17422398,10662410.050784802,18831207.928023228,0.0,34660157.32923983,5902248.002380311,32305889.18762462,3419968.980640467,2354268.1416152047 
 07/13  22:00:00,9911646.185050834,21.0,24.0,19.0,26.0,103091201.90549116,0.0,4941009.829136575,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006604162560224519,7028533.436731523,77285083.13613756,0.0,64823759.99999999,12461323.136137564,0.0,34103274.81632377,8723855.668795146,17162303.64681404,0.0,23904365.34372491,5902248.002380322,23904365.343724889,3419968.9806404535,0.0 
 07/13  23:00:00,4949757.76806555,21.0,24.0,19.0,26.0,104561174.27174235,0.0,2411535.05402567,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003665293584230285,11027980.581032498,17063040.056051926,0.0,10803960.0,6259080.056051925,0.0,31535931.45665686,4846533.317550128,20430161.227316955,0.0,11789954.245383472,5902248.002380311,11789954.245383447,3419968.9806404605,0.0 
 07/13  24:00:00,4948514.270116693,21.0,24.0,19.0,26.0,59259877.7379272,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002934343700308601,7165939.924170407,17214216.614791968,152730.90174421078,10803960.0,6257525.713047758,0.0,20718153.276075484,3877252.2640649157,18609579.258158346,119130.10336048441,0.0,6021378.10574081,0.0,3419968.9806404605,0.0 
 07/14  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38741020.62424261,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6064980.350177118,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15375433.462171253,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,1647554.2543676866,15.6,30.0,15.6,30.0,38739430.63395588,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6063390.359890398,12935363.822592643,0.0,10803960.0,2131403.822592641,0.0,0.0,0.0,15446264.912381718,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  03:00:00,0.0,15.6,30.0,15.6,30.0,38684221.87734097,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6008181.603275491,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15267357.417097636,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  04:00:00,1647571.3267946856,15.6,30.0,15.6,30.0,41381484.73872565,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8705444.464660164,12935385.162722309,0.0,10803960.0,2131425.1627223088,0.0,0.0,0.0,25199702.158456614,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,0.0,21.0,24.0,19.0,26.0,55687677.40254831,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,8927139.591725873,16507462.976352267,229522.97635226843,16205939.999999999,72000.0,0.0,17885938.949044389,0.0,24952296.33233323,179027.92155476937,0.0,6081275.923935097,0.0,3419968.9806404619,0.0 
 07/14  06:00:00,3298073.478426655,21.0,24.0,19.0,26.0,107406104.64052776,0.0,572554.7061055842,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022009705447217427,8378691.299202319,52812333.78712258,0.0,48617819.99999999,4194513.787122587,0.0,24412283.126109624,2902394.8665307217,22334708.500524325,0.0,2796124.488605951,5902248.002380332,2796124.48860594,3419968.9806404665,0.0 
 07/14  07:00:00,13227722.702655297,21.0,24.0,19.0,26.0,109337251.17008712,0.0,3548605.53160001,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008796752734321244,7333786.996671444,92234060.29612497,0.0,75627720.0,16606340.296124975,0.0,31290868.310795964,11609549.199308692,18796225.462615029,0.0,17286406.332488546,5902248.002380328,17286406.332488546,3419968.980640473,0.0 
 07/14  08:00:00,11568854.214113975,21.0,24.0,19.0,26.0,92379220.82317612,0.0,4498844.851877563,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008066142382380827,7425517.330213533,68552593.94860782,0.0,54019800.0,14532793.948607816,0.0,28429381.93759184,10642017.094839795,18999466.96018022,0.0,21715710.900345103,5902248.002380322,21715710.900345088,3419968.9806404665,0.0 
 07/14  09:00:00,8257933.043917182,21.0,24.0,19.0,26.0,93355106.75434624,0.0,5389121.452850508,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006600232617632054,7511126.661876594,64414020.85085994,0.0,54019800.0,10394220.850859935,0.0,26538502.922626378,8707149.351072196,19181988.89718245,0.0,25650416.675216825,5902248.002380334,25650416.67521683,3419968.9806404605,0.0 
 07/14  10:00:00,9908181.02396398,21.0,24.0,19.0,26.0,113211690.26645546,0.0,7205071.374149184,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00586614985845192,7551760.253421223,131300551.76679464,0.0,118843560.0,12456991.766794645,0.0,30662617.00497908,7739712.143769955,19196117.63280485,0.0,33984179.59737891,5902248.00238031,32211144.478682829,3419968.98064046,1773035.1186960659 
 07/14  11:00:00,8258959.679204343,21.0,24.0,19.0,26.0,121682422.63769987,0.0,11680024.87840256,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006595726477946034,11547539.119682707,156248964.12066985,0.0,145853460.00000004,10395504.120669827,0.0,42386619.413951259,8707169.353519202,22162032.0,0.0,53891850.546615038,5902248.002380311,40772793.24560616,3419968.9806404479,13119057.301008888 
 07/14  12:00:00,8256204.337644173,21.0,24.0,19.0,26.0,122477691.8778073,0.0,15304885.612886344,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005867559503581659,8717947.6260345,140039580.00893478,0.0,129647519.99999999,10392060.008934798,0.0,51251391.62084603,7739718.395850087,22811196.537888547,0.0,69987187.1787823,5902248.002380333,50163470.35430364,3419968.9806404795,19823716.824478657 
 07/14  13:00:00,8253314.821097816,21.0,24.0,19.0,26.0,122905763.52938575,0.0,16816804.29214486,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005128292433340927,7634100.599093703,123830028.18164279,0.0,113441580.0,10388448.181642777,0.0,51675668.00204319,6772255.827697674,19193218.967888845,0.0,76401790.37195747,5902248.002380322,52810897.70220178,3419968.9806404605,23590892.669755687 
 07/14  14:00:00,6600440.732165691,21.0,24.0,19.0,26.0,100545861.97590582,0.0,12465737.7000125,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004398898732219473,7625265.638475525,83950114.69175783,0.0,75627720.0,8322394.691757832,0.0,39643779.78253394,5804790.711528874,19188880.882300646,0.0,56598083.04530374,5902248.002380333,41586125.43587971,3419968.980640454,15011957.609424044 
 07/14  15:00:00,6600283.625932364,21.0,24.0,19.0,26.0,98247109.08146987,0.0,10194485.234191029,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004399119846520883,7597765.209860815,78547938.31268466,0.0,70225740.0,8322198.312684663,0.0,35451314.22431918,5804790.712592275,19186806.552712576,0.0,46689999.86060614,5902248.002380322,36786184.67924346,3419968.9806404539,9903815.181362672 
 07/14  16:00:00,6600126.780860951,21.0,24.0,19.0,26.0,97317688.37743087,0.0,9293573.037264679,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004399164375496053,7569256.702748127,89351702.2600577,0.0,81029700.0,8322002.260057708,0.0,36635329.62340343,5804790.712527391,19185638.582491835,0.0,42830911.0091191,5902248.002380322,35408375.59067592,3419968.9806404539,7422535.418443201 
 07/14  17:00:00,8257046.58633742,21.0,24.0,19.0,26.0,116093193.06695248,0.0,10268907.691793312,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005865493208251946,7369426.7362747979,102226772.7998665,0.0,91833660.00000002,10393112.799866476,0.0,46401907.010645579,7739719.898015482,18262339.830477723,0.0,47667605.14035356,5902248.002380311,38617792.73177369,3419968.9806404479,9049812.408579864 
 07/14  18:00:00,11571160.068483387,21.0,24.0,19.0,26.0,113982793.93726817,0.0,8286228.467314998,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008064764566246443,7241706.828869518,106369336.21199316,0.0,91833660.00000002,14535676.211993147,0.0,47215824.5419849,10642023.501606636,17829117.018636459,0.0,38936073.59334053,5902248.002380322,34649711.54868928,3419968.9806404539,4286362.044651258 
 07/14  19:00:00,11570967.512889224,21.0,24.0,19.0,26.0,111892354.45645182,0.0,6240497.125621871,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00880287358699787,7196998.68900818,106369095.52205798,0.0,91833660.00000002,14535435.522057971,0.0,45671809.362984169,11609524.050738059,17783075.322260109,0.0,29449909.95318286,5902248.002380322,29152462.38481752,3419968.9806404665,297447.5683653412 
 07/14  20:00:00,11566697.912963266,21.0,24.0,19.0,26.0,100307616.6616841,0.0,4703989.33207062,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00732852469190134,7148668.689266059,95559798.62320614,0.0,81029700.0,14530098.623206143,0.0,40164783.6352882,9674588.335827697,17559807.91427696,0.0,22004176.725991299,5902248.002380311,22004176.725991299,3419968.9806404665,0.0 
 07/14  21:00:00,11570515.663028975,21.0,24.0,19.0,26.0,101696246.71275927,0.0,3667210.580586432,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008066518968885087,6907377.491087435,90162590.72042734,0.0,75627720.0,14534870.720427327,0.0,38803327.498322028,10642051.103767688,16774575.633766076,0.0,17319563.67459713,5902248.002380322,17319563.67459713,3419968.9806404479,0.0 
 07/14  22:00:00,8259368.32880319,21.0,24.0,19.0,26.0,101012764.65903235,0.0,2998310.009054145,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006597774469499295,6892796.010361532,75219774.9229962,0.0,64823759.99999999,10396014.922996205,0.0,35057523.22447282,8707163.687993538,16707004.00979587,0.0,14313088.062260483,5902248.002380322,14313088.062260483,3419968.980640473,0.0 
 07/14  23:00:00,6599099.80001693,21.0,24.0,19.0,26.0,104679531.85283166,0.0,2517109.912090246,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036647184316450718,11040763.304057807,19124678.55830992,0.0,10803960.0,8320718.558309919,0.0,30092261.7597138,4837315.623447285,20245347.797664174,0.0,12072176.961426458,5902248.002380322,12072176.961426435,3419968.980640467,0.0 
 07/14  24:00:00,4947811.890394213,21.0,24.0,19.0,26.0,59387788.56522655,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002935119784493919,7293850.751468977,17060607.75501903,0.0,10803960.0,6256647.755019029,0.0,14991963.166636344,3869839.992575853,18745595.482390457,0.0,0.0,5902248.002380314,0.0,3419968.980640462,0.0 
 07/15  01:00:00,0.0,15.6,30.0,15.6,30.0,38856253.24984552,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6180212.975780034,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15552430.425780802,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  02:00:00,0.0,15.6,30.0,15.6,30.0,38849416.372476089,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6173376.098410592,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15568460.99935129,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  03:00:00,1647573.0801539687,15.6,30.0,15.6,30.0,38820792.81801812,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6144752.543952636,12935387.354379911,0.0,10803960.0,2131427.3543799126,0.0,0.0,0.0,15496210.386290282,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  04:00:00,0.0,15.6,30.0,15.6,30.0,39411854.423264589,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6735814.149199101,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17677129.435526555,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,1647590.1112853406,21.0,24.0,19.0,26.0,53668364.1505483,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6907826.339725853,18481094.376015549,143705.7331245256,16205939.999999999,2131448.642891024,0.0,15702129.02434237,0.0,17579973.35294591,112090.47183712998,0.0,6014338.474217442,0.0,3419968.9806404605,0.0 
 07/15  06:00:00,3298187.110098559,21.0,24.0,19.0,26.0,107623102.03121606,0.0,1674109.6986994739,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002201283902020174,7494133.69729641,52812475.82402295,0.0,48617819.99999999,4194655.82402296,0.0,23384357.464055927,2896985.16678046,19126045.98777424,0.0,8260706.279140598,5902248.002380328,8260706.279140612,3419968.980640472,0.0 
 07/15  07:00:00,3297259.598274218,21.0,24.0,19.0,26.0,111516924.83877012,0.0,5598025.518123587,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021983841987808637,7464040.685429268,79821216.45619548,0.0,75627720.0,4193496.4561954757,0.0,28931476.446194877,2896983.3543105705,19123780.91062118,0.0,27358404.748690227,5902248.002380333,27358404.748690227,3419968.98064046,0.0 
 07/15  08:00:00,3297819.295679677,21.0,24.0,19.0,26.0,95696116.6440567,0.0,7662167.074626146,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021992647642554475,7579090.9342123889,58213996.06470502,0.0,54019800.0,4194196.0647050237,0.0,23924806.049346597,2896991.0097899425,19209733.091028297,0.0,36972028.58786397,5902248.002380334,36972028.58786397,3419968.980640454,0.0 
 07/15  09:00:00,11566560.06917144,21.0,24.0,19.0,26.0,100461765.7747662,0.0,12342865.33154859,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007327306419221551,7664041.802871414,68549726.32172895,0.0,54019800.0,14529926.321728936,0.0,24736580.737245017,9656572.176363076,19229105.24961464,0.0,59193606.42324684,5902248.002380322,54472285.3601292,3419968.980640441,4721321.063117633 
 07/15  10:00:00,8257996.855363542,21.0,24.0,19.0,26.0,130903520.9149541,0.0,24690331.406716475,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006597678610181885,7758330.868621043,129237860.61365755,0.0,118843560.0,10394300.613657557,0.0,36309749.69769412,8690942.77842787,19239648.746966855,0.0,116920154.49046424,5902248.002380298,81576460.66800919,3419968.980640467,35343693.82245506 
 07/15  11:00:00,11566714.094286047,21.0,24.0,19.0,26.0,143690459.69065733,0.0,33453036.383460836,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007326085445523737,11782564.666851519,160383578.84947668,0.0,145853460.00000004,14530118.84947663,0.0,48528830.69859481,9656569.433162973,22162032.0,0.0,154281664.29794953,5902248.002380311,100350661.70277542,3419968.98064046,53931002.59517413 
 07/15  12:00:00,9914964.014366094,21.0,24.0,19.0,26.0,147821921.8783223,0.0,40255851.347691718,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00732754316395341,9111211.890284162,142112990.34425313,0.0,129647519.99999999,12465470.344253134,0.0,56144159.15740046,9656608.970325817,22845113.80796715,0.0,180073398.52388466,5902248.002380333,115805487.05698468,3419968.98064046,64267911.466900009 
 07/15  13:00:00,9912271.754605784,21.0,24.0,19.0,26.0,151771404.5840427,0.0,45354450.48483986,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006596609159398062,7962095.459587352,125903685.08327489,0.0,113441580.0,12462105.083274873,0.0,57904597.67900278,8690970.82152724,19219218.591646427,0.0,198805266.10038496,5902248.002380322,126025587.42172635,3419968.9806404605,72779678.6786586 
 07/15  14:00:00,8255922.8447485719,21.0,24.0,19.0,26.0,132224143.56682892,0.0,43787467.20921511,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005862049863558635,7981817.718732863,86019428.14947784,0.0,75627720.0,10391708.14947785,0.0,49989137.54621139,7725306.818194129,19219257.242610687,0.0,191381012.06747515,5902248.002380322,122362638.46978581,3419968.980640454,69018373.59768933 
 07/15  15:00:00,8256820.091096685,21.0,24.0,19.0,26.0,132450139.9642,0.0,44012568.58393136,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005861826779179072,7982712.741387928,80618569.6861764,0.0,70225740.0,10392829.686176394,0.0,48957324.10997332,7725307.73785199,19221854.14905431,0.0,192908455.67878864,5902248.002380345,124531938.23724157,3419968.980640441,68376517.44154708 
 07/15  16:00:00,8255074.538375996,21.0,24.0,19.0,26.0,134477548.57458953,0.0,46024774.44010837,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005134756487772816,7997915.496327488,91420347.7865904,0.0,81029700.0,10390647.786590388,0.0,49832453.51415886,6759645.746564703,19222871.719685105,0.0,201313170.7353583,5902248.002380322,129466573.30203977,3419968.9806404539,71846597.43331853 
 07/15  17:00:00,8256393.929129284,21.0,24.0,19.0,26.0,155219030.50854943,0.0,48757189.76770736,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005860479048579923,8006982.10196269,102225956.99380383,0.0,91833660.00000002,10392296.993803814,0.0,55610912.953958038,7725308.874873201,19223371.27095292,0.0,212401785.29170067,5902248.002380322,133479281.99931327,3419968.98064046,78922503.29238746 
 07/15  18:00:00,11570047.054267312,21.0,24.0,19.0,26.0,150780782.05509464,0.0,44404023.45011778,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008062613309558861,7921899.963895332,106367944.9705666,0.0,91833660.00000002,14534284.97056658,0.0,58062757.834675367,10622264.164214783,19219661.68081784,0.0,199018459.134619,5902248.002380322,127142657.45570033,3419968.9806404665,71875801.67891869 
 07/15  19:00:00,9916513.58743623,21.0,24.0,19.0,26.0,147734902.51033557,0.0,40693471.04179491,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008062025183453307,8586572.827459749,104301067.27391455,0.0,91833660.00000002,12467407.27391452,0.0,55983211.544925499,10622226.792976357,21416383.207731084,0.0,188470429.49888013,5902248.002380322,120958897.15883053,3419968.9806404479,67511532.34004954 
 07/15  20:00:00,11566969.691485309,21.0,24.0,19.0,26.0,117396941.9026255,0.0,20761754.21145805,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007324687130478679,8180229.050823888,95560138.33992607,0.0,81029700.0,14530438.339926066,0.0,43604494.74236972,9656564.955751665,20689454.829153506,0.0,99933662.150841,5902248.002380333,73407999.01536329,3419968.9806404479,26525663.135477704 
 07/15  21:00:00,11570667.038083213,21.0,24.0,19.0,26.0,111471571.18696609,0.0,12690322.93170422,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008062887685218177,7659589.614180097,90162779.93566229,0.0,75627720.0,14535059.935662285,0.0,38355421.35781361,10622217.57382166,19231930.93187669,0.0,63072169.543761599,5902248.00238031,56360865.856656018,3419968.980640473,6711303.687105543 
 07/15  22:00:00,8256941.082187152,21.0,24.0,19.0,26.0,113003012.92686051,0.0,14635520.607711703,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005862192485972044,7245833.68026771,75216740.92217577,0.0,64823759.99999999,10392980.922175782,0.0,34340723.60252211,7725308.435923962,17747765.81777674,0.0,72607269.81228948,5902248.002380311,61440410.24155563,3419968.980640467,11166859.570733833 
 07/15  23:00:00,6599222.171335058,21.0,24.0,19.0,26.0,120521284.84572827,0.0,17911112.883994566,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004396379893441828,11488513.32431842,19124831.519561218,0.0,10803960.0,8320871.519561217,0.0,28576206.944106308,5793982.144574444,21354245.99526882,0.0,88406378.63429952,5902248.002380322,72926200.40519777,3419968.9806404348,15480178.229101804 
 07/15  24:00:00,4947802.138007168,21.0,24.0,19.0,26.0,72597742.33483604,0.0,12619627.846666709,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029333717264210426,7884176.674413519,17060595.56476605,0.0,10803960.0,6256635.5647660479,1860128.1160361076,14426879.95121587,3862636.507481947,20321736.62161637,0.0,62058463.807892199,5902248.002380322,61128026.13855994,3419968.9806404348,930437.6693322514 
 07/16  01:00:00,0.0,15.6,30.0,15.6,30.0,39292323.45473805,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6616283.1806725659,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17149537.758725335,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  02:00:00,0.0,15.6,30.0,15.6,30.0,39183662.41697447,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6507622.142908978,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16883521.10388775,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,1647571.72514691,15.6,30.0,15.6,30.0,39200637.37603931,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6524597.101973819,12935385.660653159,0.0,10803960.0,2131425.660653161,0.0,0.0,0.0,16762335.336618774,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,0.0,15.6,30.0,15.6,30.0,39917068.22827107,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7241027.954205581,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,19044222.91306234,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,1647588.7657379695,21.0,24.0,19.0,26.0,60746429.386500928,0.0,6551970.091938317,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7433921.483740164,18337386.960988657,0.0,16205939.999999999,2131446.9609886577,494379.19684223519,8725908.784472732,0.0,19009357.09937556,0.0,32693220.688580794,5902248.002380319,32693220.688580794,3419968.980640422,0.0 
 07/16  06:00:00,3298166.9172406878,21.0,24.0,19.0,26.0,119888983.09274724,0.0,13483215.775542245,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002200264275146453,7950908.681985829,52812450.58342855,0.0,48617819.99999999,4194630.583428558,0.0,20747417.344534808,2891736.0334564296,20176724.011608315,0.0,66253031.547450039,5902248.002380326,61996028.82027933,3419968.9806404479,4257002.72717072 
 07/16  07:00:00,3297240.1530992405,21.0,24.0,19.0,26.0,128361189.771247,0.0,22178614.030894765,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002197488209671703,7727717.105135841,79821192.150187,0.0,75627720.0,4193472.150186995,0.0,31948838.862879136,2891732.938644512,19250779.517476396,0.0,106858983.66054815,5902248.002380298,83758188.57865228,3419968.9806404665,23100795.08189588 
 07/16  08:00:00,3297791.2212325178,21.0,24.0,19.0,26.0,112765619.74273736,0.0,24516353.099609265,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021982041094010566,7794408.007910987,58213960.97231056,0.0,54019800.0,4194160.972310559,0.0,30405642.88316854,2891741.422561643,19240077.228258104,0.0,115008565.22120944,5902248.002380322,86284893.4762552,3419968.9806404605,28723671.74495419 
 07/16  09:00:00,4946244.42093646,21.0,24.0,19.0,26.0,118270653.07422298,0.0,29941617.33123584,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021976126235667004,7874177.107770631,60274488.4552967,0.0,54019800.0,6254688.4552967059,0.0,33413534.66954937,2891727.926269885,19234381.059786109,0.0,136167994.73444662,5902248.002380322,96612610.4264046,3419968.9806404474,39555384.308042038 
 07/16  10:00:00,9913901.275072506,21.0,24.0,19.0,26.0,144293959.57570748,0.0,37901817.23603384,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007322883700499004,7937283.699331845,131307701.94528975,0.0,118843560.0,12464141.945289743,0.0,44461083.537756238,9639125.594878739,19230906.794486,0.0,168669582.29359169,5902248.002380311,107387287.1733787,3419968.9806404665,61282295.120212938 
 07/16  11:00:00,9914129.984680063,21.0,24.0,19.0,26.0,156362706.9105968,0.0,45996520.31414243,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007325978014797065,11911327.956109468,158317887.82688598,0.0,145853460.00000004,12464427.826885943,0.0,55240460.592335779,9639058.852048023,22162032.0,0.0,202881401.13267166,5902248.002380311,127015465.06708876,3419968.9806404665,75865936.06558292 
 07/16  12:00:00,8257135.219279952,21.0,24.0,19.0,26.0,158055954.46291689,0.0,50362646.13465074,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058607237486010539,9238449.689386506,140040743.58894683,0.0,129647519.99999999,10393223.58894682,0.0,61207616.346451628,7711308.837720588,22814437.16068676,0.0,219240788.2472613,5902248.002380311,138737329.00314368,3419968.9806404605,80503459.24411759 
 07/16  13:00:00,8256251.623064252,21.0,24.0,19.0,26.0,158933884.71711952,0.0,52455500.966576907,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005862367696146171,8023525.111661341,123833699.11459072,0.0,113441580.0,10392119.114590716,0.0,61896537.3641934,7711309.490537796,19220023.125923877,0.0,226053289.54293878,5902248.002380322,142131219.5223413,3419968.9806404479,83922070.02059743 
 07/16  14:00:00,6602814.64576048,21.0,24.0,19.0,26.0,138580169.308309,0.0,50076722.027276638,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004395241618576813,8048588.643618223,83953082.027564,0.0,75627720.0,8325362.027564013,0.0,53665488.30949998,5783448.484073205,19219502.57999301,0.0,213190902.1180711,5902248.002380322,135125814.024499,3419968.9806404665,78065088.0935722 
 07/16  15:00:00,6602576.306378234,21.0,24.0,19.0,26.0,137564099.49342979,0.0,49052201.25212817,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043942286301146319,8057039.603888504,78550804.10897738,0.0,70225740.0,8325064.108977375,0.0,52765149.61985956,5783483.205956347,19218594.10631579,0.0,206433574.34104593,5902248.002380322,131797135.75916477,3419968.9806404539,74636438.58188112 
 07/16  16:00:00,6602340.805708163,21.0,24.0,19.0,26.0,136502690.25906236,0.0,48006038.65748116,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004394338296639688,8041792.964167986,89354469.73871377,0.0,81029700.0,8324769.738713767,0.0,53283218.15606764,5783483.207056373,19216816.39623005,0.0,203032761.91189946,5902248.002380311,129377019.41323279,3419968.9806404605,73655742.49866666 
 07/16  17:00:00,8256212.47449645,21.0,24.0,19.0,26.0,158401231.01363064,0.0,51912861.710512507,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00586170430352858,8033510.664237531,102225730.17980758,0.0,91833660.00000002,10392070.179807559,0.0,59930886.01846232,7711308.663522618,19218274.99838774,0.0,222356573.051076,5902248.002380298,139988039.38615883,3419968.98064046,82368533.66491717 
 07/16  18:00:00,11566626.786499089,21.0,24.0,19.0,26.0,158256316.697363,0.0,51800960.741555739,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0073229363355317039,8000497.315465406,106363669.71680939,0.0,91833660.00000002,14530009.716809387,0.0,64155858.653894189,9639068.210727364,19216688.977255878,0.0,224300964.58218754,5902248.002380322,143261381.632173,3419968.9806404665,81039582.95001455 
 07/16  19:00:00,9914798.088213629,21.0,24.0,19.0,26.0,155166304.0599559,0.0,48013778.83860462,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007324133970110332,8697666.58100824,104298922.94048982,0.0,91833660.00000002,12465262.940489799,0.0,61974230.12400101,9639117.238201522,21411226.958476195,0.0,213458874.54658444,5902248.002380333,135628759.0694467,3419968.980640473,77830115.47713769 
 07/16  20:00:00,8255924.29355904,21.0,24.0,19.0,26.0,140412543.22652514,0.0,43351353.367066178,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005859728325739304,8606231.220580336,91421409.96045664,0.0,81029700.0,10391709.960456644,0.0,52593226.507283579,7711309.092822178,21276175.310933766,0.0,197696545.6624264,5902248.002380322,127529041.77339125,3419968.9806404479,70167503.88903518 
 07/16  21:00:00,9913922.002827552,21.0,24.0,19.0,26.0,138173410.5565202,0.0,38919120.320751678,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007328993358043531,8132631.595420626,88091887.85449296,0.0,75627720.0,12464167.854492952,0.0,48420699.64828351,9639118.997415403,19867445.14093232,0.0,180496727.2618217,5902248.002380345,117319445.01454805,3419968.9806404479,63177282.24727364 
 07/16  22:00:00,9908547.30700406,21.0,24.0,19.0,26.0,131944705.3590262,0.0,33375205.670158708,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005860949656881262,7447841.049987651,77281209.61192532,0.0,64823759.99999999,12457449.611925325,0.0,42218606.54101543,7711308.0742468149,17644525.14704925,0.0,158066765.8316576,5902248.002380322,104151001.13734862,3419968.98064046,53915764.69430895 
 07/16  23:00:00,3298418.3274525695,21.0,24.0,19.0,26.0,129528809.73651505,0.0,26842984.326905829,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029285420024012106,11564166.77366178,14998904.840242872,0.0,10803960.0,4194944.840242872,0.0,33691824.314036618,3855628.912128648,21268323.18335525,0.0,128072155.58012648,5902248.002380322,89980432.87008924,3419968.9806404605,38091722.71003723 
 07/16  24:00:00,6598979.7087178849,21.0,24.0,19.0,26.0,75504250.37851866,0.0,15490966.06753686,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036612147198936218,7919346.49649813,19124528.44702851,0.0,10803960.0,8320568.44702851,648932.59167912,17010665.106701197,4819555.651796319,20176192.289350723,0.0,74475902.17580989,5902248.002380322,62654563.32354766,3419968.9806404348,11821338.852262207 
 07/17  01:00:00,0.0,15.6,30.0,15.6,30.0,39399094.504797,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6723054.230731505,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17272235.493605459,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  02:00:00,1647659.1966244893,15.6,30.0,15.6,30.0,39389902.67615604,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6713862.402090548,12935494.997929804,0.0,10803960.0,2131534.997929804,0.0,0.0,0.0,17360163.811046754,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,0.0,15.6,30.0,15.6,30.0,39341651.145391527,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6665610.871326028,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17232489.02716577,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,1647527.1335573062,15.6,30.0,15.6,30.0,39959062.26887523,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7283021.994809744,12935329.922221579,0.0,10803960.0,2131369.9222215779,0.0,0.0,0.0,19231021.45826982,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,0.0,21.0,24.0,19.0,26.0,60425288.83867847,0.0,6248675.8786136,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7416075.14924243,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,10610408.93960378,0.0,19030152.621721858,0.0,31235819.16674296,5902248.002380308,31235819.166743038,3419968.9806404507,0.0 
 07/17  06:00:00,3297665.917561717,21.0,24.0,19.0,26.0,119147347.51370286,0.0,12779128.091865182,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002199096605946878,7913360.786619686,52811824.34568782,0.0,48617819.99999999,4194004.3456878249,0.0,23240921.04958924,2886626.5196484255,20151948.176370238,0.0,63169428.75266391,5902248.002380298,59736157.59899192,3419968.98064043,3433271.1536719759 
 07/17  07:00:00,13225729.983206666,21.0,24.0,19.0,26.0,131509368.64694862,0.0,25322881.74363806,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008788678424673576,7731628.261502983,92231569.44397915,0.0,75627720.0,16603849.443979143,0.0,36360534.333160389,11546591.07805917,19249503.93668422,0.0,122481418.63151734,5902248.002380322,92398869.18980703,3419968.9806404479,30082549.44171033 
 07/17  08:00:00,9916597.864385818,21.0,24.0,19.0,26.0,119692810.14320958,0.0,31400787.312688479,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008055726169040295,7837164.189446472,66487312.61810678,0.0,54019800.0,12467512.618106783,0.0,35864422.88810071,10584327.39750316,19239083.452816328,0.0,146959288.99691654,5902248.002380334,104755239.42500994,3419968.98064046,42204049.57190658 
 07/17  09:00:00,9911800.947547554,21.0,24.0,19.0,26.0,123775256.48124035,0.0,35393001.21053028,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0065853397536471,7927396.63110581,66481316.58559545,0.0,54019800.0,12461516.585595446,0.0,37221851.25737593,8659937.204316613,19233857.593619195,0.0,158670218.4715329,5902248.002380322,108089366.09537885,3419968.980640473,50580852.3761541 
 07/17  10:00:00,8256925.081824042,21.0,24.0,19.0,26.0,147404252.28591413,0.0,40975305.0119182,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058583977483264789,7974088.635118629,129236520.9221006,0.0,118843560.0,10392960.9221006,0.0,47103844.59497166,7697725.831789706,19228000.140468964,0.0,179388647.6886251,5902248.002380345,113351849.27290377,3419968.9806404665,66036798.41572136 
 07/17  11:00:00,9910307.400458759,21.0,24.0,19.0,26.0,158772899.74073477,0.0,48384484.66809831,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006589284401380379,11933556.433028274,158313109.68708468,0.0,145853460.00000004,12459649.687084683,0.0,58597344.34852411,8659914.966321707,22162032.0,0.0,210002147.64756654,5902248.00238031,132340523.69034958,3419968.98064046,77661623.95721694 
 07/17  12:00:00,8255669.636040714,21.0,24.0,19.0,26.0,163336586.7742801,0.0,55591883.71417861,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005856950873250442,9289844.421225654,140038911.64458616,0.0,129647519.99999999,10391391.644586133,0.0,67912333.66506344,7697725.004621329,22812156.67507866,0.0,235763911.20283518,5902248.00238031,152253635.50614286,3419968.980640473,83510275.69669228 
 07/17  13:00:00,8255541.868299524,21.0,24.0,19.0,26.0,161671385.18012519,0.0,55161054.3584372,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005129673840132813,8055472.183539428,123832811.93793375,0.0,113441580.0,10391231.937933736,0.0,68153151.32984914,6735511.5361769129,19214134.26563459,0.0,229925977.1013482,5902248.002380322,147533283.0460026,3419968.9806404605,82392694.0553456 
 07/17  14:00:00,6598378.433006455,21.0,24.0,19.0,26.0,135657255.66041983,0.0,47148637.03513394,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043934819671944,8053759.987873536,83947536.8666206,0.0,75627720.0,8319816.8666206,0.0,56406780.1514195,5773295.632316891,19209262.490242989,0.0,194603699.15421043,5902248.002380322,123195991.05953856,3419968.9806404605,71407708.09467182 
 07/17  15:00:00,6598125.775279079,21.0,24.0,19.0,26.0,136063339.93678317,0.0,47536742.97360265,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004394365851175912,8071738.325767262,78545241.05044145,0.0,70225740.0,8319501.050441446,0.0,52826087.61934931,5773296.143910664,19210789.219087725,0.0,196094128.13391025,5902248.002380334,123212870.84500687,3419968.98064046,72881257.28890336 
 07/17  16:00:00,4948709.812659285,21.0,24.0,19.0,26.0,135578692.8850441,0.0,47058159.86569649,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004394014615026155,8065674.381934704,87287470.13659777,0.0,81029700.0,6257770.13659777,0.0,53957728.370863247,5773290.387663942,19213358.43402483,0.0,194030041.08629827,5902248.002380322,122049871.73922375,3419968.98064046,71980169.34707451 
 07/17  17:00:00,9908994.811758414,21.0,24.0,19.0,26.0,156527307.33176089,0.0,50033202.11457691,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005854978116177094,8039246.578310103,104291668.98227646,0.0,91833660.00000002,12458008.982276436,0.0,63985034.755864437,7697727.572655538,19209542.69139884,0.0,207787208.98581148,5902248.002380322,132327426.65011929,3419968.980640473,75459782.33569223 
 07/17  18:00:00,9916575.435224018,21.0,24.0,19.0,26.0,153100027.2178424,0.0,46665434.6222002,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008055567884121278,7979733.954567693,104301144.58218542,0.0,91833660.00000002,12467484.5821854,0.0,63829258.51167075,10584322.98876896,19208211.80701991,0.0,199461057.93799789,5902248.002380322,126177453.15395776,3419968.98064046,73283604.7840401 
 07/17  19:00:00,13228938.84304922,21.0,24.0,19.0,26.0,151146321.24405296,0.0,43990844.10273997,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008781155768890666,8700618.49951293,108441520.442833,0.0,91833660.00000002,16607860.442832992,0.0,61820942.44316644,11546499.430667466,21404942.563332976,0.0,190840838.14746733,5902248.002380333,119624669.44870916,3419968.9806404665,71216168.6987581 
 07/17  20:00:00,9914079.691869194,21.0,24.0,19.0,26.0,134280423.14518116,0.0,37234722.62574023,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007323362527340634,8590741.879098654,93494064.96206272,0.0,81029700.0,12464364.96206272,0.0,52492564.57512069,9622077.734863747,21259169.50885704,0.0,164927380.31217674,5902248.002380322,104809759.35672492,3419968.980640441,60117620.95545182 
 07/17  21:00:00,11569814.452569614,21.0,24.0,19.0,26.0,132459480.57468272,0.0,33333208.077237287,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008053267170643747,8004613.856373269,90161714.22394984,0.0,75627720.0,14533994.223949826,0.0,48641490.35583194,10584315.527818492,19077771.206835666,0.0,148931377.64582718,5902248.002380322,94852081.97004359,3419968.9806404479,54079295.675783608 
 07/17  22:00:00,9912220.70209832,21.0,24.0,19.0,26.0,126156870.1339821,0.0,27629778.847939589,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0065915018593019308,7405432.646432125,77285801.26884887,0.0,64823759.99999999,12462041.268848885,0.0,41773884.88638189,8659941.522617709,17534532.87784552,0.0,128270717.27348343,5902248.002380322,83941158.44180312,3419968.980640441,44329558.83168031 
 07/17  23:00:00,4949382.044808253,21.0,24.0,19.0,26.0,124277710.73189208,0.0,21650910.581710556,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036598793084453259,11505141.513502744,17062570.41087316,0.0,10803960.0,6258610.41087316,0.0,32536178.532083397,4811048.736624903,21227469.752403968,0.0,103777592.39894296,5902248.002380333,75624639.42781243,3419968.9806404479,28152952.971130574 
 07/17  24:00:00,4948321.76646295,21.0,24.0,19.0,26.0,72890052.76636788,0.0,12907034.968086383,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002928768662769332,7889079.984530297,17061245.088036878,0.0,10803960.0,6257285.088036877,936920.1772423654,16236366.82324982,3848831.520538003,20169622.3331575,0.0,62102605.291954468,5902248.002380322,54995015.664727557,3419968.9806404218,7107589.627226917 
 07/18  01:00:00,0.0,15.6,30.0,15.6,30.0,39385262.836139548,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6709222.562074057,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17192916.3955433,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,1647601.634147553,15.6,30.0,15.6,30.0,39373321.34555593,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6697281.071490441,12935423.046196059,0.0,10803960.0,2131463.0461960595,0.0,0.0,0.0,17265040.492765547,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,0.0,15.6,30.0,15.6,30.0,39348370.53033191,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6672330.256266421,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17175496.57448153,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,1647618.6256700699,15.6,30.0,15.6,30.0,42425051.62794112,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9749011.353875628,12935444.285197039,0.0,10803960.0,2131484.285197039,0.0,0.0,0.0,27100036.29217161,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,0.0,21.0,24.0,19.0,26.0,63321854.6554716,0.0,6705194.399763225,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,9856122.44488594,16277939.999999999,0.0,16205939.999999999,72000.0,325350.72625930389,10249515.08502591,0.0,26881416.020154247,0.0,33183346.405129624,5902248.002380342,33183346.405129635,3419968.9806404479,0.0 
 07/18  06:00:00,3297892.9455423329,21.0,24.0,19.0,26.0,120800319.63945042,0.0,13253625.379100332,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021968337579104668,9091835.625134349,52812108.12529015,0.0,48617819.99999999,4194288.1252901519,0.0,23589847.48043119,2881700.869191688,23824648.6503886,0.0,64455941.78357187,5902248.002380334,57628275.97432791,3419968.9806404348,6827665.809243961 
 07/18  07:00:00,13227494.063552576,21.0,24.0,19.0,26.0,130335344.77487445,0.0,24140323.827645668,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008781673778808008,7740162.305428209,92233774.50265816,0.0,75627720.0,16606054.50265815,0.0,37004373.480545658,11526812.9527759,19241056.508765565,0.0,114884899.0159862,5902248.002380322,85091476.2646531,3419968.9806404539,29793422.751333096 
 07/18  08:00:00,11570447.677921422,21.0,24.0,19.0,26.0,115417051.81225696,0.0,27143442.52782176,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008053221996515002,7818750.643363096,68554585.740652,0.0,54019800.0,14534785.740652003,0.0,35898893.57804881,10566189.520362137,19229727.99842231,0.0,125080211.30276025,5902248.002380334,89063819.76350679,3419968.98064046,36016391.53925344 
 07/18  09:00:00,8259075.829385022,21.0,24.0,19.0,26.0,118783710.93937275,0.0,30446455.202196737,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006585754513914015,7882397.097571373,64415449.30564656,0.0,54019800.0,10395649.305646558,0.0,36509432.46201125,8645116.355349916,19226092.872622324,0.0,136829169.82402624,5902248.002380322,93950738.64613207,3419968.9806404665,42878431.177894178 
 07/18  10:00:00,8256112.31439771,21.0,24.0,19.0,26.0,144837696.37236399,0.0,38429368.198548849,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005856958692855534,7953469.534939259,129235504.98205479,0.0,118843560.0,10391944.982054785,0.0,46795035.74339719,7684563.654590281,19225601.172449009,0.0,168261002.61133249,5902248.002380322,106098835.5074377,3419968.9806404479,62162167.103894729 
 07/18  11:00:00,9911310.098532606,21.0,24.0,19.0,26.0,158126995.98359207,0.0,47738580.91096088,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006584002298783131,11933556.433028274,158314363.0359445,0.0,145853460.00000004,12460903.03594449,0.0,58622895.00723544,8645120.913677732,22162032.0,0.0,206530696.79282183,5902248.002380334,129743960.50685814,3419968.9806404605,76786736.28596372 
 07/18  12:00:00,8256457.49942836,21.0,24.0,19.0,26.0,163201273.3649822,0.0,55454631.643146317,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005855432696272811,9291783.082961534,140039896.45517303,0.0,129647519.99999999,10392376.455173038,0.0,67693487.62938106,7684564.676799986,22817708.693786377,0.0,235254453.04850567,5902248.002380322,151494218.42626179,3419968.980640473,83760234.62224385 
 07/18  13:00:00,8254731.872609773,21.0,24.0,19.0,26.0,162599383.724842,0.0,56088580.626110378,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005124932083399526,8055944.460587815,123831799.46249303,0.0,113441580.0,10390219.46249304,0.0,67839189.01084735,6723994.47780022,19215478.053466895,0.0,235249336.51245974,5902248.002380334,150572905.85268603,3419968.9806404539,84676430.65977369 
 07/18  14:00:00,6598945.224860764,21.0,24.0,19.0,26.0,139436475.51639227,0.0,50925871.83188337,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043916083260930409,8055745.0470983949,83948245.3430233,0.0,75627720.0,8320525.343023296,0.0,56113390.24139255,5763423.892096846,19214910.654687734,0.0,214742379.80998547,5902248.002380322,136456461.70338265,3419968.980640473,78285918.10660279 
 07/18  15:00:00,6598657.668420905,21.0,24.0,19.0,26.0,134814125.70307423,0.0,46303357.35734704,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00439241720894625,8055909.708315855,78545905.90427955,0.0,70225740.0,8320165.904279542,0.0,52196416.05769583,5763424.267280634,19215379.171506905,0.0,192793820.83056063,5902248.002380311,120966403.97933974,3419968.980640473,71827416.85122094 
