Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/18  16:00:00,6598369.985206619,21.0,24.0,19.0,26.0,136286556.17836375,0.0,47759829.42384069,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004392561798667658,8071868.117111584,89349506.30707076,0.0,81029700.0,8319806.307070754,0.0,54140208.22761551,5763424.262403037,19211158.702527804,0.0,196459140.31278447,5902248.002380322,123575446.94581498,3419968.9806404795,72883693.36696944 
 07/18  17:00:00,8256367.493254659,21.0,24.0,19.0,26.0,159383591.67079944,0.0,52894888.59937228,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005853502111875168,8033844.432554763,102225923.94958624,0.0,91833660.00000002,10392263.949586234,0.0,64114962.94650511,7684564.665164873,19214381.071661556,0.0,224106407.43885363,5902248.002380322,143455055.48830388,3419968.9806404605,80651351.95054972 
 07/18  18:00:00,11569686.126264962,21.0,24.0,19.0,26.0,157064402.47297589,0.0,50620712.45669995,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008053084985224944,7988831.375203947,106367493.81910634,0.0,91833660.00000002,14533833.819106318,0.0,64468339.08024548,10566244.966213746,19213760.770556034,0.0,219601616.56491084,5902248.002380311,139745108.24572964,3419968.980640473,79856508.31918122 
 07/18  19:00:00,11574255.352574652,21.0,24.0,19.0,26.0,153542556.6389762,0.0,47140538.82510814,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008777462161585599,7947159.172071678,106373205.24384609,0.0,91833660.00000002,14539545.243846063,0.0,62197770.51081024,11526733.11564305,19214052.771866394,0.0,208578275.09014348,5902248.002380334,131665177.80646074,3419968.98064046,76913097.28368274 
 07/18  20:00:00,9912401.696144905,21.0,24.0,19.0,26.0,135956375.89662064,0.0,39614371.14209817,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007320840357170812,7887046.114182713,93491967.50712325,0.0,81029700.0,12462267.507123232,0.0,52540421.99681445,9605620.141292576,19187203.752076277,0.0,179154364.6034163,5902248.002380322,114927652.12237881,3419968.980640454,64226712.4810375 
 07/18  21:00:00,11570220.313099683,21.0,24.0,19.0,26.0,134892988.51859493,0.0,36297176.338549528,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008049874651499053,7474153.53897663,90162221.54000625,0.0,75627720.0,14534501.540006245,0.0,48535091.38987209,10566233.923271647,17565514.53016784,0.0,166987300.78508366,5902248.002380322,108094168.45643474,3419968.9806404479,58893132.32864891 
 07/18  22:00:00,9910578.48277372,21.0,24.0,19.0,26.0,127936350.95232378,0.0,29392933.455823579,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0065882481944721329,7421758.85689307,77283748.53356223,0.0,64823759.99999999,12459988.533562232,0.0,42112653.63287076,8645128.426972807,17594462.364088157,0.0,137426456.29383899,5902248.002380333,90151130.98664406,3419968.9806404665,47275325.30719488 
 07/18  23:00:00,4949502.728534215,21.0,24.0,19.0,26.0,125306647.47439933,0.0,22657400.336783127,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036588872928803924,11527588.500938427,17062721.262674195,0.0,10803960.0,6258761.262674195,0.0,33423190.806071178,4802820.880366243,21194333.699184859,0.0,107087629.68215704,5902248.002380322,75688896.33562258,3419968.9806404539,31398733.346534484 
 07/18  24:00:00,4947495.707813222,21.0,24.0,19.0,26.0,73507011.62046279,0.0,13517376.91562818,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002927273750218985,7895696.891084896,17060212.5342764,0.0,10803960.0,6256252.534276401,743214.9928195144,16844058.83373773,3842254.193023894,20117239.77157731,0.0,64604082.95692262,5902248.002380322,55249693.12986809,3419968.9806404348,9354389.827054566 
 07/19  01:00:00,0.0,15.6,30.0,15.6,30.0,39382145.5757928,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6706105.301727306,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17175333.42880667,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,1647637.1056968405,15.6,30.0,15.6,30.0,39341580.74917869,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6665540.4751132079,12935467.384793107,0.0,10803960.0,2131507.384793105,0.0,0.0,0.0,17178902.426368048,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,0.0,15.6,30.0,15.6,30.0,39299764.878284249,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6623724.604218757,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17049169.73986864,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,1647654.0479961206,15.6,30.0,15.6,30.0,39942309.58578401,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7266269.311718524,12935488.562266205,0.0,10803960.0,2131528.562266204,0.0,0.0,0.0,19135163.043149968,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,0.0,21.0,24.0,19.0,26.0,59935828.571809377,0.0,5773686.669858439,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7401604.091128491,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,10915945.11249328,0.0,18947291.04600514,0.0,28693045.628002488,5902248.002380331,28693045.6280025,3419968.9806404376,0.0 
 07/19  06:00:00,3297954.7883183786,21.0,24.0,19.0,26.0,117291699.75971389,0.0,10948945.768802204,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00219574731897613,7887895.355697045,52812185.427296478,0.0,48617819.99999999,4194365.427296475,0.0,23679060.286901226,2876927.49921571,20126661.052620427,0.0,54074839.51237835,5902248.002380325,53134817.55730859,3419968.9806404218,940021.9550697004 
 07/19  07:00:00,13227615.712521278,21.0,24.0,19.0,26.0,129291751.65584141,0.0,23118163.373815858,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008777784642384783,7718729.640228858,92233926.56098977,0.0,75627720.0,16606206.56098976,0.0,36953443.852500367,11507695.111149546,19244360.956282356,0.0,110765621.43310942,5902248.002380311,84166518.00301567,3419968.980640441,26599103.430093796 
 07/19  08:00:00,11570448.668223534,21.0,24.0,19.0,26.0,115168084.1220912,0.0,26912345.950114125,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008050110065881125,7800879.530908076,68554586.97850621,0.0,54019800.0,14534786.978506206,0.0,35533813.74956851,10548666.785862338,19231474.93262866,0.0,125548803.68917454,5902248.002380311,90463965.20051533,3419968.980640473,35084838.48865923 
 07/19  09:00:00,8259020.411105113,21.0,24.0,19.0,26.0,120608133.35053063,0.0,32261983.589259939,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006583027100408529,7891291.12166876,64415380.03410835,0.0,54019800.0,10395580.034108349,0.0,36343500.027466278,8630786.120241762,19231074.468504214,0.0,145830614.67753566,5902248.002380333,99915480.48069868,3419968.980640454,45915134.19683698 
 07/19  10:00:00,8256010.331486486,21.0,24.0,19.0,26.0,146078962.467414,0.0,39659107.95007549,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005854407414325908,7964995.878465203,129235377.50582955,0.0,118843560.0,10391817.50582955,0.0,46947700.45712602,7671825.087256882,19227684.69221963,0.0,173474950.00528956,5902248.002380311,109272907.96410291,3419968.9806404605,64202042.04118671 
 07/19  11:00:00,9911118.288809039,21.0,24.0,19.0,26.0,160532167.92844347,0.0,50121288.99839684,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065816335295440669,11956020.290446096,158314123.27832995,0.0,145853460.00000004,12460663.278329906,0.0,59283964.846182737,8630788.666750862,22162032.0,0.0,216072516.82237438,5902248.002380322,136174917.27054284,3419968.9806404665,79897599.55183156 
 07/19  12:00:00,8256244.061574621,21.0,24.0,19.0,26.0,164973524.58904708,0.0,57225732.053538467,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005852856947900178,9292933.896636855,140039629.66290767,0.0,129647519.99999999,10392109.662907647,0.0,67032035.282639179,7671826.494461404,22823031.438011595,0.0,247518187.41487725,5902248.002380322,157512959.8128856,3419968.9806404539,90005227.60199166 
 07/19  13:00:00,8254475.717745503,21.0,24.0,19.0,26.0,162538962.85565306,0.0,56035450.128796119,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005123763693063708,8048654.0887143029,123831479.27497554,0.0,113441580.0,10389899.274975542,0.0,67851164.30485174,6712848.467791512,19219694.545942166,0.0,236972656.77308906,5902248.002380322,151222759.12663568,3419968.9806404665,85749897.64645335 
 07/19  14:00:00,6598705.72654785,21.0,24.0,19.0,26.0,137673636.9313163,0.0,49132917.995412569,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004389994859513326,8085860.298494822,83947945.97580076,0.0,75627720.0,8320225.975800752,0.0,56671697.763466928,5753870.026361015,19209867.99063622,0.0,199588305.8379581,5902248.002380322,126003178.04924102,3419968.9806404795,73585127.78871708 
 07/19  15:00:00,6598387.525653811,21.0,24.0,19.0,26.0,137468380.51304097,0.0,48891949.12391266,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004390903017486025,8121572.751718488,78545568.23221457,0.0,70225740.0,8319828.232214585,0.0,53264320.57525721,5753870.48324288,19209330.67045781,0.0,194692967.81853388,5902248.002380322,121427204.19703129,3419968.9806404479,73265763.62150255 
 07/19  16:00:00,6598069.200129741,21.0,24.0,19.0,26.0,141038145.79384954,0.0,52480554.06310954,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043910795635249779,8102733.093330018,89349130.33284383,0.0,81029700.0,8319430.332843829,0.0,53897944.567361269,5753870.478399835,19215198.610691105,0.0,216218278.9473798,5902248.002380334,136420587.29525513,3419968.9806404665,79797691.65212463 
 07/19  17:00:00,8255939.991573673,21.0,24.0,19.0,26.0,164842885.65855653,0.0,58333020.89132482,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005850448447507737,8055006.128362344,102225389.58260341,0.0,91833660.00000002,10391729.582603386,0.0,62661171.421756748,7671826.5882911919,19224530.138461558,0.0,253597559.56228189,5902248.002380322,159286032.16617889,3419968.9806404665,94311527.39610301 
 07/19  18:00:00,9916577.614741935,21.0,24.0,19.0,26.0,163042265.54358769,0.0,56583441.718895349,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00804929846696417,8003965.18362416,104301147.30653122,0.0,91833660.00000002,12467487.30653121,0.0,63338210.426899928,10548724.56730313,19226700.78838227,0.0,253137314.67758585,5902248.002380322,158736590.7977385,3419968.980640467,94400723.87984738 
 07/19  19:00:00,13228684.222395499,21.0,24.0,19.0,26.0,160322112.5102508,0.0,53166371.16330765,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008774074744590513,8700882.705150169,108441202.17304237,0.0,91833660.00000002,16607542.173042363,0.0,61294533.07240944,11507646.692943015,21420640.48860994,0.0,243815960.00227369,5902248.002380334,153588051.58842329,3419968.9806404605,90227908.41385044 
 07/19  20:00:00,9913733.082666124,21.0,24.0,19.0,26.0,129984142.59906413,0.0,33084122.88953358,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00731711402886878,8445061.069194535,93493631.70876265,0.0,81029700.0,12463931.70876265,0.0,49646942.59542242,9589710.049824415,21279346.996096329,0.0,156242372.52396686,5902248.002380322,103550624.20262584,3419968.980640454,52691748.32134098 
 07/19  21:00:00,11569211.90904857,21.0,24.0,19.0,26.0,122331742.55134283,0.0,23343821.72181163,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00804667503106765,7866262.188465631,90160961.0588099,0.0,75627720.0,14533241.058809909,0.0,44127372.841276969,10548679.573727282,19598192.032692229,0.0,113156288.72154105,5902248.002380322,80068444.79712238,3419968.980640473,33087843.92441869 
 07/19  22:00:00,9911564.173581642,21.0,24.0,19.0,26.0,118370109.3066176,0.0,19962427.95855207,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006587209866354903,7286022.708459437,77284980.62374217,0.0,64823759.99999999,12461220.62374217,0.0,38443216.098039757,8630803.619891875,17672354.182754317,0.0,97960790.7027753,5902248.002380322,72524368.62277925,3419968.9806404605,25436422.07999604 
 07/19  23:00:00,4950145.09364604,21.0,24.0,19.0,26.0,117913900.39767009,0.0,15362229.21404249,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003655519899147504,11430012.546953207,17063524.203860068,0.0,10803960.0,6259564.203860068,0.0,30487324.23260208,4794846.786412081,21289340.137469807,0.0,75451226.33204863,5902248.002380345,63152610.76473698,3419968.9806404348,12298615.56731164 
 07/19  24:00:00,4947925.150126674,21.0,24.0,19.0,26.0,69011180.0590247,0.0,9123265.573972274,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029270721945687074,7793976.671302909,17060749.3270039,0.0,10803960.0,6256789.327003901,330875.69760084009,14752623.989536584,3835898.993073413,20107475.10393992,0.0,44688478.47945949,5902248.002380322,44688478.479459498,3419968.9806404348,0.0 
 07/20  01:00:00,0.0,15.6,30.0,15.6,30.0,39304304.668175417,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6628264.394109922,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17022203.280848717,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,1647620.8150481459,15.6,30.0,15.6,30.0,39270031.977469388,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6593991.703403898,12935447.021867814,0.0,10803960.0,2131487.0218678137,0.0,0.0,0.0,16960070.597241738,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,0.0,15.6,30.0,15.6,30.0,39206346.355961117,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6530306.08189562,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16734214.347698939,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,1647637.7821119424,15.6,30.0,15.6,30.0,39820893.91730362,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7144853.643238138,12935468.230295973,0.0,10803960.0,2131508.230295973,0.0,0.0,0.0,18788831.995328599,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,0.0,21.0,24.0,19.0,26.0,57488617.70280786,0.0,3438171.1920396627,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7289908.699945755,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,11804003.83174443,0.0,18657064.593484027,0.0,17137482.74116337,5902248.002380319,17137482.74116339,3419968.980640468,0.0 
 07/20  06:00:00,3297861.29560524,21.0,24.0,19.0,26.0,113301869.69148062,0.0,7060693.96144901,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021959134835914716,7786317.094816811,52812068.56361789,0.0,48617819.99999999,4194248.563617897,0.0,24629754.853136779,2872302.9789980978,19993934.48791849,0.0,34912006.31753325,5902248.002380325,34912006.31753324,3419968.980640458,0.0 
 07/20  07:00:00,13226137.735316325,21.0,24.0,19.0,26.0,117087387.30669087,0.0,11052172.05127592,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00877727308587847,7580356.613618796,92232079.12446527,0.0,75627720.0,16604359.12446528,0.0,33093634.931347137,11489267.475566689,19228300.84478423,0.0,53685997.91508035,5902248.002380321,49661418.55755479,3419968.980640467,4024579.3575255575 
 07/20  08:00:00,9916646.818252335,21.0,24.0,19.0,26.0,102020288.13712919,0.0,13911819.514559966,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008046973422272992,7653609.981503362,66487373.80928125,0.0,54019800.0,12467573.809281256,0.0,31165985.3839002,10531796.579115289,19225821.059716807,0.0,66251271.71346631,5902248.002380322,56615706.03168088,3419968.980640467,9635565.68178543 
 07/20  09:00:00,9911645.45538698,21.0,24.0,19.0,26.0,105657906.71655372,0.0,17484035.858535917,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006577144538821952,7719012.218421761,66481122.22407502,0.0,54019800.0,12461322.224075016,0.0,31850923.263167029,8616947.249524638,19223458.31545669,0.0,81524337.45427332,5902248.002380311,62840454.351859677,3419968.9806404605,18683883.102413585 
 07/20  10:00:00,8256637.352637978,21.0,24.0,19.0,26.0,129282019.79715018,0.0,23054912.348520563,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00585096321421952,7772248.809759759,129236161.26742818,0.0,118843560.0,10392601.267428179,0.0,41704182.725874919,7659515.6024704319,19219372.884086379,0.0,104691147.26745382,5902248.002380333,68091041.11712997,3419968.980640467,36600106.15032382 
 07/20  11:00:00,9911669.910403934,21.0,24.0,19.0,26.0,138134502.81249193,0.0,27897079.506039267,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00658222784767398,11782564.666851519,158314812.79226745,0.0,145853460.00000004,12461352.792267392,0.0,53775401.60666296,8616936.708905215,22162032.0,0.0,121940759.9009567,5902248.002380322,75712072.41500108,3419968.9806404539,46228687.48595563 
 07/20  12:00:00,8256757.724316923,21.0,24.0,19.0,26.0,137713758.26866836,0.0,30227674.578556,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058495267719657398,9031225.05124394,140040271.72917784,0.0,129647519.99999999,10392751.729177827,0.0,62393848.174192819,7659514.911577281,22790374.356796199,0.0,128810865.58009942,5902248.002380311,81679864.3381803,3419968.9806404479,47131001.24191907 
 07/20  13:00:00,8254771.930656644,21.0,24.0,19.0,26.0,133788052.94026593,0.0,27498228.155081884,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005124848289667995,7834966.147040306,123831849.53410352,0.0,113441580.0,10390269.53410351,0.0,62076288.94573535,6702076.6881035049,19184177.72202228,0.0,114871326.69328994,5902248.002380322,70953641.00567344,3419968.9806404605,43917685.68761647 
 07/20  14:00:00,4952300.575909407,21.0,24.0,19.0,26.0,112051699.52509344,0.0,23751497.021137608,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043877263045090579,7845343.866549218,81889978.50567195,0.0,75627720.0,6262258.505671944,0.0,50592465.690941099,5744604.109262582,19169698.799988685,0.0,96400494.58740475,5902248.002380322,60298512.92358046,3419968.9806404474,36101981.66382431 
 07/20  15:00:00,6602747.479175979,21.0,24.0,19.0,26.0,111443827.35750854,0.0,23138510.264735305,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00438637821542883,7850458.455367956,78551018.07092314,0.0,70225740.0,8325278.070923129,0.0,46649078.79890013,5744637.645848378,19157765.186646414,0.0,92526368.06689844,5902248.002380311,58251702.70910084,3419968.980640467,34274665.35779762 
 07/20  16:00:00,6602383.6993373059,21.0,24.0,19.0,26.0,111138190.70163673,0.0,22847830.07012576,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004386641319744448,7835501.994105425,89354523.35473496,0.0,81029700.0,8324823.354734961,0.0,47683342.75244297,5744637.6502391169,19158355.239268014,0.0,92604182.35577573,5902248.002380322,57954112.373615209,3419968.980640467,34650069.98216055 
 07/20  17:00:00,8256065.830141162,21.0,24.0,19.0,26.0,129370302.32671145,0.0,23136458.230477334,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005851520133095242,7778985.457363716,102225546.87783434,0.0,91833660.00000002,10391886.877834317,0.0,56898802.24287104,7659514.768369269,19172085.442151444,0.0,98050812.66567946,5902248.002380322,60469496.75907709,3419968.980640467,37581315.90660236 
 07/20  18:00:00,11569331.277543784,21.0,24.0,19.0,26.0,127222325.17904559,0.0,21208957.40178769,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008043072250938142,7558509.1361959469,106367050.26660365,0.0,91833660.00000002,14533390.266603634,0.0,57064735.663539338,10531694.115574044,18122214.571416167,0.0,91460796.66955301,5902248.002380345,56471704.0998403,3419968.980640473,34989092.5697127 
 07/20  19:00:00,13226093.501393065,21.0,24.0,19.0,26.0,124354676.51582738,0.0,17770596.603175545,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008776964541666845,8129221.270855957,108437963.83310819,0.0,91833660.00000002,16604303.83310816,0.0,54436100.615780789,11489274.258719409,19961639.390563299,0.0,77679896.99576593,5902248.002380322,48600613.979292187,3419968.9806404665,29079283.01647372 
 07/20  20:00:00,9913823.251390974,21.0,24.0,19.0,26.0,109080010.49246758,0.0,12620485.332630925,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007310670953781687,8004566.5195071049,93493744.41753453,0.0,81029700.0,12464044.417534542,0.0,44620597.07057218,9574362.720033298,19819642.076516924,0.0,56573437.73621896,5902248.002380322,39483720.27046429,3419968.9806404605,17089717.465754674 
 07/20  21:00:00,11569083.427791287,21.0,24.0,19.0,26.0,107956576.7840594,0.0,9234993.864249152,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008045697505613948,7599924.278745661,90160800.46027927,0.0,75627720.0,14533080.460279277,0.0,39655031.14631443,10531773.929511803,18805563.397181538,0.0,43108616.762716788,5902248.002380322,35679688.951644,3419968.9806404605,7428927.811072758 
 07/20  22:00:00,8257747.214403963,21.0,24.0,19.0,26.0,103751246.65354896,0.0,5575120.416738543,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00658355630199915,7054467.597207969,75217748.56836674,0.0,64823759.99999999,10393988.568366742,0.0,35141004.02712546,8616927.511655637,17263019.494102867,0.0,27049145.105137748,5902248.002380322,27049145.105137748,3419968.9806404605,0.0 
 07/20  23:00:00,6599176.246913327,21.0,24.0,19.0,26.0,105843384.5946553,0.0,3622686.8984504474,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003654601732501723,11099039.059531376,19124774.115121023,0.0,10803960.0,8320814.115121022,0.0,31780397.654716039,4787180.232046017,20572895.857903087,0.0,17764035.507116427,5902248.002380322,17764035.507116416,3419968.98064046,0.0 
 07/20  24:00:00,4947760.007332735,21.0,24.0,19.0,26.0,59463158.813064727,0.0,50590.749781167746,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002928096684610457,7318630.249533018,17060542.90242018,0.0,10803960.0,6256582.902420184,0.0,17244242.21997763,3829735.337075655,18993196.16250505,0.0,248677.3236064702,5902248.002380314,248677.32360646246,3419968.9806404516,0.0 
 07/21  01:00:00,0.0,15.6,30.0,15.6,30.0,38869773.58851308,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6193733.3144475859,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15786168.73722522,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,0.0,15.6,30.0,15.6,30.0,38851130.82579327,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6175090.551727783,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15814829.104659126,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,1647561.4831756114,15.6,30.0,15.6,30.0,38803004.90229928,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6126964.628233785,12935372.858431451,0.0,10803960.0,2131412.8584314507,0.0,0.0,0.0,15677075.202817243,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,0.0,15.6,30.0,15.6,30.0,41525443.341771427,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8849403.067705935,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,25601157.956956515,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,1647578.5437484927,21.0,24.0,19.0,26.0,55767850.74823396,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,9007312.937411519,18580234.138167506,242859.95442375376,16205939.999999999,2131434.1837437518,0.0,18520139.101625004,0.0,25301159.278528919,189430.76445052794,0.0,6091678.766830859,0.0,3419968.9806404586,0.0 
 07/21  06:00:00,3298108.6535966687,21.0,24.0,19.0,26.0,107876397.80427587,0.0,993613.8658058257,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021957707266035758,8427925.303255372,52812377.75525255,0.0,48617819.99999999,4194557.755252555,0.0,26360878.897481614,2867859.9717209439,22604580.364567348,0.0,4948849.458405994,5902248.002380317,4948849.4584059999,3419968.9806404539,0.0 
 07/21  07:00:00,11570287.095216997,21.0,24.0,19.0,26.0,111383360.99064833,0.0,5512209.221304864,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008775141222061033,7416293.12754944,90162305.01607226,0.0,75627720.0,14534585.016072248,0.0,32757100.52075152,11471368.267775968,19067603.59833031,0.0,27148929.927085964,5902248.002380333,27148929.927085964,3419968.980640467,0.0 
 07/21  08:00:00,11571145.672422003,21.0,24.0,19.0,26.0,95279089.38475655,0.0,7290422.010565973,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008039068306166152,7533808.733132625,68555458.21725716,0.0,54019800.0,14535658.21725715,0.0,28570896.7125113,10515411.381564947,19205349.42168706,0.0,35354857.318011168,5902248.002380322,35354857.318011168,3419968.9806404539,0.0 
 07/21  09:00:00,9911156.245239489,21.0,24.0,19.0,26.0,96451733.07406928,0.0,8396776.22160955,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0065791888922819429,7600098.212861646,66480510.72296959,0.0,54019800.0,12460710.72296959,0.0,26190872.10570689,8603574.881685766,19210721.043056534,0.0,40126787.00597641,5902248.002380311,40126787.0059764,3419968.9806404795,0.0 
 07/21  10:00:00,8256282.8624380989,21.0,24.0,19.0,26.0,120379987.07161598,0.0,14250735.847418206,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005847647961059124,7674392.585331225,129235718.16306862,0.0,118843560.0,10392158.16306863,0.0,35508299.94022054,7647637.135309454,19212408.34738419,0.0,65299619.9264336,5902248.002380322,46388415.8881258,3419968.9806404479,18911204.03830778 
 07/21  11:00:00,9911052.870781616,21.0,24.0,19.0,26.0,130006481.23341176,0.0,19894302.327087106,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006582627058535468,11657320.266723138,158314041.507344,0.0,145853460.00000004,12460581.507343982,0.0,47373205.64973992,8603588.32026488,22162032.0,0.0,90243582.12260938,5902248.002380322,58478378.607615638,3419968.9806404605,31765203.51499372 
 07/21  12:00:00,8256307.324265261,21.0,24.0,19.0,26.0,134185027.30313722,0.0,26816078.96046324,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005847762341116008,8914089.70380731,140039708.7397736,0.0,129647519.99999999,10392188.739773605,0.0,57334956.63967708,7647637.011704186,22813756.566681468,0.0,120055188.56552717,5902248.002380334,79100661.04646956,3419968.9806404665,40954527.51905762 
 07/21  13:00:00,6601801.207361775,21.0,24.0,19.0,26.0,134660935.75381959,0.0,28420090.961498515,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005114812148355088,7785986.1541873519,121765675.25355232,0.0,113441580.0,8324095.253552341,0.0,58179559.27437359,6691683.184820298,19199021.09762226,0.0,125832003.80790602,5902248.002380322,81277709.41526999,3419968.980640454,44554294.392636 
 07/21  14:00:00,6601311.523749018,21.0,24.0,19.0,26.0,110826540.00797254,0.0,22586969.330323124,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043859607046300009,7784712.040244553,83951203.16062653,0.0,75627720.0,8323483.160626538,0.0,46584229.47224336,5735725.199072853,19195117.049414945,0.0,99064795.01293323,5902248.002380345,62875710.31504997,3419968.980640441,36189084.697883259 
 07/21  15:00:00,6600922.79310566,21.0,24.0,19.0,26.0,104165066.65867374,0.0,15995558.758659196,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004385969231658102,7714649.262609666,78548737.25652308,0.0,70225740.0,8322997.256523065,0.0,40901381.532575998,5735728.487823291,19188466.268405435,0.0,70157877.6083813,5902248.002380322,45215742.23023587,3419968.9806404605,24942135.37814545 
 07/21  16:00:00,6600535.840783962,21.0,24.0,19.0,26.0,101141893.14715411,0.0,13035766.413576538,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004386252443073144,7651268.096172427,89352213.57527957,0.0,81029700.0,8322513.5752795799,0.0,40028122.05301348,5735728.488299637,19176360.011763168,0.0,57563756.20969796,5902248.002380322,39240703.768971789,3419968.9806404474,18323052.440726229 
 07/21  17:00:00,8255449.384490892,21.0,24.0,19.0,26.0,119577379.11697628,0.0,13565670.370683782,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00584876451161958,7556850.107424828,102224776.33536193,0.0,91833660.00000002,10391116.335361911,0.0,47348151.038157749,7647635.264436475,19190429.73278891,0.0,63904992.25470057,5902248.002380322,47639274.246898088,3419968.9806404605,16265718.007802513 
 07/21  18:00:00,11570596.321382313,21.0,24.0,19.0,26.0,117944173.86806435,0.0,12140971.27134252,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008041683810251263,7348343.955661251,106368631.54145995,0.0,91833660.00000002,14534971.541459928,0.0,47042851.00812355,10515423.977895145,18329616.250534856,0.0,59363645.52461851,5902248.002380322,49608926.83365275,3419968.9806404479,9754718.69096575 
 07/21  19:00:00,11572171.351517169,21.0,24.0,19.0,26.0,118236563.5655959,0.0,12444978.611776384,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008774758326902173,7336726.312025864,106370600.29184969,0.0,91833660.00000002,14536940.291849679,0.0,47244595.22166091,11471374.626684279,18112532.791570214,0.0,59834573.62223959,5902248.002380322,47078814.511493179,3419968.9806404605,12755759.110746399 
 07/21  20:00:00,11566835.37468033,21.0,24.0,19.0,26.0,104703104.68163544,0.0,8926656.151032707,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.007313499458823993,7321489.890270344,95559970.44709894,0.0,81029700.0,14530270.44709894,0.0,39141192.43246764,9559538.100585906,18017516.71443569,0.0,42650699.6808447,5902248.002380298,38111920.85174093,3419968.9806404795,4538778.829103779 
 07/21  21:00:00,9915507.44174318,21.0,24.0,19.0,26.0,105177555.94915056,0.0,6952377.923619764,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008039245626107049,7103519.384472664,88093869.6156123,0.0,75627720.0,12466149.615612306,0.0,36035066.907267767,10515362.995778069,17361232.19905567,0.0,33659350.76003028,5902248.002380311,33659350.76003027,3419968.9806404539,0.0 
 07/21  22:00:00,9910480.72753905,21.0,24.0,19.0,26.0,104374908.74630736,0.0,6163636.1827543,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00657707194338343,7089613.923957091,77283626.34183263,0.0,64823759.99999999,12459866.341832629,0.0,32636750.880638429,8603576.298107047,17329327.659015966,0.0,30085285.63519475,5902248.00238031,30085285.63519475,3419968.9806404605,0.0 
 07/21  23:00:00,4948106.843693351,21.0,24.0,19.0,26.0,107785949.68143703,0.0,5445834.929182166,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036585825859918564,11218456.115577385,17060976.43966181,0.0,10803960.0,6257016.43966181,0.0,28107745.211967566,4779733.1206689239,20810666.50495583,0.0,26723712.606244103,5902248.002380322,26723712.606244103,3419968.9806404539,0.0 
 07/21  24:00:00,4948317.451024894,21.0,24.0,19.0,26.0,60214271.08977643,0.0,707752.3959192907,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002922025293104123,7412580.880112665,17061239.693841448,0.0,10803960.0,6257279.693841447,0.0,15487068.84334342,3823799.873030314,19274409.75631922,0.0,3508170.9758453296,5902248.00238034,3508170.9758453296,3419968.9806404646,0.0 
 07/22  01:00:00,1647609.8296963915,15.6,30.0,15.6,30.0,38898409.73165277,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6222369.4575872779,12935433.29043813,0.0,10803960.0,2131473.2904381297,0.0,0.0,0.0,15950384.73588308,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  02:00:00,0.0,15.6,30.0,15.6,30.0,38867973.64157805,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6191933.367512557,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15910353.992363695,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  03:00:00,0.0,15.6,30.0,15.6,30.0,38829822.3720487,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6153782.097983209,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15733914.960650538,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,1647626.8138896137,15.6,30.0,15.6,30.0,39426981.31923768,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6750941.045172197,12935454.520277664,0.0,10803960.0,2131494.5202776647,0.0,0.0,0.0,17824867.85229685,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,0.0,21.0,24.0,19.0,26.0,53658332.753726158,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6897794.942903712,16427855.136266018,149915.13626601894,16205939.999999999,72000.0,0.0,16511214.24486959,0.0,17643006.37758743,116933.80628749478,0.0,6019181.808667808,0.0,3419968.980640468,0.0 
 07/22  06:00:00,4946784.42194953,21.0,24.0,19.0,26.0,107115403.86701252,0.0,1193142.1968595936,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021902522734747887,7467403.034943799,54873183.44378195,0.0,48617819.99999999,6255363.443781955,0.0,23865059.5910988,2863563.6048174395,19160247.74574881,0.0,6018864.718693355,5902248.002380305,6018864.718693348,3419968.9806404646,0.0 
 07/22  07:00:00,3298251.0918017246,21.0,24.0,19.0,26.0,113076373.70583716,0.0,7118982.116596464,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021924195592579567,7502532.954029383,79822455.79963756,0.0,75627720.0,4194735.799637556,0.0,27705692.94250031,2863571.576913752,19196759.723742106,0.0,35240617.24126351,5902248.002380327,35240617.2412635,3419968.9806404539,0.0 
 07/22  08:00:00,3298013.0354087718,21.0,24.0,19.0,26.0,97293900.62868747,0.0,9215097.319835918,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002190986972664343,7623944.673641681,58214238.23478083,0.0,54019800.0,4194438.234780837,30181.00446742428,23222600.036750139,2863565.056225026,19227129.972260968,0.0,44422671.883944068,5902248.002380322,44422671.88394409,3419968.9806404479,0.0 
 07/22  09:00:00,9913961.9284488,21.0,24.0,19.0,26.0,101410357.46089438,0.0,13247692.914317642,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007307671190563125,7707805.906250182,66484017.760574538,0.0,54019800.0,12464217.760574529,0.0,26112834.810359155,9545155.607464817,19223508.142689416,0.0,61463320.182264629,5902248.00238031,51649803.15748985,3419968.9806404605,9813517.024774787 
 07/22  10:00:00,9910982.100348784,21.0,24.0,19.0,26.0,126244051.68776693,0.0,20017888.00843186,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006577290236343075,7771305.039738884,131304053.04597798,0.0,118843560.0,12460493.045977984,0.0,37505551.087051067,8590701.578102654,19216458.87719319,0.0,89886480.07900545,5902248.002380345,59212666.73699172,3419968.980640473,30673813.342013699 
 07/22  11:00:00,9915158.821996736,21.0,24.0,19.0,26.0,133620667.40517564,0.0,23428010.815774744,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007307488995906437,11737797.949074503,158319173.84918065,0.0,145853460.00000004,12465713.849180606,0.0,48530861.54352866,9545189.052978363,22162032.0,0.0,102922629.19652409,5902248.002380311,63961148.35678759,3419968.9806404665,38961480.83973648 
 07/22  12:00:00,9912839.88180706,21.0,24.0,19.0,26.0,133412873.00860593,0.0,25980405.583823135,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007308853378505608,8977608.784455039,142110335.22882966,0.0,129647519.99999999,12462815.22882967,0.0,54884147.987700808,9545201.672907474,22793940.57140553,0.0,112922196.96132709,5902248.002380322,70352762.42446625,3419968.9806404665,42569434.53686087 
 07/22  13:00:00,9910046.032563137,21.0,24.0,19.0,26.0,131289338.8375147,0.0,25008406.528429837,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006576032087363835,7826073.669489941,125900902.98340139,0.0,113441580.0,12459322.983401377,0.0,55210243.61800464,8590698.049632065,19190500.505714328,0.0,105466382.65551612,5902248.002380322,63753474.87941481,3419968.98064046,41712907.776101287 
 07/22  14:00:00,8256905.898443446,21.0,24.0,19.0,26.0,111631037.97388134,0.0,23359500.13094702,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005845354888707071,7816679.204070069,86020656.94332889,0.0,75627720.0,10392936.9433289,0.0,45942671.4511081,7636192.515265906,19184248.727438786,0.0,100679916.35236076,5902248.002380334,62567833.386308919,3419968.9806404605,38112082.9660518 
 07/22  15:00:00,8255728.324180425,21.0,24.0,19.0,26.0,114510888.61540218,0.0,26211169.89803759,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005846284400477685,7844860.078499419,80617205.0033717,0.0,70225740.0,10391465.003371705,0.0,45295248.92071659,7636192.670360613,19201191.46929829,0.0,114014584.10048327,5902248.002380334,72712236.09949634,3419968.980640467,41302348.00098695 
 07/22  16:00:00,8255359.920168657,21.0,24.0,19.0,26.0,111699387.91983259,0.0,23447622.93891189,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00512003236042176,7796906.342781761,91420704.50707662,0.0,81029700.0,10391004.507076614,0.0,44941847.499375019,6681669.338925498,19198793.769321678,0.0,103272639.60842249,5902248.002380322,66390545.929493937,3419968.980640473,36882093.67892853 
 07/22  17:00:00,8256314.9876200989,21.0,24.0,19.0,26.0,129126731.49413364,0.0,22915700.76971327,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00584459814101173,7756172.085556887,102225858.31878579,0.0,91833660.00000002,10392198.318785772,0.0,50546099.65060431,7636193.132176437,19198275.99863621,0.0,101702734.94817995,5902248.002380322,63642490.838921938,3419968.9806404539,38060244.10925801 
 07/22  18:00:00,9916797.74328218,21.0,24.0,19.0,26.0,129754998.96906972,0.0,23602958.97528081,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008041414540911578,7697181.3527286029,104301422.46199639,0.0,91833660.00000002,12467762.461996377,0.0,54988789.394520189,10499743.815742499,18941929.84501277,0.0,104919643.5076288,5902248.002380311,66807638.54610284,3419968.9806404539,38112004.961525958 
 07/22  19:00:00,11569949.748789503,21.0,24.0,19.0,26.0,128591862.13377059,0.0,21933796.223091015,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008035387499215185,8203207.269625292,106367823.34102243,0.0,91833660.00000002,14534163.34102241,0.0,53624228.882737237,10499611.123352942,20137940.428967734,0.0,98440438.6809423,5902248.002380311,62619855.6257173,3419968.980640467,35820583.05522503 
 07/22  20:00:00,11566982.767034153,21.0,24.0,19.0,26.0,113274772.91580668,0.0,16696538.230768735,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0073101628189058838,8123276.044708896,95560154.68405265,0.0,81029700.0,14530454.68405264,0.0,44984819.31701377,9545228.107308072,19982173.124521629,0.0,74805534.1659987,5902248.002380322,49143583.960183259,3419968.980640473,25661950.20581542 
 07/22  21:00:00,9915561.311678345,21.0,24.0,19.0,26.0,112428053.6129387,0.0,13585762.069667113,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008036776551460002,7720632.902215913,88093936.95175623,0.0,75627720.0,12466216.951756232,0.0,40760914.991544637,10499640.9263707,18862431.707938654,0.0,61675984.49145389,5902248.002380322,43121846.74862304,3419968.980640454,18554137.74283086 
 07/22  22:00:00,8256167.371177986,21.0,24.0,19.0,26.0,107496233.12321079,0.0,9205465.694603544,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005846965119593427,7169108.789741392,75215773.80172701,0.0,64823759.99999999,10392013.80172701,0.0,33943252.99737303,7636192.862327851,17330793.520200738,0.0,43242361.63304374,5902248.002380311,36247829.18647643,3419968.9806404605,6994532.446567304 
 07/22  23:00:00,6602549.090201512,21.0,24.0,19.0,26.0,108158378.6547739,0.0,5801848.847898523,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00438414111547265,11234871.169472345,19128990.08940064,0.0,10803960.0,8325030.089400642,0.0,28527755.630972636,5727112.326501847,20868707.583868624,0.0,28163585.027004899,5902248.002380322,28163585.027004906,3419968.980640473,0.0 
 07/22  24:00:00,4948282.637808444,21.0,24.0,19.0,26.0,60254752.80434213,0.0,753685.0565379586,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029218422184480025,7407129.934059891,17061196.178144866,0.0,10803960.0,6257236.178144867,0.0,16164951.040136923,3818079.1661068957,19239888.52223702,0.0,3710436.7603892257,5902248.002380322,3710436.760389218,3419968.9806404539,0.0 
 07/23  01:00:00,1647597.0857840006,15.6,30.0,15.6,30.0,38892233.95056538,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6216193.676499889,12935417.360849273,0.0,10803960.0,2131457.360849272,0.0,0.0,0.0,15916077.245042526,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  02:00:00,0.0,15.6,30.0,15.6,30.0,38840106.46090716,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6164066.186841681,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15846916.774694946,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,0.0,15.6,30.0,15.6,30.0,38786113.79153759,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6110073.517472101,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15635723.544514707,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,1647614.0860409705,15.6,30.0,15.6,30.0,39352010.32746833,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6675970.053402842,12935438.610768112,0.0,10803960.0,2131478.6107681116,0.0,0.0,0.0,17687218.442515896,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,0.0,21.0,24.0,19.0,26.0,53575142.209693748,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6814604.398871306,16521991.15893648,244051.15893648077,16205939.999999999,72000.0,0.0,18833310.104389475,0.0,17394584.61941681,190359.903970455,0.0,6092607.906350757,0.0,3419968.980640465,0.0 
 07/23  06:00:00,4946736.656767545,21.0,24.0,19.0,26.0,106505604.07713935,0.0,649306.355773777,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021898143451121656,7401439.086156853,54873123.738435,0.0,48617819.99999999,6255303.738435011,0.0,24827306.167316855,2859437.823532308,18955912.143976459,0.0,3250400.930530333,5902248.002380325,3250400.9305303448,3419968.980640459,0.0 
 07/23  07:00:00,3298211.201121728,21.0,24.0,19.0,26.0,112975382.7165313,0.0,7010077.786431782,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002191450667674429,7510446.294889197,79822405.93723172,0.0,75627720.0,4194685.9372317199,0.0,26600214.920929035,2859444.5512834049,19113471.87068431,0.0,34187034.8976304,5902248.002380316,33956790.65302166,3419968.980640457,230244.24460871193 
 07/23  08:00:00,3297966.826386435,21.0,24.0,19.0,26.0,99922398.16503942,0.0,11769866.70213554,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021902111636262369,7697672.827694772,58214180.47459662,0.0,54019800.0,4194380.474596621,108510.78086393645,22903098.08773192,2859438.469834524,19226988.293732745,0.0,55084514.35866902,5902248.002380333,49341217.89353367,3419968.9806404665,5743296.465135377 
 07/23  09:00:00,3297733.5257085768,21.0,24.0,19.0,26.0,104526090.06928551,0.0,16284390.025331423,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021922247648638139,7786841.408742962,58213888.8542712,0.0,54019800.0,4194088.854271207,0.0,27119017.49538009,2859432.3418396546,19216879.844608614,0.0,72598362.28222116,5902248.002380322,54552791.478328939,3419968.980640441,18045570.803892249 
 07/23  10:00:00,9913168.164269582,21.0,24.0,19.0,26.0,127739881.57460234,0.0,21439137.8943002,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007305940612022093,7845885.039977295,131306785.57413784,0.0,118843560.0,12463225.574137824,0.0,39158694.93768731,9531467.476812857,19204282.943592349,0.0,91409451.23930973,5902248.002380322,56486749.056412767,3419968.9806404665,34922702.18289696 
 07/23  11:00:00,11567170.286541429,21.0,24.0,19.0,26.0,137016443.6556631,0.0,26749728.848973287,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0073072516135820439,11811856.166363664,160384149.07899843,0.0,145853460.00000004,14530689.078998406,0.0,50662989.63255425,9531461.96534252,22162032.0,0.0,113393080.08163303,5902248.002380322,68667509.29695536,3419968.9806404539,44725570.78467771 
 07/23  12:00:00,8255921.813779945,21.0,24.0,19.0,26.0,137960668.64543445,0.0,30395439.98012483,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005843436084084561,9110370.026447257,140039226.86079145,0.0,129647519.99999999,10391706.860791468,0.0,57392909.541441258,7625188.082763659,22799055.532059105,0.0,126204582.10808492,5902248.002380311,77403233.41999868,3419968.980640454,48801348.68808625 
 07/23  13:00:00,8256409.965523295,21.0,24.0,19.0,26.0,137857745.56072993,0.0,31483754.217551128,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00584347748471971,7919132.704316411,123833897.03891678,0.0,113441580.0,10392317.038916769,0.0,57898325.41108623,7625187.725132147,19189819.57919714,0.0,129626478.9462055,5902248.002380322,78412671.52158232,3419968.9806404535,51213807.42462315 
 07/23  14:00:00,6598576.353483833,21.0,24.0,19.0,26.0,118516073.63242634,0.0,30126569.04111887,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004384004985627278,7934645.953904566,83947784.26253282,0.0,75627720.0,8320064.262532814,0.0,49538400.24491404,5718891.283640573,19191374.99677766,0.0,124447300.50869784,5902248.002380322,76070786.79746251,3419968.98064046,48376513.71123533 
 07/23  15:00:00,6598142.855402102,21.0,24.0,19.0,26.0,117248926.56057276,0.0,28882533.200105255,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004384997936630963,7911534.72306361,78545262.40019095,0.0,70225740.0,8319522.400190961,0.0,47593217.68162871,5718891.568270859,19194064.652230458,0.0,120987485.69709832,5902248.002380311,75110323.55684766,3419968.9806404795,45877162.14025068 
 07/23  16:00:00,4950991.066158672,21.0,24.0,19.0,26.0,117323376.58189072,0.0,28958637.70619823,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004383347431307769,7909880.238290235,87290321.64947784,0.0,81029700.0,6260621.649477839,0.0,48274532.208079937,5718877.999083029,19194465.258500276,0.0,121314575.96889365,5902248.002380322,75058289.21715737,3419968.9806404474,46256286.75173624 
 07/23  17:00:00,9908388.010810724,21.0,24.0,19.0,26.0,137722975.94438587,0.0,31365211.550805637,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058434759415315318,7902905.754717832,104290910.495454,0.0,91833660.00000002,12457250.495453978,0.0,54715583.42602309,7625185.990793412,19195218.633313076,0.0,132072854.303521,5902248.002380322,80457577.70166639,3419968.980640454,51615276.60185462 
 07/23  18:00:00,9912689.450364652,21.0,24.0,19.0,26.0,137410645.88538737,0.0,31178307.272219197,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00730141565189203,7777479.9728478719,104296287.19308716,0.0,91833660.00000002,12462627.193087167,0.0,58183513.970868069,9531399.437661523,18708172.195822237,0.0,133780617.93283972,5902248.002380334,83711839.29959589,3419968.9806404605,50068778.63324381 
 07/23  19:00:00,9914516.0111318,21.0,24.0,19.0,26.0,134116595.0468834,0.0,27362873.31425352,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0073045062552844169,8298863.092306497,104298570.35081391,0.0,91833660.00000002,12464910.350813896,0.0,55678088.162635717,9531477.223764893,20161847.84569511,0.0,121062324.67861375,5902248.002380311,76153096.97798535,3419968.980640473,44909227.7006284 
 07/23  20:00:00,8255367.922579535,21.0,24.0,19.0,26.0,117800523.2903221,0.0,21164141.311430985,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005843657889952029,8181423.340028567,91420714.50990081,0.0,81029700.0,10391014.509900807,0.0,46141204.78338207,7625184.874144784,20062159.243038149,0.0,96055414.04657051,5902248.002380322,63426853.99970913,3419968.9806404605,32628560.046861374 
 07/23  21:00:00,9912732.255996436,21.0,24.0,19.0,26.0,116603618.40431197,0.0,17704139.51403125,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007307125214051484,7777820.249954713,88090400.69911376,0.0,75627720.0,12462680.699113746,0.0,41927046.47255118,9531430.887413377,19013381.232744397,0.0,82180429.67903993,5902248.002380333,56929181.0997445,3419968.9806404539,25251248.57929544 
 07/23  22:00:00,8255671.638045567,21.0,24.0,19.0,26.0,113111189.39772648,0.0,14720436.14505026,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005844778905808069,7269094.613812545,75215154.14704481,0.0,64823759.99999999,10391394.147044816,0.0,36429081.92284709,7625185.940687577,17474907.39588687,0.0,68831102.58148605,5902248.002380298,49153233.47891337,3419968.980640473,19677869.102572636 
 07/23  23:00:00,4948277.057336072,21.0,24.0,19.0,26.0,113531546.80871532,0.0,11013622.638583843,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029215885700128714,11396265.534190987,17061189.202686486,0.0,10803960.0,6257229.202686485,0.0,28354137.139185404,3812571.773304875,21065057.488402405,0.0,52003892.49988407,5902248.00238031,43421598.534028459,3419968.98064046,8582293.96585565 
 07/23  24:00:00,4948539.537994105,21.0,24.0,19.0,26.0,65198176.6117758,0.0,5425022.559863462,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036557442223410735,7679216.237434156,17061517.297296466,0.0,10803960.0,6257557.297296466,0.0,14041641.056923788,4765735.02439373,19748914.585198728,0.0,26295421.58153986,5902248.002380333,26295421.58153986,3419968.9806404665,0.0 
 07/24  01:00:00,1647651.4380082167,15.6,30.0,15.6,30.0,39142419.495550829,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6466379.221485335,12935485.299843099,0.0,10803960.0,2131525.299843099,0.0,0.0,0.0,16504491.679493219,0.0,0.0,0.0,0.0,0.0,0.0 
