Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/24  02:00:00,0.0,15.6,30.0,15.6,30.0,39128069.10086197,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6452028.826796483,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16467212.743286629,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  03:00:00,1647625.9830171716,15.6,30.0,15.6,30.0,39091428.85954933,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6415388.585483839,12935453.481706778,0.0,10803960.0,2131493.4817067778,0.0,0.0,0.0,16348994.528098265,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  04:00:00,0.0,15.6,30.0,15.6,30.0,39738015.92115307,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7061975.647087574,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,18439512.465693464,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  05:00:00,1647642.92944528,21.0,24.0,19.0,26.0,57103063.220750208,0.0,3062245.1118653689,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,7280280.298062395,18337454.664340814,0.0,16205939.999999999,2131514.6643408148,0.0,9439361.324286469,0.0,18478434.287122627,0.0,15037047.78475111,5902248.002380308,15037047.784751092,3419968.9806404749,0.0 
 07/24  06:00:00,3297900.943535707,21.0,24.0,19.0,26.0,112924623.92713773,0.0,6666881.966989787,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021907375118366239,7802883.324938302,52812118.12259256,0.0,48617819.99999999,4194298.1225925676,0.0,22200635.132616566,2855484.24553854,19919125.56437131,0.0,32507766.431252149,5902248.002380322,32507766.43125214,3419968.9806404646,0.0 
 07/24  07:00:00,11572018.428303004,21.0,24.0,19.0,26.0,118233530.78985396,0.0,12155756.0064192,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008764347451314657,7622916.141651509,90164469.14145145,0.0,75627720.0,14536749.14145146,0.0,31784050.90636541,11421853.206382936,19223771.740991437,0.0,58052637.95396282,5902248.002380311,50663417.82411209,3419968.980640473,7389220.129850728 
 07/24  08:00:00,11569896.66032219,21.0,24.0,19.0,26.0,104331017.74902825,0.0,16168475.471827202,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008031258798929655,7707683.636150892,68553896.9816948,0.0,54019800.0,14534096.981694799,0.0,30743732.86093195,10470068.020511006,19223105.42203541,0.0,75492072.38980094,5902248.002380322,60033247.99762791,3419968.980640473,15458824.392172981 
 07/24  09:00:00,9911812.762338909,21.0,24.0,19.0,26.0,106891412.32415623,0.0,18682156.304999744,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006574570225890065,7754397.379563032,66481331.353805009,0.0,54019800.0,12461531.353805,0.0,31065974.832782177,8566450.64318315,19221510.815896404,0.0,85974249.15313177,5902248.002380345,64320270.985922079,3419968.9806404539,21653978.16720973 
 07/24  10:00:00,8256807.768304259,21.0,24.0,19.0,26.0,131667892.6851244,0.0,25414980.621267767,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005842428143246406,7798053.424995303,129236374.28297752,0.0,118843560.0,10392814.282977522,0.0,40587226.48729705,7614623.75201761,19222825.723095105,0.0,115949810.48211974,5902248.002380345,75733891.8303955,3419968.98064046,40215918.65172423 
 07/24  11:00:00,8257791.179430009,21.0,24.0,19.0,26.0,143070416.20984198,0.0,32854420.795655777,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006573362057816069,11761136.77459395,156247503.52360875,0.0,145853460.00000004,10394043.523608709,0.0,51932606.85652042,8566436.546251139,22162032.0,0.0,150476592.28376574,5902248.002380322,97098287.76123622,3419968.980640467,53378304.522529508 
 07/24  12:00:00,8256462.473943295,21.0,24.0,19.0,26.0,148725663.7428531,0.0,41203257.12103705,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005843668996465008,9067547.98295347,140039902.67319895,0.0,129647519.99999999,10392382.673198967,0.0,60870109.79676735,7614623.885068899,22832741.480292597,0.0,186412413.61805333,5902248.002380333,122778265.3943466,3419968.9806404605,63634148.22370673 
 07/24  13:00:00,8253122.57013933,21.0,24.0,19.0,26.0,149801160.6315838,0.0,43429353.564534079,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005107207555697409,7916948.428923606,123829787.87249498,0.0,113441580.0,10388207.872494987,0.0,61547540.91902204,6662797.0079049789,19215338.03921537,0.0,192023390.94892363,5902248.002380322,124744035.33304589,3419968.980640454,67279355.61587774 
 07/24  14:00:00,6599956.955093623,21.0,24.0,19.0,26.0,129706603.75237793,0.0,41291568.10449121,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043818776560680268,7960177.010485955,83949509.98186809,0.0,75627720.0,8321789.981868092,0.0,50967668.20051591,5710968.868731223,19213614.46369336,0.0,179836829.99289785,5902248.002380334,115684058.85923314,3419968.980640473,64152771.13366464 
 07/24  15:00:00,6599491.999653321,21.0,24.0,19.0,26.0,130133066.62591449,0.0,41682066.21673064,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004382487974784351,7996141.771782463,78546948.79857257,0.0,70225740.0,8321208.798572576,0.0,47570598.1665883,5710968.872766038,19217747.077324787,0.0,179267044.5843991,5902248.002380322,113778076.64081231,3419968.9806404665,65488967.94358678 
 07/24  16:00:00,6599028.20486483,21.0,24.0,19.0,26.0,127876162.64148426,0.0,39449693.30053918,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004382882347735863,7971610.703543311,89350329.06606436,0.0,81029700.0,8320629.066064354,0.0,48530579.263779219,5710968.86393717,19215629.970207234,0.0,169917060.8895448,5902248.002380322,107997331.70594409,3419968.9806404665,61919729.18360076 
 07/24  17:00:00,8256124.748201703,21.0,24.0,19.0,26.0,150599140.93519194,0.0,44193085.35445203,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005842536243010517,7951196.941878466,102225620.52401549,0.0,91833660.00000002,10391960.524015485,0.0,59286258.27312032,7614624.508323107,19213527.51094862,0.0,192478390.7006415,5902248.002380334,124143814.42194632,3419968.980640473,68334576.2786951 
 07/24  18:00:00,11569825.345632324,21.0,24.0,19.0,26.0,150997373.3731249,0.0,44606412.65562695,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008035221949202077,7936102.076443828,106367667.84002042,0.0,91833660.00000002,14534007.840020389,0.0,60713809.45245376,10470044.034124209,19213239.818446515,0.0,196432729.92810033,5902248.002380322,125745848.55335255,3419968.98064046,70686881.37474782 
 07/24  19:00:00,11573787.774361363,21.0,24.0,19.0,26.0,149225667.7179575,0.0,42141103.6673469,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008758505212031674,8629705.408833197,106372620.78214643,0.0,91833660.00000002,14538960.782146395,0.0,58785390.327668819,11421828.511778366,21410782.98023293,0.0,190263971.8967899,5902248.002380322,121173978.09856226,3419968.9806404479,69089993.7982277 
 07/24  20:00:00,9913709.375284413,21.0,24.0,19.0,26.0,135949837.27772085,0.0,36395112.48175093,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0073039608818282,8433066.155647036,93493602.07509664,0.0,81029700.0,12463902.075096634,0.0,49346971.3407235,9518195.858430013,20767619.979235166,0.0,169132861.80691857,5902248.002380322,110616969.93234825,3419968.980640467,58515891.874570269 
 07/24  21:00:00,11568741.40492851,21.0,24.0,19.0,26.0,131891585.39700979,0.0,32819504.237270684,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008032108939562239,7950422.518688103,90160372.93979602,0.0,75627720.0,14532652.939796024,0.0,45580928.144027609,10470015.630186867,19199803.05594095,0.0,154419011.51607455,5902248.002380322,102393730.53975806,3419968.980640467,52025280.976316448 
 07/24  22:00:00,9910838.63696641,21.0,24.0,19.0,26.0,127936932.9522061,0.0,29389601.511946888,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006576637090413871,7425672.800663689,77284073.72014559,0.0,64823759.99999999,12460313.720145598,0.0,40585637.241833228,8566445.080887707,17626480.34665799,0.0,138178791.81281699,5902248.002380311,91616350.99253473,3419968.9806404665,46562440.82028223 
 07/24  23:00:00,4949691.17408696,21.0,24.0,19.0,26.0,127350384.60052157,0.0,24689362.143705906,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036474705110763107,11539363.82014929,17062956.815154878,0.0,10803960.0,6258996.815154876,0.0,32430041.687192136,4759107.881868951,21243665.012901464,0.0,117713594.19572518,5902248.002380322,84006143.0941917,3419968.9806404479,33707451.10153349 
 07/24  24:00:00,4947415.605134065,21.0,24.0,19.0,26.0,75217987.03059046,0.0,15198178.719009353,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029227818091521718,7925870.497835873,17060112.407823378,0.0,10803960.0,6256152.407823377,824944.0702624073,16750185.09373473,3807294.8803224295,20177499.35335886,0.0,72609545.77138725,5902248.002380322,60528106.685018647,3419968.9806404348,12081439.086368634 
 07/25  01:00:00,0.0,15.6,30.0,15.6,30.0,39385095.113374199,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6709054.839308704,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17134676.44111313,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  02:00:00,1647604.8512792045,15.6,30.0,15.6,30.0,39364684.38999371,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6688644.115928229,12935427.067534479,0.0,10803960.0,2131467.0675344786,0.0,0.0,0.0,17119814.995297087,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,0.0,15.6,30.0,15.6,30.0,39283444.81309827,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6607404.539032779,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17016599.002366209,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,0.0,15.6,30.0,15.6,30.0,42253085.976966138,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9577045.702900645,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,26840888.164250278,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,1647659.019871172,21.0,24.0,19.0,26.0,60782624.70588006,0.0,4343066.122390827,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,9679020.772666784,18337474.77699234,0.0,16205939.999999999,2131534.7769923408,0.0,11973298.624692813,0.0,26681859.57504474,0.0,21780829.386099858,5902248.002380319,21780829.386099858,3419968.980640441,0.0 
 07/25  06:00:00,3297729.574621005,21.0,24.0,19.0,26.0,113802555.89979641,0.0,6516214.728550891,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002193204488204886,8831482.536033426,52811903.91550525,0.0,48617819.99999999,4194083.9155052595,0.0,25527754.189912309,2851670.3708140884,23650011.482604654,0.0,32585942.58776761,5902248.002380311,32585942.587767614,3419968.9806404665,0.0 
 07/25  07:00:00,11571417.275442787,21.0,24.0,19.0,26.0,114588478.4158808,0.0,8641834.302753916,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008764329559195481,7491785.471343659,90163717.71460465,0.0,75627720.0,14535997.714604656,0.0,33449381.692687807,11406748.516044852,19233446.936320064,0.0,43272493.80921729,5902248.002380298,43272493.809217277,3419968.980640454,0.0 
 07/25  08:00:00,11569401.002391233,21.0,24.0,19.0,26.0,97035527.87694428,0.0,9054322.30018592,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008026908985129655,7526346.9357125409,68553277.42101266,0.0,54019800.0,14533477.421012652,0.0,30234975.83377669,10456054.74985535,19232986.359159989,0.0,45101769.70531196,5902248.002380311,45101769.705311987,3419968.9806404605,0.0 
 07/25  09:00:00,9911394.251124215,21.0,24.0,19.0,26.0,100370327.54343038,0.0,12297224.770762641,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006569597726777515,7618244.133079255,66480808.224692229,0.0,54019800.0,12461008.224692224,0.0,27901886.6724997,8555054.363005719,19239186.96303885,0.0,60137412.016804907,5902248.002380322,56702237.93764724,3419968.980640441,3435174.0791576418 
 07/25  10:00:00,8256303.917405235,21.0,24.0,19.0,26.0,122834872.79675097,0.0,16754436.581191026,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058395287494470119,7625577.576701509,129235744.48127921,0.0,118843560.0,10392184.481279208,0.0,35744502.81315699,7604505.381620925,19240504.428351508,0.0,81838388.76841907,5902248.002380322,62928370.90191812,3419968.98064046,18910017.86650091 
 07/25  11:00:00,9910836.716905375,21.0,24.0,19.0,26.0,132875997.31039505,0.0,22823299.482090206,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006574097602673436,11597839.188711856,158313771.3201148,0.0,145853460.00000004,12460311.320114749,0.0,46540021.47759402,8555062.071100582,22162032.0,0.0,111616728.90946417,5902248.002380322,79298686.010598,3419968.9806404605,32318042.898866133 
 07/25  12:00:00,8255947.67415843,21.0,24.0,19.0,26.0,138866537.2936016,0.0,31567848.632589453,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005839832567572636,8843830.022153419,140039259.1856525,0.0,129647519.99999999,10391739.185652493,0.0,55581981.48484555,7604505.647179604,22827794.989624897,0.0,152196372.3984233,5902248.002380345,105408193.23098427,3419968.9806404605,46788179.167439009 
 07/25  13:00:00,6601393.979107563,21.0,24.0,19.0,26.0,143031046.3925354,0.0,36787086.74846295,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005106695168037021,7789101.00594683,121765166.22787312,0.0,113441580.0,8323586.227873116,0.0,56496838.37294057,6653943.07643854,19223783.766699435,0.0,173501955.7008274,5902248.00238031,116071905.98185948,3419968.980640473,57430049.71896791 
 07/25  14:00:00,6600803.891525867,21.0,24.0,19.0,26.0,122532828.46105609,0.0,34208494.82161564,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004380019150043496,7869475.0020415349,83950568.63236256,0.0,75627720.0,8322848.632362564,0.0,46362320.90998941,5703379.263093213,19220295.176444707,0.0,154602467.7777401,5902248.002380322,101109334.82764453,3419968.9806404479,53493132.95009554 
 07/25  15:00:00,6600310.618850959,21.0,24.0,19.0,26.0,117844047.64666187,0.0,29524010.11014017,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004380345514669811,7865178.89912245,78547972.05319403,0.0,70225740.0,8322232.053194024,0.0,42478643.527092088,5703379.794740722,19214628.78076912,0.0,131259503.42973839,5902248.002380322,84097916.70130545,3419968.9806404605,47161586.72843291 
 07/25  16:00:00,6599819.159400228,21.0,24.0,19.0,26.0,116177149.53920748,0.0,27878675.916373217,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004380799140391191,7843614.985434575,89351317.74051279,0.0,81029700.0,8321617.740512785,0.0,44138770.72757829,5703379.79134124,19210250.18158979,0.0,123620005.23059978,5902248.002380322,79396666.449542,3419968.980640467,44223338.78105775 
 07/25  17:00:00,8256093.944113487,21.0,24.0,19.0,26.0,136970251.49533016,0.0,30724440.973013667,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005840729784410963,7790951.883456878,102225582.01963432,0.0,91833660.00000002,10391922.019634305,0.0,54521042.07446274,7604503.965521262,19208694.477090509,0.0,139518957.4422469,5902248.002380334,92061454.00381775,3419968.980640467,47457503.4384291 
 07/25  18:00:00,11568760.677654736,21.0,24.0,19.0,26.0,132015542.68233349,0.0,25869129.907281259,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008031874994565073,7691554.13400145,106366337.03024766,0.0,91833660.00000002,14532677.030247648,0.0,54343572.00289188,10456137.667661872,19209584.29580564,0.0,121377985.66503266,5902248.002380322,82205896.62276286,3419968.9806404795,39172089.042269829 
 07/25  19:00:00,11572454.929058344,21.0,24.0,19.0,26.0,125415439.72089198,0.0,19362930.567466827,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00875825669853673,7597650.511648003,106370954.75706429,0.0,91833660.00000002,14537294.757064254,0.0,51188654.81023052,11406663.78664303,19210955.67315317,0.0,92762386.22525813,5902248.002380322,65678243.54392785,3419968.980640473,27084142.68133028 
 07/25  20:00:00,9912556.417711921,21.0,24.0,19.0,26.0,111416658.3941109,0.0,12787831.42898457,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007302214368210774,7507168.324805214,93492160.90541995,0.0,81029700.0,12462460.905419957,0.0,41642979.90324864,9505568.724814622,18951433.432430984,0.0,61869857.55925229,5902248.00238031,50217640.761106807,3419968.9806404665,11652216.798145485 
 07/25  21:00:00,11569753.538418577,21.0,24.0,19.0,26.0,107859509.95141986,0.0,9580822.990107816,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008029024112771243,7157028.32026414,90161638.08270279,0.0,75627720.0,14533918.082702784,0.0,37740718.91844856,10456151.429689257,17524214.344769356,0.0,46574405.179243769,5902248.002380311,42256725.18322853,3419968.98064046,4317679.996015216 
 07/25  22:00:00,9911632.997302805,21.0,24.0,19.0,26.0,104923331.67191422,0.0,6686625.497664951,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006572780485701808,7115047.5346575989,77285066.65176465,0.0,64823759.99999999,12461306.651764665,0.0,33257370.203669445,8555067.057930919,17426917.408374687,0.0,32651843.0615695,5902248.002380334,32651843.061569536,3419968.9806404665,0.0 
 07/25  23:00:00,4948953.789244302,21.0,24.0,19.0,26.0,106889521.1493673,0.0,4605242.829482916,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036477518186821429,11162619.683217733,17062035.10155445,0.0,10803960.0,6258075.101554448,0.0,29842372.91325528,4752769.249040077,20759119.07261975,0.0,22617945.402924275,5902248.002380322,22617945.402924297,3419968.98064046,0.0 
 07/25  24:00:00,4948411.440316288,21.0,24.0,19.0,26.0,59615799.855623628,0.0,176161.56079688608,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029210062636374747,7345700.4810832929,17061357.17823109,0.0,10803960.0,6257397.17823109,0.0,16370866.787999755,3802231.5241668529,19081497.610354395,0.0,869619.5988659624,5902248.002380338,869619.5988659547,3419968.9806404516,0.0 
 07/26  01:00:00,0.0,15.6,30.0,15.6,30.0,38907736.321173,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6231696.047107507,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15908635.242512109,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  02:00:00,1647577.707668436,15.6,30.0,15.6,30.0,38897307.236656639,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6221266.962591147,12935393.13866347,0.0,10803960.0,2131433.13866347,0.0,0.0,0.0,15943530.20148571,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  03:00:00,0.0,15.6,30.0,15.6,30.0,38832457.99074234,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6156417.716676847,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15799168.312527743,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,1647594.7388753517,15.6,30.0,15.6,30.0,39407806.09282185,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6731765.818756361,12935414.427269008,0.0,10803960.0,2131454.427269009,0.0,0.0,0.0,17787605.2900268,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,0.0,21.0,24.0,19.0,26.0,53692108.400029469,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6931570.589207013,16420174.732192044,142234.73219204433,16205939.999999999,72000.0,0.0,15717665.00380761,0.0,17717665.0374685,110943.09110979458,0.0,6013191.0934901139,0.0,3419968.9806404637,0.0 
 07/26  06:00:00,3297737.7507916076,21.0,24.0,19.0,26.0,108192335.18475685,0.0,2213772.236386497,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021916566217994868,7523704.313159803,52811914.13552499,0.0,48617819.99999999,4194094.1355249939,0.0,24331072.14066015,2848058.9626165779,19297152.104543058,0.0,11080537.140612452,5902248.002380316,11080537.140612459,3419968.9806404637,0.0 
 07/26  07:00:00,13224865.167306222,21.0,24.0,19.0,26.0,112728879.13717689,0.0,6795749.725160773,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008761640357588479,7478270.770235577,92230488.4445726,0.0,75627720.0,16602768.444572602,0.0,30894745.86976156,11392249.797170528,19197349.526090813,0.0,33623706.30381437,5902248.002380298,33623706.303814399,3419968.9806404637,0.0 
 07/26  08:00:00,9915328.445444834,21.0,24.0,19.0,26.0,95210505.50594014,0.0,7225090.314549442,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008025355965714906,7530556.550346435,66485725.87447597,0.0,54019800.0,12465925.87447597,0.0,27480070.061511935,10442774.876093464,19215460.66087412,0.0,35340658.72911436,5902248.002380322,35340658.729114327,3419968.980640441,0.0 
 07/26  09:00:00,9910029.162442016,21.0,24.0,19.0,26.0,95886786.98810646,0.0,7856510.440774768,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006566554160072324,7575417.9077462409,66479101.89614927,0.0,54019800.0,12459301.896149265,0.0,26028483.35191383,8544176.247070995,19212074.261212499,0.0,37882637.76978667,5902248.002380322,37882637.76978667,3419968.9806404665,0.0 
 07/26  10:00:00,8256714.625740792,21.0,24.0,19.0,26.0,119476223.31157634,0.0,13370782.206703783,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005837685281717231,7650582.466015987,129236257.85697775,0.0,118843560.0,10392697.856977746,0.0,34100077.653009738,7594833.742372838,19216106.935729077,0.0,62246899.24603523,5902248.002380322,46282309.9372353,3419968.9806404479,15964589.308799943 
 07/26  11:00:00,9911268.386491958,21.0,24.0,19.0,26.0,131049184.32291192,0.0,20939994.20768933,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006571485077566438,11654331.47563223,158314310.89688099,0.0,145853460.00000004,12460850.896880947,0.0,46426804.18883659,8544186.777898485,22162032.0,0.0,96783078.73416583,5902248.002380345,64903288.333752479,3419968.9806404665,31879790.400413369 
 07/26  12:00:00,8256269.37326603,21.0,24.0,19.0,26.0,134126621.33161357,0.0,26797131.679101319,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005838402055457273,8874631.013654937,140039661.30192284,0.0,129647519.99999999,10392141.301922815,0.0,55551268.002249989,7594834.493997904,22818327.552095824,0.0,123466136.37713403,5902248.002380322,83988514.88395763,3419968.9806404539,39477621.49317639 
 07/26  13:00:00,6601630.122446833,21.0,24.0,19.0,26.0,133384600.81674148,0.0,27162522.216970404,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005105849087723593,7767219.961646326,121765461.40145801,0.0,113441580.0,8323881.401458008,0.0,56542013.78844108,6645480.991590576,19203871.407006455,0.0,121367925.43982774,5902248.002380311,79540381.18994251,3419968.9806404605,41827544.2498852 
 07/26  14:00:00,6601011.901656202,21.0,24.0,19.0,26.0,109152481.59002035,0.0,20914274.06574041,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004378512570729617,7783348.886882508,83950828.64010218,0.0,75627720.0,8323108.640102166,0.0,45882699.69018989,5696124.654877075,19190940.173030009,0.0,90502826.3257773,5902248.002380322,57247414.598825749,3419968.9806404539,33255411.72695155 
 07/26  15:00:00,6600493.949775129,21.0,24.0,19.0,26.0,105379455.92649892,0.0,17178378.85569316,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004378793726794693,7746218.433408079,78548201.21251005,0.0,70225740.0,8322461.212510039,0.0,41548266.7807301,5696126.595019855,19180858.96963999,0.0,73636415.31371254,5902248.002380322,47426146.18428157,3419968.980640467,26210269.12943095 
 07/26  16:00:00,6599978.01438705,21.0,24.0,19.0,26.0,104866060.33272004,0.0,16687765.278625166,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00437929711690015,7723436.416696671,89351516.30548643,0.0,81029700.0,8321816.30548643,0.0,42499689.317418519,5696126.593028013,19173308.257842736,0.0,72078829.22387693,5902248.002380322,46543394.957624148,3419968.980640454,25535434.266252769 
 07/26  17:00:00,8256248.527483061,21.0,24.0,19.0,26.0,126486066.79938823,0.0,20322194.733674695,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00583895014667081,7709013.426855684,102225775.2451875,0.0,91833660.00000002,10392115.245187495,0.0,52614580.15658242,7594834.296660734,19186237.922896878,0.0,90113845.39325908,5902248.002380322,58232950.48441362,3419968.9806404605,31880894.908845463 
 07/26  18:00:00,11568899.152824123,21.0,24.0,19.0,26.0,125876381.78990107,0.0,19890774.638508545,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008029350605511046,7530748.510344285,106366510.12093188,0.0,91833660.00000002,14532850.120931862,0.0,54162205.861086089,10442848.288819582,18273815.056417958,0.0,89038845.81487102,5902248.002380322,57925624.335722599,3419968.9806404605,31113221.47914844 
 07/26  19:00:00,11572510.319885755,21.0,24.0,19.0,26.0,123208902.32595843,0.0,16652509.121273919,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008755789248542385,8101534.562909831,106371023.9942875,0.0,91833660.00000002,14537363.99428749,0.0,52184760.25645022,11392160.14741715,20073908.311584806,0.0,75066727.47146826,5902248.002380322,49057666.43457832,3419968.980640473,26009061.036889934 
 07/26  20:00:00,9912547.319518019,21.0,24.0,19.0,26.0,111144232.51553756,0.0,12042835.847891458,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0072999021954647728,7979738.0273273,93492149.53289292,0.0,81029700.0,12462449.53289292,0.0,42161437.283346358,9493481.272766183,19988984.080320166,0.0,56605606.45460482,5902248.002380322,43931117.22430255,3419968.9806404605,12674489.23030231 
 07/26  21:00:00,11569665.227405362,21.0,24.0,19.0,26.0,108562087.17371939,0.0,9814616.20047816,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008026504914178747,7625812.33219584,90161527.69602648,0.0,75627720.0,14533807.696026469,0.0,37875642.30614504,10442852.33741131,19085435.525976026,0.0,47835366.89159544,5902248.002380311,43586514.215253178,3419968.9806404665,4248852.67634229 
 07/26  22:00:00,9911503.088964569,21.0,24.0,19.0,26.0,105750895.89297578,0.0,7497523.289827771,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006570986686341733,7131713.963558124,77284904.26941662,0.0,64823759.99999999,12461144.269416621,0.0,33447149.545634718,8544187.178932786,17522804.955506877,0.0,37029723.02889412,5902248.002380311,37029723.0288941,3419968.980640467,0.0 
 07/26  23:00:00,4949997.155681282,21.0,24.0,19.0,26.0,107060199.44332797,0.0,4787371.160003167,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036463702039636954,11151169.646659539,17063339.28490561,0.0,10803960.0,6259379.28490561,0.0,30564308.14263884,4746724.641142355,20845151.122421247,0.0,23880842.71053719,5902248.002380316,23880842.710537197,3419968.9806404539,0.0 
 07/26  24:00:00,4948317.885196926,21.0,24.0,19.0,26.0,59444025.80048743,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002920300701153961,7350087.9867446799,17061240.23654621,0.0,10803960.0,6257280.236546212,0.0,16844128.950769366,3797394.5846801328,19183513.589033888,0.0,0.0,5902248.002380313,0.0,3419968.9806404628,0.0 
 07/27  01:00:00,0.0,15.6,30.0,15.6,30.0,38918910.66084794,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6242870.386782447,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15972700.828547953,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  02:00:00,1647547.2492938,15.6,30.0,15.6,30.0,38865037.729026269,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6188997.454960778,12935355.066416083,0.0,10803960.0,2131395.066416083,0.0,0.0,0.0,15933170.497236204,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,0.0,15.6,30.0,15.6,30.0,38795725.35467245,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6119685.080606961,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15690920.006447372,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,1647564.3283725184,15.6,30.0,15.6,30.0,39408909.86196799,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6732869.587902498,12935376.414860243,0.0,10803960.0,2131416.414860243,0.0,0.0,0.0,17793067.377024719,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,0.0,21.0,24.0,19.0,26.0,53606103.56335321,0.0,0.0,12027720.822196469,5333400.0,20077200.0,9322216.98862597,0.0,6845565.752530765,16725406.912509285,447466.9125092862,16205939.999999999,72000.0,0.0,18669227.183264596,0.0,17563421.397092705,349024.19175724327,0.0,6251272.194137577,0.0,3419968.9806404539,0.0 
 07/27  06:00:00,3298042.4376392096,21.0,24.0,19.0,26.0,107541339.32326405,0.0,1643287.544560371,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002190594469463875,7443193.1434942,52812294.98687296,0.0,48617819.99999999,4194474.986872973,0.0,24985260.758212694,2844603.8013186019,19029742.439248768,0.0,8240766.122219256,5902248.002380319,8157949.846482262,3419968.980640463,82816.27573699058 
 07/27  07:00:00,13224278.369448808,21.0,24.0,19.0,26.0,113885657.41444941,0.0,7914137.131738737,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008760489777278617,7516661.640931286,92229754.96113955,0.0,75627720.0,16602034.961139543,0.0,29416950.606154868,11378420.98522871,19213344.134377347,0.0,39074646.21173532,5902248.00238031,39074646.21173534,3419968.9806404698,0.0 
 07/27  08:00:00,9914993.397099067,21.0,24.0,19.0,26.0,98287592.20065817,0.0,10190694.0184872,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008021702359283755,7642039.54113036,66485307.071973908,0.0,54019800.0,12465507.071973902,0.0,25685158.036891127,10430063.829762094,19224939.029248548,0.0,48384195.01200682,5902248.002380333,46022705.810176517,3419968.98064046,2361489.201830226 
 07/27  09:00:00,9911546.852238937,21.0,24.0,19.0,26.0,100635820.50298153,0.0,12466344.045529344,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006565360597623409,7714617.817867945,66480998.97247376,0.0,54019800.0,12461198.972473763,0.0,26792427.91096545,8533804.320682567,19209688.531923526,0.0,56448016.879927057,5902248.002380345,45562221.95754106,3419968.9806404665,10885794.92238601 
 07/27  10:00:00,8256353.3705405,21.0,24.0,19.0,26.0,124100660.617658,0.0,17864166.515034319,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058358867452295349,7781635.463768905,129235806.2965278,0.0,118843560.0,10392246.296527802,0.0,37493500.975711118,7585614.088702491,19200873.631836397,0.0,77516270.42141053,5902248.002380333,48863123.435883957,3419968.9806404665,28653146.985526567 
 07/27  11:00:00,9910789.856803853,21.0,24.0,19.0,26.0,133621610.4943884,0.0,23381297.585970545,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006570277191675217,11785454.268828687,158313712.746097,0.0,145853460.00000004,12460252.746096963,0.0,49917700.48521598,8533809.640329648,22162032.0,0.0,98918210.56421189,5902248.002380322,59750698.73849233,3419968.9806404479,39167511.825719568 
 07/27  12:00:00,8255830.263181845,21.0,24.0,19.0,26.0,136944298.87488768,0.0,29419844.2623976,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005836403955704398,9069595.973634789,140039112.4247107,0.0,129647519.99999999,10391592.42471072,0.0,59669260.34486003,7585614.556840759,22785742.474560858,0.0,122503088.69515665,5902248.002380322,76918080.96533637,3419968.9806404479,45585007.729820277 
 07/27  13:00:00,6601248.272320949,21.0,24.0,19.0,26.0,136789775.8387996,0.0,30427893.62803606,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005103259826096547,7907023.572641387,121764984.09783852,0.0,113441580.0,8323404.097838527,0.0,60795027.681516248,6637413.324243173,19186035.685827719,0.0,123791814.49742274,5902248.002380322,76230225.46044925,3419968.9806404479,47561589.036973509 
 07/27  14:00:00,6600613.626881331,21.0,24.0,19.0,26.0,115785156.80339772,0.0,27400984.658169073,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004377435854434561,7929313.50783231,83950330.8060602,0.0,75627720.0,8322610.806060199,0.0,50325858.0433263,5689211.354524186,19175749.546723185,0.0,109003192.1577715,5902248.002380322,66586681.29452035,3419968.9806404605,42416510.86325115 
 07/27  15:00:00,6600074.426510666,21.0,24.0,19.0,26.0,116283774.49966285,0.0,27873658.39012801,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004377902632452257,7955257.472138042,78547676.818359,0.0,70225740.0,8321936.818359006,0.0,47193352.34688927,5689211.427800075,19173202.23777594,0.0,109822859.90362558,5902248.002380322,66372812.2138387,3419968.9806404479,43450047.68978687 
 07/27  16:00:00,6599537.060702374,21.0,24.0,19.0,26.0,117381789.36543176,0.0,28959352.542727639,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004378444057703871,7967578.185306776,89350965.12381736,0.0,81029700.0,8321265.12381736,0.0,48996446.9713127,5689211.419656935,19177941.26485396,0.0,114757544.3282097,5902248.002380322,68433979.7814439,3419968.980640473,46323564.54676579 
 07/27  17:00:00,8255666.739538122,21.0,24.0,19.0,26.0,139309826.35882179,0.0,32917244.66195754,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005837317619567387,7937723.058008052,102225048.02402647,0.0,91833660.00000002,10391388.02402645,0.0,59168066.60670676,7585611.795421764,19186430.94689204,0.0,133992830.56643769,5902248.002380322,82778538.23783201,3419968.980640454,51214292.32860567 
 07/27  18:00:00,11568016.857166395,21.0,24.0,19.0,26.0,138079090.51410074,0.0,31952213.67311274,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008027729305927422,7672018.199941365,106365407.27224246,0.0,91833660.00000002,14531747.27224244,0.0,59681202.18053635,10430132.431555378,17924696.29097133,0.0,134547947.62506394,5902248.002380322,83689829.46613619,3419968.9806404665,50858118.15892773 
 07/27  19:00:00,11574024.518286096,21.0,24.0,19.0,26.0,137755822.74201594,0.0,30930200.991116264,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008751422546624945,8370763.109129349,106372916.70644892,0.0,91833660.00000002,14539256.706448902,0.0,57649825.38978627,11378329.825568313,20147157.65118391,0.0,133778300.38849753,5902248.002380322,83042400.8949728,3419968.980640473,50735899.49352477 
 07/27  20:00:00,9913741.93138425,21.0,24.0,19.0,26.0,124889305.86489418,0.0,25507781.369462033,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007297211977956759,8259865.855116067,93493642.76945088,0.0,81029700.0,12463942.76945087,0.0,48143413.55589241,9481923.475224007,20058984.86284804,0.0,113752789.5911868,5902248.002380333,72989927.52929598,3419968.9806404605,40762862.06189084 
 07/27  21:00:00,11568554.930027202,21.0,24.0,19.0,26.0,121848801.5836407,0.0,22867162.323829734,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008024677945871193,7859980.618767381,90160139.85058299,0.0,75627720.0,14532419.850582995,0.0,44123656.80500767,10430124.435019993,19023225.506951259,0.0,104572202.74114239,5902248.002380334,69118082.93587783,3419968.9806404605,35454119.80526458 
 07/27  22:00:00,9910514.89529253,21.0,24.0,19.0,26.0,117897651.75184408,0.0,19443718.651808584,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0065712457410233879,7332274.460445346,77283669.05071576,0.0,64823759.99999999,12459909.050715773,0.0,38590504.72807659,8533802.019035105,17483281.270000049,0.0,89806447.0558094,5902248.002380322,60349236.725718069,3419968.980640454,29457210.33009136 
 07/27  23:00:00,4949483.0508023,21.0,24.0,19.0,26.0,117456840.5070204,0.0,14878359.308146518,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036435160565907824,11456822.562211473,17062696.665975047,0.0,10803960.0,6258736.665975045,0.0,30507137.563412567,4740969.061859871,21084768.638683097,0.0,69329220.10147599,5902248.002380311,51423617.708181899,3419968.980640441,17905602.3932941 
 07/27  24:00:00,4947178.970957374,21.0,24.0,19.0,26.0,67744662.44463384,0.0,7846227.258011326,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002920619929466785,7804497.372879441,17059816.620703326,0.0,10803960.0,6255856.620703323,1081488.3948891508,14615333.369120535,3792780.3699193538,19950278.44350306,0.0,37416084.6765505,5902248.002380311,36919237.90526365,3419968.9806404348,496846.77128686968 
 07/28  01:00:00,0.0,15.6,30.0,15.6,30.0,39065560.25517526,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6389519.981109768,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16526650.812269198,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  02:00:00,1647528.5460402356,15.6,30.0,15.6,30.0,38875659.62898316,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6199619.354917673,12935331.68779181,0.0,10803960.0,2131371.6877918087,0.0,0.0,0.0,16008716.90182206,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  03:00:00,0.0,15.6,30.0,15.6,30.0,38855676.38392394,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6179636.109858451,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15888840.985106865,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  04:00:00,0.0,15.6,30.0,15.6,30.0,41657104.90129648,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8981064.627230995,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,25854271.144321428,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  05:00:00,1647657.378795401,21.0,24.0,19.0,26.0,58609865.59437287,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,9182627.783550427,18548289.646054999,210816.9203685325,16205939.999999999,2131532.725686469,0.0,16217744.600954093,0.0,25705589.93304398,164437.19788745538,0.0,6066685.20026778,0.0,3419968.9806404619,0.0 
 07/28  06:00:00,3298285.084711499,21.0,24.0,19.0,26.0,109262773.50219739,0.0,2248686.366113897,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021916768550727246,8559228.50087291,52812598.289970207,0.0,48617819.99999999,4194778.289970209,0.0,25826096.10186317,2841303.136803431,23018403.40546363,0.0,11311739.910377227,5902248.002380322,11311739.910377238,3419968.980640473,0.0 
 07/28  07:00:00,11570339.02071376,21.0,24.0,19.0,26.0,112834084.48492135,0.0,6912758.12073214,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008754677488569654,7466467.722415645,90162369.92171419,0.0,75627720.0,14534649.921714195,0.0,32752232.63561898,11365192.860574978,19194405.78452942,0.0,34259946.58225776,5902248.002380315,34259946.58225778,3419968.9806404605,0.0 
 07/28  08:00:00,11570638.152208729,21.0,24.0,19.0,26.0,96990174.7599268,0.0,8968161.24848808,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008020207686040863,7567154.870399628,68554823.82900287,0.0,54019800.0,14535023.82900287,0.0,27949836.67393761,10418101.942416095,19222111.12107793,0.0,43868119.756437178,5902248.002380311,43868119.756437178,3419968.9806404605,0.0 
 07/28  09:00:00,9910339.152995889,21.0,24.0,19.0,26.0,99035313.30692417,0.0,10961076.466995966,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0065654124786337238,7619378.200343898,66479489.37700455,0.0,54019800.0,12459689.377004555,0.0,25655158.049384118,8523945.264483095,19236667.116482349,0.0,53608960.48002477,5902248.002380322,53230626.54990096,3419968.9806404479,378333.9301238265 
 07/28  10:00:00,8255307.635906644,21.0,24.0,19.0,26.0,128157846.0105977,0.0,22000165.23540715,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005835391676150043,7702822.136336263,129234499.1529866,0.0,118843560.0,10390939.152986596,0.0,36006742.90506902,7576844.646969084,19243250.763507,0.0,106162213.40519074,5902248.002380333,76293746.93165519,3419968.9806404605,29868466.47353553 
 07/28  11:00:00,8257838.6078364909,21.0,24.0,19.0,26.0,143955464.44152559,0.0,33748797.94763155,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065659653166816708,11751807.854309176,156247562.80799429,0.0,145853460.00000004,10394102.807994243,0.0,49016424.532748688,8523937.934011389,22162032.0,0.0,159641840.78500322,5902248.002380345,105281783.16188273,3419968.980640473,54360057.62312052 
 07/28  12:00:00,8256359.522399249,21.0,24.0,19.0,26.0,148256247.6460453,0.0,40754277.05273105,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058360942617069889,9047111.95445927,140039773.9862056,0.0,129647519.99999999,10392253.98620563,0.0,59044786.76484194,7576847.292464364,22837053.95208915,0.0,187037707.33359445,5902248.002380322,124379771.90731162,3419968.9806404605,62657935.42628282 
 07/28  13:00:00,8252887.509200949,21.0,24.0,19.0,26.0,148296364.2252425,0.0,41952798.55475342,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005101494248004636,7888707.032368681,123829494.05188559,0.0,113441580.0,10387914.051885585,0.0,59580685.144129227,6629742.390042864,19217698.00585091,0.0,188619685.55639199,5902248.002380311,123529665.66466177,3419968.98064046,65090019.89173025 
 07/28  14:00:00,6599666.528852519,21.0,24.0,19.0,26.0,123239953.70337612,0.0,34886606.65145813,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004376816517319499,7898488.414522281,83949146.95594071,0.0,75627720.0,8321426.955940705,0.0,47886269.271918717,5682636.305601424,19214330.694140678,0.0,154253900.1355859,5902248.002380322,99647523.41411379,3419968.9806404539,54606376.721472207 
 07/28  15:00:00,6599109.25163072,21.0,24.0,19.0,26.0,119108189.23486953,0.0,30773643.731575565,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043776695992574468,7879686.8658974,78546470.37260345,0.0,70225740.0,8320730.372603451,0.0,43347260.13197277,5682636.324081687,19212520.919754033,0.0,136123961.0754191,5902248.002380311,87025422.83131607,3419968.980640467,49098538.24410306 
 07/28  16:00:00,6598553.242237389,21.0,24.0,19.0,26.0,113633399.12613489,0.0,25410020.54934603,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004378236476704236,7768519.939391736,89349735.37402177,0.0,81029700.0,8320035.374021771,0.0,42282490.35911527,5682636.30391952,19215862.80524059,0.0,117165641.6979574,5902248.002380322,78816126.78472905,3419968.9806404605,38349514.91322837 
 07/28  17:00:00,8256114.846162546,21.0,24.0,19.0,26.0,134770498.00230444,0.0,28588920.3777221,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005834620271728424,7726718.985728839,102225608.14670092,0.0,91833660.00000002,10391948.146700908,0.0,52379631.47761073,7576847.580713134,19218371.40960867,0.0,134686740.86630006,5902248.002380322,92068461.36773995,3419968.9806404479,42618279.4985601 
 07/28  18:00:00,9916164.518619499,21.0,24.0,19.0,26.0,133460196.21010934,0.0,27302805.78069836,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00802425574580832,7702531.788367833,104300630.94615561,0.0,91833660.00000002,12466970.946155588,0.0,53664039.14629903,10418154.338966474,19214661.361621869,0.0,128974354.10426986,5902248.002380345,87466066.00330048,3419968.980640473,41508288.100969348 
 07/28  19:00:00,13227206.35901424,21.0,24.0,19.0,26.0,127929375.17758575,0.0,21812850.471756184,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008749672985699711,7661666.064061019,108439354.8787948,0.0,91833660.00000002,16605694.8787948,0.0,51896496.7825149,11365210.115470946,19209539.73608946,0.0,102040032.48630314,5902248.002380322,68608756.82333201,3419968.9806404539,33431275.662971118 
 07/28  20:00:00,9914137.090416803,21.0,24.0,19.0,26.0,111660243.13876572,0.0,13084918.319949188,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007293135236282533,7453666.178504497,93494136.7088887,0.0,81029700.0,12464436.708888686,0.0,41510179.33877763,9471054.291074662,18556125.034089924,0.0,62815865.82071105,5902248.002380311,50263530.25437624,3419968.9806404479,12552335.56633481 
 07/28  21:00:00,11568804.1560525,21.0,24.0,19.0,26.0,107127646.52684957,0.0,8861998.494558419,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008024797469951799,7143989.3912474489,90160451.37721578,0.0,75627720.0,14532731.377215777,0.0,37133029.93431554,10418118.240010212,17594498.98383946,0.0,43859371.43343654,5902248.002380334,43372753.046920869,3419968.980640467,486618.38651562199 
 07/28  22:00:00,8257258.524308922,21.0,24.0,19.0,26.0,104861720.94375107,0.0,6645705.056409604,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006564505480024538,7094357.247758066,75217137.71731457,0.0,64823759.99999999,10393377.717314572,0.0,33974845.1858014,8523939.251054004,17458037.043085524,0.0,32938561.920262889,5902248.002380334,32938561.920262886,3419968.9806404605,0.0 
 07/28  23:00:00,6598565.324232366,21.0,24.0,19.0,26.0,106085475.07358198,0.0,3860209.282259182,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003647664133886435,11103607.154656247,19124010.47622953,0.0,10803960.0,8320050.476229529,0.0,31147461.721500577,4735527.253216101,20736612.640858447,0.0,19321636.86645198,5902248.002380322,19321636.86645199,3419968.9806404539,0.0 
 07/28  24:00:00,3298545.148549475,21.0,24.0,19.0,26.0,59383109.59723687,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002918117661077211,7289171.783496302,15070002.507641368,70939.14402904565,10803960.0,4195103.363612321,0.0,18409607.925326099,3788421.770274021,19060474.27632768,55332.532342655606,0.0,5957580.534722956,0.0,3419968.980640471,0.0 
 07/29  01:00:00,1647660.6422641662,15.600000000000002,30.0,15.600000000000002,30.0,38898081.86979248,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6222041.595726991,12935496.804945182,0.0,10803960.0,2131536.8049451836,0.0,0.0,0.0,15908173.193631795,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  02:00:00,0.0,15.6,30.0,15.6,30.0,38914256.47980513,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6238216.205739639,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15943922.556824573,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  03:00:00,1647528.5786220057,15.6,30.0,15.6,30.0,38883263.24027285,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6207222.966207361,12935331.72851825,0.0,10803960.0,2131371.7285182496,0.0,0.0,0.0,15762025.27076861,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  04:00:00,0.0,15.6,30.0,15.6,30.0,39494674.59766638,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6818634.3236009,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17861862.138824177,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  05:00:00,1647545.699812219,21.0,24.0,19.0,26.0,56436126.08939633,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,7008888.278573885,18445917.41894737,108584.28934658821,16205939.999999999,2131393.129600781,0.0,12935009.818288193,0.0,17811343.829178215,84695.74569033881,0.0,5986943.748070657,0.0,3419968.9806404716,0.0 
 07/29  06:00:00,3297668.9168169426,21.0,24.0,19.0,26.0,108852750.52397578,0.0,2826494.510163203,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002186194029109356,7571397.378607472,52811828.09468586,0.0,48617819.99999999,4194008.094685869,0.0,23406004.68749061,2838201.096899327,19345645.78597565,0.0,13943657.066780799,5902248.002380322,13943657.066780784,3419968.98064046,0.0 
 07/29  07:00:00,3298131.277517903,21.0,24.0,19.0,26.0,112305525.8201458,0.0,6365306.053092327,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021882339234388168,7485361.13184635,79822306.03461862,0.0,75627720.0,4194586.034618621,0.0,29845974.913708148,2838196.623346082,19189485.69033307,0.0,31236461.74551388,5902248.002380322,31236461.74551389,3419968.98064046,0.0 
 07/29  08:00:00,3297141.7343887665,21.0,24.0,19.0,26.0,95071347.61566939,0.0,7072095.937754691,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021875494194975198,7544393.042708253,58213149.12912834,0.0,54019800.0,4193349.129128339,0.0,26579313.490342928,2838190.2700884549,19209201.465075874,0.0,34243139.78126495,5902248.002380322,34243139.781264979,3419968.98064046,0.0 
 07/29  09:00:00,9913233.38316185,21.0,24.0,19.0,26.0,96202171.78462282,0.0,8148715.244106337,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007292938993838125,7598597.900204662,66483107.09620951,0.0,54019800.0,12463307.096209515,0.0,26329411.345107855,9460663.874509724,19205833.005326824,0.0,38715665.43657388,5902248.002380322,38485574.50967391,3419968.9806404795,230090.92689998973 
 07/29  10:00:00,9910061.80293992,21.0,24.0,19.0,26.0,118769707.3125746,0.0,12675585.729521819,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006561079679375921,7639262.94347281,131302902.6959991,0.0,118843560.0,12459342.69599909,0.0,34749114.0694754,8514591.98804019,19209813.893054036,0.0,58728689.990054819,5902248.002380311,43646645.03538146,3419968.9806404665,15082044.954673343 
 07/29  11:00:00,9913627.701334309,21.0,24.0,19.0,26.0,127712178.36767812,0.0,17606579.592816887,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007292010051394294,11650740.134550328,158317259.98459215,0.0,145853460.00000004,12463799.984592116,0.0,45773733.87817775,9460582.14024219,22162032.0,0.0,79692248.55579522,5902248.002380322,51500763.1693013,3419968.9806404605,28191485.386493926 
 07/29  12:00:00,9913020.977024194,21.0,24.0,19.0,26.0,127934693.67126298,0.0,20610469.31420594,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007293285750489168,8869365.716744855,142110561.5935648,0.0,129647519.99999999,12463041.593564809,0.0,52515274.09568426,9460648.3506279,22801869.447699779,0.0,91182295.12323836,5902248.002380322,57515266.77649565,3419968.9806404665,33667028.34674273 
