Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/29  13:00:00,9909851.809934099,21.0,24.0,19.0,26.0,127177332.890245,0.0,20978678.437686579,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006561656256986988,7743795.812977897,125900660.20971206,0.0,113441580.0,12459080.209712062,0.0,53031561.114194039,8514590.167219852,19188633.497520228,0.0,91221451.57566461,5902248.002380322,55686185.52104799,3419968.9806404665,35535266.05461661 
 07/29  14:00:00,8256451.399411322,21.0,24.0,19.0,26.0,107267934.18542493,0.0,19044614.252430738,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00583272015711654,7768461.294142565,86020088.83029612,0.0,75627720.0,10392368.830296118,0.0,44926084.72888099,7568536.428413788,19179219.783359164,0.0,80816631.37615244,5902248.002380311,50685707.61020468,3419968.9806404539,30130923.765947749 
 07/29  15:00:00,8256706.461036205,21.0,24.0,19.0,26.0,107505788.1359299,0.0,19275183.320762595,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005833401597585969,7775746.176315013,80618427.65129027,0.0,70225740.0,10392687.651290263,0.0,44555158.389466,7568536.282378418,19167644.49470425,0.0,80377662.85351476,5902248.002380322,51851025.91335964,3419968.980640473,28526636.940155128 
 07/29  16:00:00,6603309.095102325,21.0,24.0,19.0,26.0,106963939.3395477,0.0,18753982.775924215,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005109361836473472,7755097.925495237,89355680.07753837,0.0,81029700.0,8325980.077538377,0.0,45538986.62770139,6622470.066333846,19160762.004340635,0.0,78017141.02629563,5902248.002380333,51120551.06207698,3419968.9806404539,26896589.96421864 
 07/29  17:00:00,8542898.273873168,21.0,24.0,19.0,26.0,125478980.93624053,0.0,19408690.802569428,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005834079460360274,7615431.494818125,102584080.64356576,0.0,91833660.00000002,10750420.643565745,0.0,51827130.072678107,7568536.641054435,18483735.450879679,0.0,81087184.98809822,5902248.002380334,51846791.269178207,3419968.9806404665,29240393.71892003 
 07/29  18:00:00,11282540.520340378,21.0,24.0,19.0,26.0,124565196.78939668,0.0,18684412.36832066,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008017445571229668,7425925.780039672,106008568.6080463,0.0,91833660.00000002,14174908.60804629,0.0,55796877.33280257,10406552.760175569,17605497.08859366,0.0,79630835.54434037,5902248.002380322,51758568.33496158,3419968.9806404665,27872267.2093788 
 07/29  19:00:00,11569444.385253706,21.0,24.0,19.0,26.0,121526268.93118045,0.0,15030074.56690244,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008019141918640161,8041335.723239991,106367191.64856395,0.0,91833660.00000002,14533531.648563929,0.0,52819714.572993237,10406688.766820878,19847835.900407293,0.0,65652846.92729006,5902248.002380322,44106212.31082468,3419968.9806404539,21546634.61646533 
 07/29  20:00:00,9912010.121826247,21.0,24.0,19.0,26.0,108728896.47560409,0.0,9701834.257256536,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007293006566871287,7905403.578035647,93491478.04849294,0.0,81029700.0,12461778.048492944,0.0,42673233.213618557,9460583.46842796,19640778.061459803,0.0,42900618.85705261,5902248.002380345,33805637.511939179,3419968.9806404479,9094981.345113442 
 07/29  21:00:00,11568834.31597741,21.0,24.0,19.0,26.0,105060523.33456771,0.0,6431846.443422779,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008020038612652417,7507018.25010599,90160489.07640808,0.0,75627720.0,14532769.076408072,0.0,38140870.21817021,10406658.119133108,18501364.558098049,0.0,28921338.46105871,5902248.002380311,27018518.814919354,3419968.9806404539,1902819.6461393249 
 07/29  22:00:00,8256573.444132293,21.0,24.0,19.0,26.0,102531246.20407266,0.0,4416157.220384644,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005833714263816256,6993430.344835408,75216281.3833087,0.0,64823759.99999999,10392521.3833087,0.0,34317214.246188249,7568536.577336464,16876817.25589975,0.0,20408088.53794932,5902248.002380333,20408088.53794933,3419968.98064046,0.0 
 07/29  23:00:00,6601262.79190412,21.0,24.0,19.0,26.0,104186505.13299987,0.0,2080750.112878942,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004375091587043272,10984096.382726945,19127382.24697383,0.0,10803960.0,8323422.246973832,0.0,32455258.15448495,5676391.111398864,20303005.336172418,0.0,10001164.601864618,5902248.002380322,10001164.60186464,3419968.9806404539,0.0 
 07/29  24:00:00,4947833.664540382,21.0,24.0,19.0,26.0,59209979.74163679,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029188948089752017,7116041.927895448,17270952.93250806,210317.96032168575,10803960.0,6256674.972186375,0.0,22694910.214532529,3784235.063477724,18510065.166138039,164048.00905091488,0.0,6066296.011431245,0.0,3419968.9806404646,0.0 
 07/30  01:00:00,0.0,15.6,30.0,15.6,30.0,38700968.95948466,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6024928.685419169,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15271141.155202907,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  02:00:00,1647537.9814065479,15.6,30.0,15.6,30.0,38716278.558489087,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6040238.284423598,12935343.481776376,0.0,10803960.0,2131383.4817763764,0.0,0.0,0.0,15359905.753026739,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  03:00:00,0.0,15.6,30.0,15.6,30.0,38618613.08199185,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5942572.807926367,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15143485.273590444,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,0.0,15.6,30.0,15.6,30.0,39133715.63080686,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6457675.356741375,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17088484.86244049,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,1647666.759381685,21.0,24.0,19.0,26.0,56010731.85760444,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,6583494.046781993,20099646.233697777,1762161.7825004776,16205939.999999999,2131544.4511972984,0.0,23808672.843166107,0.0,16699890.901161915,1374486.1903503724,0.0,7250502.717148692,0.0,3446200.456222473,0.0 
 07/30  06:00:00,3298292.4560801016,21.0,24.0,19.0,26.0,105669697.13474545,0.0,97982.55066388347,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021905897164158085,7116855.948872071,52812607.50400648,0.0,48617819.99999999,4194787.504006491,0.0,30527060.528493734,2835240.901263762,18095954.216957168,0.0,478107.30544056816,5902248.002380322,478107.30544056816,3419968.9806404688,0.0 
 07/30  07:00:00,3298159.0902138177,21.0,24.0,19.0,26.0,107064165.54636632,0.0,1413290.0844627652,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002185705722800351,7196016.826698953,79822340.79983023,0.0,75627720.0,4194620.799830226,0.0,29512183.982701728,2835255.954842001,18393663.483187014,0.0,6959409.493337971,5902248.00238031,6959409.493337977,3419968.9806404665,0.0 
 07/30  08:00:00,3297756.4734070349,21.0,24.0,19.0,26.0,92329237.98162653,0.0,4428079.881529099,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021882032726724426,7446299.464890319,58213917.53835114,0.0,54019800.0,4194117.5383511388,0.0,23855480.661719119,2835256.8376081108,18979835.881607299,0.0,21452088.48540106,5902248.00238031,21452088.485401058,3419968.9806404539,0.0 
 07/30  09:00:00,4946766.851924871,21.0,24.0,19.0,26.0,94330128.38302219,0.0,6305617.1362600889,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021877055989970096,7569652.611555512,60275141.48166698,0.0,54019800.0,6255341.48166699,0.0,23150211.45761763,2835247.8678590285,19193137.241583736,0.0,29790239.26866008,5902248.002380311,29790239.26866007,3419968.9806404665,0.0 
 07/30  10:00:00,9913541.588556802,21.0,24.0,19.0,26.0,116519226.37516898,0.0,10420685.881000685,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007288202076084728,7643681.8538612029,131307252.3456584,0.0,118843560.0,12463692.345658407,0.0,30885464.873728869,9450811.83876333,19193975.249277109,0.0,47057113.52611805,5902248.002380322,36548007.3966693,3419968.980640457,10509106.129448727 
 07/30  11:00:00,9913916.477705002,21.0,24.0,19.0,26.0,128050029.87285209,0.0,17870301.9623758,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007289054053063113,11724869.27016832,158317620.94822056,0.0,145853460.00000004,12464160.948220538,0.0,44458050.83466542,9450854.371759048,22162032.0,0.0,77495813.62582402,5902248.002380322,48567121.48876345,3419968.9806404539,28928692.137060547 
 07/30  12:00:00,8256324.694774526,21.0,24.0,19.0,26.0,131724543.13398555,0.0,24248617.16043974,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005831928213865729,9021067.334694997,140039730.45249904,0.0,129647519.99999999,10392210.452499049,0.0,52746647.93940231,7560684.522317432,22803611.13241698,0.0,101833939.59007931,5902248.002380322,62565387.73428614,3419968.980640441,39268551.855793159 
 07/30  13:00:00,8256547.109043864,21.0,24.0,19.0,26.0,130803320.54713445,0.0,24503965.88551669,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005831898510716707,7844496.022766961,123834068.46507149,0.0,113441580.0,10392488.465071479,0.0,53525353.24641712,7560684.269071394,19185386.207081338,0.0,101735268.554099,5902248.002380334,61426739.859204787,3419968.9806404665,40308528.69489421 
 07/30  14:00:00,6599917.544677156,21.0,24.0,19.0,26.0,109004843.92818496,0.0,20737426.27026268,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004374007810543405,7812559.02052938,83949460.7197803,0.0,75627720.0,8321740.719780298,0.0,44774779.644737068,5670514.0903807119,19171730.540156254,0.0,85221216.90505322,5902248.002380322,54925947.20194461,3419968.980640467,30295269.703108595 
 07/30  15:00:00,6599320.017116642,21.0,24.0,19.0,26.0,108885189.95846245,0.0,20616387.65397682,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004375216642085326,7813943.667091522,78546733.82447233,0.0,70225740.0,8320993.824472319,0.0,43416078.16313769,5670514.093708465,19153813.258947657,0.0,82493627.41957645,5902248.002380322,54946815.58903242,3419968.9806404605,27546811.830544037 
 07/30  16:00:00,6598723.414277298,21.0,24.0,19.0,26.0,109700036.99507311,0.0,21477429.372147073,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00437587554469511,7767748.985531272,89349948.08504392,0.0,81029700.0,8320248.0850439169,0.0,44237031.87622907,5670514.071564641,18815325.34519095,0.0,86393924.16418387,5902248.002380311,55961195.9431313,3419968.9806404665,30432728.221052544 
 07/30  17:00:00,8256252.906613013,21.0,24.0,19.0,26.0,129248048.01560149,0.0,23214040.20855312,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058320343608381339,7579149.168197451,102225780.7189963,0.0,91833660.00000002,10392120.718996285,0.0,50594582.5830393,7560684.500990804,17668000.657081549,0.0,94453558.78301345,5902248.002380322,58244704.50871399,3419968.9806404665,36208854.27429945 
 07/30  18:00:00,9913476.444889946,21.0,24.0,19.0,26.0,129525565.11046762,0.0,23515011.898066667,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007287602364812306,7555694.572094446,104297270.91761671,0.0,91833660.00000002,12463610.917616694,0.0,55021996.41905258,9450847.541580255,17639697.648045295,0.0,95876795.91322699,5902248.002380334,60145462.29183968,3419968.9806404474,35731333.62138729 
 07/30  19:00:00,9914899.778073388,21.0,24.0,19.0,26.0,127137503.08377977,0.0,20480016.053672799,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007290318199520841,8202628.389797757,104299050.05040765,0.0,91833660.00000002,12465390.050407635,0.0,53119550.82603598,9450816.738320126,19812396.603979447,0.0,84688733.87337505,5902248.002380334,54260032.57418658,3419968.980640473,30428701.299188503 
 07/30  20:00:00,8255443.266693903,21.0,24.0,19.0,26.0,114719046.52113292,0.0,15520304.8879739,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005831183458197063,8077082.994308938,91420808.68826047,0.0,81029700.0,10391108.688260476,0.0,43708359.271122958,7560682.773832044,19654515.555048288,0.0,66423955.62961878,5902248.002380322,44780672.10975183,3419968.980640454,21643283.519866975 
 07/30  21:00:00,9912432.339427218,21.0,24.0,19.0,26.0,111191658.8992756,0.0,12369662.839798319,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0072916321925404529,7700337.419166753,88090025.81050085,0.0,75627720.0,12462305.810500838,0.0,39584926.72528176,9450791.893436145,18746185.978413796,0.0,55267330.88152391,5902248.002380333,39145908.33958114,3419968.9806404539,16121422.541942757 
 07/30  22:00:00,8256858.068890386,21.0,24.0,19.0,26.0,108034461.30879,0.0,9729468.44297467,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005831906871272267,7183334.22696453,75216637.15751964,0.0,64823759.99999999,10392877.157519635,0.0,33877741.46087288,7560683.613263698,17227720.596027279,0.0,44435993.68333107,5902248.002380322,34689695.4923836,3419968.9806404605,9746298.190947485 
 07/30  23:00:00,4947889.4625039,21.0,24.0,19.0,26.0,108315516.01652786,0.0,5942606.017643466,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029157363244079767,11251251.362949774,17060704.718320114,0.0,10803960.0,6256744.71832011,0.0,27271945.42438279,3780333.9400153697,20797982.63424916,0.0,28114433.475903509,5902248.002380322,27618922.375362316,3419968.9806404605,495511.1005411771 
 07/30  24:00:00,4948438.90874481,21.0,24.0,19.0,26.0,61701005.444235879,0.0,2126785.384741085,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036481525138448835,7480282.245024198,17061391.513116607,0.0,10803960.0,6257431.513116604,0.0,14805498.965304485,4725381.769764945,19238119.40871628,0.0,10222734.171956944,5902248.002380333,10222734.17195696,3419968.980640458,0.0 
 07/31  01:00:00,1647596.5648624879,15.600000000000002,30.0,15.600000000000002,30.0,38916236.455607067,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6240196.181541577,12935416.709709712,0.0,10803960.0,2131456.7097097106,0.0,0.0,0.0,15893832.458877502,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  02:00:00,0.0,15.6,30.0,15.6,30.0,38912713.600732628,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6236673.326667135,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15817557.609460678,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  03:00:00,1647613.6307018677,15.6,30.0,15.6,30.0,38935328.857169318,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6259288.583103825,12935438.04160501,0.0,10803960.0,2131478.04160501,0.0,0.0,0.0,15782805.122959687,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  04:00:00,0.0,15.6,30.0,15.6,30.0,39533492.62155025,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6857452.3474847539,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17833072.555573077,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  05:00:00,1647630.6066908946,21.0,24.0,19.0,26.0,56391119.358369167,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,6963881.547546714,18685622.486697664,348183.2255081708,16205939.999999999,2131499.261189495,0.0,14309794.112712769,0.0,17702414.619642024,271582.9158963733,0.0,6173830.91827668,0.0,3419968.980640468,0.0 
 07/31  06:00:00,3298256.3000773924,21.0,24.0,19.0,26.0,108720903.95511067,0.0,2717800.0226121407,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021840960526869018,7548245.29729555,52812562.30985886,0.0,48617819.99999999,4194742.309858869,0.0,23534293.765736954,2832484.359738507,19221846.452709553,0.0,13304546.62483789,5902248.002380322,13234629.17316616,3419968.9806404646,69917.45167172543 
 07/31  07:00:00,11573742.94749402,21.0,24.0,19.0,26.0,113229901.790081,0.0,7224871.278244412,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008742984741675779,7550171.870074697,90166624.74962321,0.0,75627720.0,14538904.749623208,0.0,29192804.382672758,11329882.408753435,19193644.878148695,0.0,34375097.056645248,5902248.002380322,33812080.33198857,3419968.9806404637,563016.7246566413 
 07/31  08:00:00,11569835.940959048,21.0,24.0,19.0,26.0,95962180.62193237,0.0,7899614.263520585,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008017902149380687,7607707.717374983,68553821.08392802,0.0,54019800.0,14534021.083928019,0.0,26264399.101908514,10385728.855421704,19198794.401522727,0.0,37096188.6476778,5902248.002380322,37096188.64767779,3419968.98064046,0.0 
 07/31  09:00:00,8257825.679854411,21.0,24.0,19.0,26.0,99541600.70471889,0.0,11397389.29023363,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006562334499206511,7689352.774904018,64413886.648322638,0.0,54019800.0,10394086.648322633,0.0,27451622.311970265,8497440.783548577,19200687.655407419,0.0,51606755.10334798,5902248.002380322,42542863.81334213,3419968.980640473,9063891.290005878 
 07/31  10:00:00,8256251.65503218,21.0,24.0,19.0,26.0,125014723.99080557,0.0,18778142.68102152,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005831325544027768,7781722.670933837,129235679.15454987,0.0,118843560.0,10392119.154549869,0.0,38730659.46949025,7553293.008529553,19201129.1941961,0.0,81910501.72408025,5902248.002380322,51788706.05127256,3419968.9806404605,30121795.67280768 
 07/31  11:00:00,9910735.81472613,21.0,24.0,19.0,26.0,135827539.88716633,0.0,25567122.111072087,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006555845232559512,11805559.13651948,158313645.19477896,0.0,145853460.00000004,12460185.19477891,0.0,51719779.571420129,8497440.697018553,22162032.0,0.0,108351200.42989855,5902248.002380334,66199644.12617539,3419968.9806404665,42151556.303723189 
 07/31  12:00:00,8255436.41021097,21.0,24.0,19.0,26.0,140469337.97063775,0.0,32900134.75928609,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058302247631938498,9114344.572502524,140038620.11781908,0.0,129647519.99999999,10391100.117819092,0.0,61894274.456342209,7553291.878151544,22810854.094410737,0.0,136763898.07649247,5902248.002380322,86788082.79702203,3419968.9806404539,49975815.27947043 
 07/31  13:00:00,8254753.517077539,21.0,24.0,19.0,26.0,147187473.6298818,0.0,40778108.74116249,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005107702915425237,7954506.250592732,123831826.51756546,0.0,113441580.0,10390246.517565456,0.0,63592335.268208269,6609131.966498331,19197066.32720102,0.0,170667355.14312817,5902248.002380298,109188423.07564125,3419968.9806404479,61478932.06748693 
 07/31  14:00:00,4952084.475730704,21.0,24.0,19.0,26.0,123687447.98346813,0.0,35275001.41175021,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00437174647212335,7957587.934327288,81889708.38556336,0.0,75627720.0,6261988.385563361,0.0,52413498.29400325,5664938.329255038,19200793.427515158,0.0,147238719.8951134,5902248.002380322,92669635.66009735,3419968.9806404665,54569084.235016059 
 07/31  15:00:00,6602231.433225658,21.0,24.0,19.0,26.0,115701113.7840468,0.0,27385111.47514351,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004370693089213943,7861143.671513695,78550373.02569933,0.0,70225740.0,8324633.025699334,0.0,45955509.124274689,5664970.521418975,19197412.37829726,0.0,118304769.13083135,5902248.002380322,74226064.54293539,3419968.980640467,44078704.58789595 
 07/31  16:00:00,6601607.897573182,21.0,24.0,19.0,26.0,116013295.03560137,0.0,27712747.542409123,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004371467462915789,7845688.855801871,89353553.62089198,0.0,81029700.0,8323853.620891979,0.0,45828040.263266999,5664970.538234271,19203678.341488825,0.0,121751402.64182428,5902248.002380322,77034950.5969926,3419968.98064046,44716452.04483169 
 07/31  17:00:00,8256390.180875753,21.0,24.0,19.0,26.0,136520297.028495,0.0,30281062.183860147,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005830681181043441,7784376.205785289,102225952.30857565,0.0,91833660.00000002,10392292.308575618,0.0,54373573.32199237,7553292.942988655,19207586.591834055,0.0,137702300.82661624,5902248.002380322,90092979.79923178,3419968.9806404539,47609321.0273844 
 07/31  18:00:00,11568857.559076691,21.0,24.0,19.0,26.0,131823478.73694656,0.0,25713229.55619012,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008016637122387299,7655390.539720919,106366458.12973206,0.0,91833660.00000002,14532798.129732037,0.0,54336033.64132343,10385702.621342289,18734603.525085179,0.0,117222639.57988104,5902248.002380311,76207123.13533992,3419968.98064046,41015516.44454113 
 07/31  19:00:00,11571935.879514806,21.0,24.0,19.0,26.0,128028747.7465937,0.0,21384093.090206889,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008748034502993574,8189796.014619873,106370305.95742004,0.0,91833660.00000002,14536645.957420029,0.0,52678350.18203896,11329858.800484868,20168707.411859737,0.0,96773835.8434309,5902248.00238031,61950987.47507259,3419968.9806404665,34822848.36835834 
 07/31  20:00:00,9913924.340289379,21.0,24.0,19.0,26.0,114619052.91938125,0.0,15405969.063825703,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0072903788412553489,8091425.215246268,93493870.7762649,0.0,81029700.0,12464170.77626491,0.0,44047043.655627239,9441615.358835709,19993689.928690509,0.0,69672603.35291113,5902248.002380298,47082775.54419871,3419968.980640441,22589827.808712428 
 07/31  21:00:00,11570923.143805299,21.0,24.0,19.0,26.0,110808895.80392055,0.0,12000056.943043393,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008014455175797918,7687180.219843814,90163100.06175323,0.0,75627720.0,14535380.06175322,0.0,40044612.8013427,10385655.909295582,18839844.65230621,0.0,54566687.78814073,5902248.002380322,39738264.303662877,3419968.98064046,14828423.484477846 
 07/31  22:00:00,9910447.242140593,21.0,24.0,19.0,26.0,105954358.75761038,0.0,7701100.066798933,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006559935076955351,7131600.051232617,77283584.4858771,0.0,64823759.99999999,12459824.485877112,0.0,33995433.5607278,8497444.156728745,17132111.15184613,0.0,34630241.98701514,5902248.002380322,29117767.74185538,3419968.9806404665,5512474.245159777 
 07/31  23:00:00,4949235.71883893,21.0,24.0,19.0,26.0,107169605.71879031,0.0,4864582.841199102,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036428762093748845,11183364.240929442,17062387.506874846,0.0,10803960.0,6258427.506874844,0.0,28020221.78016156,4720779.369870536,20423689.593197176,0.0,21877592.576063929,5902248.002380334,21877592.57606394,3419968.9806404665,0.0 
 07/31  24:00:00,4948327.061007347,21.0,24.0,19.0,26.0,61027023.94572452,0.0,1542157.0576549203,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029155732763665039,7390929.074331577,17061251.70609206,0.0,10803960.0,6257291.706092058,0.0,15333797.547049402,3776632.245054735,18832245.101560493,0.0,7109369.100790659,5902248.002380333,7109369.1007906519,3419968.9806404516,0.0 
 08/01  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38905379.43723747,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6229339.163171983,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15709369.18955772,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,1647651.1596421216,15.6,30.0,15.6,30.0,38903767.185578409,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6227726.911512923,12935484.951892069,0.0,10803960.0,2131524.9518920688,0.0,0.0,0.0,15928153.903211326,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,0.0,15.6,30.0,15.6,30.0,38847150.6008011,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6171110.326735614,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15811627.589907339,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,1647668.0785724472,15.6,30.0,15.6,30.0,41548004.709420058,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8871964.435354565,12935506.100154527,0.0,10803960.0,2131546.1001545276,0.0,0.0,0.0,25648319.034952646,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,0.0,21.0,24.0,19.0,26.0,58375743.93429115,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,8948506.123468699,16540135.411081547,262195.4110815472,16205939.999999999,72000.0,0.0,19684537.90496599,0.0,25131978.785588869,204512.42064360687,0.0,6106760.423023929,0.0,3419968.98064046,0.0 
 08/01  06:00:00,3297851.745166603,21.0,24.0,19.0,26.0,106923628.37885419,0.0,161217.1555942616,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021876890214536346,8307552.588053342,52812056.62579565,0.0,48617819.99999999,4194236.6257956468,0.0,27584409.976224968,2829871.982451292,22285254.833076843,0.0,793362.06050929,5902248.002380318,793362.0605092784,3419968.9806404646,0.0 
 08/01  07:00:00,13224716.48107193,21.0,24.0,19.0,26.0,109055789.31821865,0.0,3304027.925300477,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008747865349576738,7296902.751151416,92230302.59029892,0.0,75627720.0,16602582.59029894,0.0,33832800.60137708,11319545.132095298,18806855.027961438,0.0,16375094.185154593,5902248.002380322,16375094.185154587,3419968.980640463,0.0 
 08/01  08:00:00,9914984.206106458,21.0,24.0,19.0,26.0,92982211.02059737,0.0,5079699.154751391,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008012280216228955,7447653.224814802,66485295.583450678,0.0,54019800.0,12465495.583450677,0.0,29262484.956235067,10376110.570763277,19098267.87888458,0.0,24698684.635982954,5902248.002380322,24698684.635982977,3419968.980640454,0.0 
 08/01  09:00:00,9911321.191600416,21.0,24.0,19.0,26.0,94345872.11489646,0.0,6334065.902924319,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006557078988756806,7556947.572396177,66480716.90201669,0.0,54019800.0,12460916.902016696,0.0,25903536.61525909,8489648.610534799,19188458.704959908,0.0,29867436.283295163,5902248.002380322,29867436.283295163,3419968.9806404605,0.0 
 08/01  10:00:00,8256003.428320418,21.0,24.0,19.0,26.0,117574292.61907099,0.0,11475770.351404269,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058288052246684329,7643663.628819026,129235368.87703537,0.0,118843560.0,10391808.877035354,0.0,33563255.08503131,7546364.808729559,19193910.853325964,0.0,51963259.32982072,5902248.002380322,38609333.938280109,3419968.98064046,13353925.391540576 
 08/01  11:00:00,8258408.009828679,21.0,24.0,19.0,26.0,128743840.62574044,0.0,18609615.838165929,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006562639474473867,11679366.147992984,156248274.54700754,0.0,145853460.00000004,10394814.547007509,0.0,46073966.37076625,8489646.580250832,22162032.0,0.0,83200065.7153694,5902248.002380311,53720081.92101491,3419968.9806404479,29479983.794354507 
 08/01  12:00:00,9908251.165842217,21.0,24.0,19.0,26.0,131971147.12063332,0.0,24603990.06371387,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005829564452177129,8912298.418070997,142104599.4424823,0.0,129647519.99999999,12457079.442482278,0.0,55806287.657527457,7546362.2940581799,22820536.870925018,0.0,109361721.16002514,5902248.002380334,72426731.47372984,3419968.9806404539,36934989.686295289 
 08/01  13:00:00,6600574.579784429,21.0,24.0,19.0,26.0,131248588.54953942,0.0,25038496.179166,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005095151413468833,7755233.732259364,121764141.99811328,0.0,113441580.0,8322561.9981132629,0.0,56590865.7553438,6603069.929071041,19195374.24615919,0.0,110739297.17780532,5902248.002380322,72189552.33242159,3419968.980640473,38549744.84538373 
 08/01  14:00:00,6599853.585064857,21.0,24.0,19.0,26.0,109012221.51323974,0.0,20785066.050612917,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004372425253638832,7772296.825235508,83949380.77177876,0.0,75627720.0,8321660.771778761,0.0,45827031.163181107,5659774.236937733,19191005.22010241,0.0,90619089.05229238,5902248.002380322,57785438.35232665,3419968.9806404605,32833650.699965706 
 08/01  15:00:00,6599220.288202159,21.0,24.0,19.0,26.0,105483793.26819813,0.0,17280905.34377323,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004373344949098733,7748029.287032663,78546609.16568966,0.0,70225740.0,8320869.165689664,0.0,41386446.34111108,5659774.227764401,19186474.52412297,0.0,74882448.24908138,5902248.002380322,47478779.21176002,3419968.980640473,27403669.03732138 
 08/01  16:00:00,6598588.589413321,21.0,24.0,19.0,26.0,106521012.73003897,0.0,18306994.780341444,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004374084471720155,7759159.312304556,89349779.55715506,0.0,81029700.0,8320079.557155066,0.0,43547783.33568269,5659774.199447114,19179003.59917781,0.0,78347047.92329985,5902248.002380322,49822638.58392171,3419968.980640454,28524409.339378165 
 08/01  17:00:00,8256023.245215138,21.0,24.0,19.0,26.0,127424581.50584659,0.0,21336180.1899884,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005829167371642585,7633542.677010116,102225493.64768473,0.0,91833660.00000002,10391833.647684716,0.0,54892021.70166145,7546364.84086835,18414563.543710784,0.0,90892953.49445705,5902248.002380322,57282609.93444432,3419968.9806404665,33610343.56001272 
 08/01  18:00:00,9915853.801588249,21.0,24.0,19.0,26.0,125648751.98532996,0.0,19715839.09812782,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008015516881873509,7478054.246167746,104300242.55722079,0.0,91833660.00000002,12466582.557220776,0.0,55773028.56170899,10376232.376727464,17755652.98393686,0.0,84963447.56803389,5902248.002380334,53832616.186925787,3419968.980640454,31130831.381108114 
 08/01  19:00:00,13226501.547967766,21.0,24.0,19.0,26.0,124516062.98214975,0.0,18601378.50259959,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008742667858207529,7459825.837788595,108438473.88166864,0.0,91833660.00000002,16604813.88166863,0.0,54362287.328478638,11319506.844994184,17767605.560719506,0.0,80825178.29695721,5902248.002380322,50816225.27124503,3419968.98064046,30008953.02571221 
 08/01  20:00:00,9913416.716935222,21.0,24.0,19.0,26.0,111152931.81339066,0.0,12655069.669298407,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007285114419896021,7376203.5037882369,93493236.25908698,0.0,81029700.0,12463536.259086969,0.0,43808613.6143975,9432931.74029905,17786892.410146625,0.0,56901231.58867295,5902248.002380322,40541874.253919418,3419968.9806404665,16359357.33475356 
 08/01  21:00:00,11567740.73947171,21.0,24.0,19.0,26.0,107293970.9383644,0.0,9040411.051456649,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008018768463724759,7131901.245870095,90159122.13165942,0.0,75627720.0,14531402.131659415,0.0,38957803.38229436,10376157.24226975,17228009.177576696,0.0,41953964.179570529,5902248.002380322,34833297.881853979,3419968.980640467,7120666.297716536 
 08/01  22:00:00,8258691.301286185,21.0,24.0,19.0,26.0,102290157.34522207,0.0,4182607.0966147615,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006556542565794498,6985891.609031876,75218928.65462426,0.0,64823759.99999999,10395168.654624269,0.0,35997377.68548531,8489605.200539813,17092317.95898375,0.0,20103925.642847208,5902248.002380322,20103925.642847219,3419968.9806404698,0.0 
 08/01  23:00:00,4948680.960613747,21.0,24.0,19.0,26.0,103888918.85658945,0.0,1781484.7668362274,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036459754091732468,10985775.45308835,17061694.072223739,0.0,10803960.0,6257734.072223738,0.0,33230317.056659976,4716477.598278497,20239519.408997835,0.0,8698940.23251735,5902248.00238031,8698940.232517373,3419968.9806404665,0.0 
 08/01  24:00:00,4947833.148353512,21.0,24.0,19.0,26.0,59259189.80519925,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002912342738821913,7165251.991464464,17199083.955713944,138449.62874893944,10803960.0,6256674.326965006,0.0,21088961.12271572,3773157.2347581076,18616219.504423437,107990.71042417275,0.0,6010238.7128045069,0.0,3419968.980640458,0.0 
 08/02  01:00:00,1647606.1403604854,15.600000000000002,30.0,15.600000000000002,30.0,38730089.478459138,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6054049.204393651,12935428.678855569,0.0,10803960.0,2131468.6788555688,0.0,0.0,0.0,15392861.582672168,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  02:00:00,0.0,15.6,30.0,15.6,30.0,38693607.75547203,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6017567.481406538,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15325151.530290721,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  03:00:00,1647623.1220285367,15.6,30.0,15.6,30.0,38679628.080744329,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6003587.806678837,12935449.9055387,0.0,10803960.0,2131489.9055386998,0.0,0.0,0.0,15201884.60156983,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  04:00:00,0.0,15.6,30.0,15.6,30.0,39258530.82130177,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6582490.54723629,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17325562.848138207,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  05:00:00,0.0,21.0,24.0,19.0,26.0,56183947.73195462,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,6756709.92113217,16512044.74521935,234104.74521935048,16205939.999999999,72000.0,0.0,18152767.154244067,0.0,17028769.197270704,182601.70127109337,0.0,6084849.703651405,0.0,3419968.980640467,0.0 
 08/02  06:00:00,4946388.560536142,21.0,24.0,19.0,26.0,105883575.27000176,0.0,105005.42465538076,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021804848120777714,7323711.210147012,54872688.62638472,0.0,48617819.99999999,6254868.626384722,0.0,26279861.67891681,2827457.326321721,18665407.453878926,0.0,512552.2090219861,5902248.002380334,512552.2090219823,3419968.980640458,0.0 
 08/02  07:00:00,11573569.816005886,21.0,24.0,19.0,26.0,110138343.00557438,0.0,4332119.8697532699,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00873953895777806,7351364.494062664,90166408.33936082,0.0,75627720.0,14538688.339360824,0.0,31867188.353876477,11309827.909515547,18815160.086919287,0.0,21178871.303055455,5902248.002380322,21178871.303055478,3419968.9806404507,0.0 
 08/02  08:00:00,11568576.637532337,21.0,24.0,19.0,26.0,94985546.27584443,0.0,6979785.766301587,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008016365773582186,7550901.868507564,68552246.98445061,0.0,54019800.0,14532446.984450628,0.0,26955881.826526546,10367308.871340003,19199596.34081327,0.0,33408661.023211674,5902248.002380333,33408661.023211697,3419968.9806404535,0.0 
 08/02  09:00:00,8258733.922364414,21.0,24.0,19.0,26.0,98726076.94011796,0.0,10590653.8157117,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006555666752655806,7680564.484831703,64415021.92996327,0.0,54019800.0,10395221.929963272,0.0,25477310.936359887,8482373.171164435,19202450.151403369,0.0,48419442.882937368,5902248.00238031,42243865.21022688,3419968.9806404605,6175577.672710467 
 08/02  10:00:00,8255237.753543463,21.0,24.0,19.0,26.0,122592687.18865767,0.0,16389129.845255863,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005828264791545234,7748698.704554658,129234411.80168665,0.0,118843560.0,10390851.801686639,0.0,36308893.079082328,7539898.236763592,19203838.171971326,0.0,72221387.20086518,5902248.002380311,47374008.70270696,3419968.980640441,24847378.49815821 
 08/02  11:00:00,9911347.228261602,21.0,24.0,19.0,26.0,134021621.43105282,0.0,23787673.103743014,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006556542022254299,11779089.687734377,158314409.44722695,0.0,145853460.00000004,12460949.447226922,0.0,49370719.50023373,8482374.846760072,22162032.0,0.0,102691940.5344249,5902248.002380322,63645827.4151645,3419968.980640467,39046113.119260419 
 08/02  12:00:00,8255995.9118384229,21.0,24.0,19.0,26.0,136783641.96234537,0.0,29289509.772633837,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005827576394438645,9039273.550865058,140039319.48161078,0.0,129647519.99999999,10391799.481610766,0.0,59094785.73754813,7539901.462033866,22814637.05791104,0.0,125125299.75784987,5902248.002380334,80360361.41117016,3419968.9806404605,44764938.34667974 
 08/02  13:00:00,6602648.938899321,21.0,24.0,19.0,26.0,136677783.20982043,0.0,30370246.20980624,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051014145864416659,7852678.361893857,121766734.89790961,0.0,113441580.0,8325154.897909619,0.0,59744457.8713789,6597414.358485783,19191698.540302114,0.0,129180134.7252445,5902248.002380322,81991242.7966257,3419968.9806404539,47188891.9286188 
 08/02  14:00:00,6601873.987651194,21.0,24.0,19.0,26.0,114864779.07757384,0.0,26548132.668824834,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004369767537655432,7861787.771360337,83951906.22719151,0.0,75627720.0,8324186.227191502,0.0,48625152.24879793,5654910.13859009,19191673.738777076,0.0,112859201.14241883,5902248.002380322,70466703.72968033,3419968.9806404665,42392497.41273855 
 08/02  15:00:00,6601217.39885045,21.0,24.0,19.0,26.0,113456766.62585238,0.0,25139607.564662618,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004369952730887665,7862300.423800894,78549105.50673114,0.0,70225740.0,8323365.506731137,0.0,45002213.96065224,5654926.743715641,19193208.103430444,0.0,106965359.59354788,5902248.002380322,65939286.55498879,3419968.9806404605,41026073.03855912 
 08/02  16:00:00,6600563.880080641,21.0,24.0,19.0,26.0,115008858.8939041,0.0,26691181.1397348,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004370784841134857,7862819.116779608,89352248.62373677,0.0,81029700.0,8322548.623736776,0.0,46961804.254233438,5654926.749681063,19194760.547366196,0.0,114250036.62011853,5902248.002380322,71368342.09439124,3419968.9806404605,42881694.525727268 
 08/02  17:00:00,8256737.137339096,21.0,24.0,19.0,26.0,138099555.94121415,0.0,31796104.4306025,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058285689804886109,7848592.871764184,102226385.99594282,0.0,91833660.00000002,10392725.995942807,0.0,57983763.58960608,7539901.221570085,19197706.38444682,0.0,137986367.63054184,5902248.002380334,88678103.16422057,3419968.98064046,49308264.46632124 
 08/02  18:00:00,11569144.155577802,21.0,24.0,19.0,26.0,136048743.00163288,0.0,30001803.591099398,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008015127725028614,7592080.7694994569,106366816.3685751,0.0,91833660.00000002,14533156.368575082,0.0,58373106.6217278,10367335.972900514,18025353.48559916,0.0,134112788.5058023,5902248.002380322,86774254.68307291,3419968.9806404605,47338533.822729367 
 08/02  19:00:00,11572280.893905199,21.0,24.0,19.0,26.0,132486841.91014889,0.0,25803558.63279329,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008740537189618626,8228424.635596183,106370737.21724202,0.0,91833660.00000002,14537077.217241997,0.0,55718215.37172096,11309762.36548182,20213849.2186941,0.0,117939331.19971451,5902248.002380322,76639036.6376524,3419968.9806404665,41300294.56206213 
 08/02  20:00:00,9912037.687297773,21.0,24.0,19.0,26.0,117659292.18078822,0.0,18438583.240718429,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007286505439648337,8099050.299764393,93491512.50467992,0.0,81029700.0,12461812.50467991,0.0,45443477.84493147,9424793.66081456,20098279.86713748,0.0,86162099.16497243,5902248.002380311,60244375.32174586,3419968.9806404665,25917723.84322653 
 08/02  21:00:00,11568634.79776864,21.0,24.0,19.0,26.0,112711866.60486567,0.0,13895707.031529237,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008012615555775985,7694500.932304922,90160239.68336943,0.0,75627720.0,14532519.683369432,0.0,40624102.97183122,10367280.761124798,19071385.235571226,0.0,66440793.45090644,5902248.002380345,51281791.75415939,3419968.9806404795,15159001.69674703 
 08/02  22:00:00,9910319.97839449,21.0,24.0,19.0,26.0,109200268.28745541,0.0,10880667.08015724,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0065620320848040658,7197942.567717233,77283425.40920663,0.0,64823759.99999999,12459665.409206644,0.0,34950017.80852198,8482373.116511316,17523246.959665535,0.0,52421597.20145203,5902248.002380311,44060129.27094023,3419968.9806404665,8361467.930511747 
 08/02  23:00:00,4949313.668316072,21.0,24.0,19.0,26.0,110297080.97327702,0.0,7856235.837559251,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036378663439667676,11319186.499061022,17062484.941876316,0.0,10803960.0,6258524.941876313,0.0,28165539.373881889,4712393.325821811,21073515.159592824,0.0,38293249.48321062,5902248.002380311,37807067.85725638,3419968.980640441,486181.6259542022 
 08/02  24:00:00,4947391.333359489,21.0,24.0,19.0,26.0,63352394.90266956,0.0,3690069.4804834818,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002916901110569719,7568387.608446734,17060082.06867964,0.0,10803960.0,6256122.068679636,0.0,15293849.706612872,3769909.2561438435,19575992.98203378,0.0,18128414.182803118,5902248.002380329,18128414.182803099,3419968.9806404665,0.0 
 08/03  01:00:00,0.0,15.6,30.0,15.6,30.0,39060494.2159711,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6384453.941905614,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16311540.095796239,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  02:00:00,0.0,15.6,30.0,15.6,30.0,39055177.03677908,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6379136.762713598,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16326874.131880487,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  03:00:00,1647608.3747395578,15.6,30.0,15.6,30.0,39014091.832982789,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6338051.558917297,12935431.471776523,0.0,10803960.0,2131471.4717765247,0.0,0.0,0.0,16183002.533484456,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  04:00:00,0.0,15.6,30.0,15.6,30.0,39629480.1079237,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6953439.833858214,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,18167363.69326599,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  05:00:00,1647625.354382427,21.0,24.0,19.0,26.0,57995173.91749032,0.0,1404144.4848029428,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,7163791.621864925,18337432.695928225,0.0,16205939.999999999,2131492.6959282255,0.0,10800935.400742392,0.0,18160561.48724087,0.0,6891161.555615794,5902248.0023803249,6891161.555615793,3419968.9806404488,0.0 
 08/03  06:00:00,3298114.298490423,21.0,24.0,19.0,26.0,111993066.53308925,0.0,5804947.206232423,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002188030783257609,7733260.691649895,52812384.811236139,0.0,48617819.99999999,4194564.811236141,0.0,23268428.5679014,2825209.7886406874,19745118.994500475,0.0,28476604.609985588,5902248.002380334,28476604.60998559,3419968.9806404605,0.0 
 08/03  07:00:00,11571966.980789785,21.0,24.0,19.0,26.0,118250592.14823467,0.0,12181542.717195573,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008741297503491896,7614190.78927889,90164404.83327762,0.0,75627720.0,14536684.833277625,0.0,31555810.14197545,11300780.021960542,19225998.558798408,0.0,58572091.52018375,5902248.002380322,51951632.367178808,3419968.9806404507,6620459.153004941 
 08/03  08:00:00,11569331.740332332,21.0,24.0,19.0,26.0,105729234.75575426,0.0,17564761.21454622,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008009863262196639,7709614.9001792869,68553190.84507837,0.0,54019800.0,14533390.845078363,0.0,30492095.80426941,10359072.470356595,19229173.93848329,0.0,82994535.64031564,5902248.002380311,66974481.94868028,3419968.9806404665,16020053.691635333 
 08/03  09:00:00,9910874.693556818,21.0,24.0,19.0,26.0,111820952.87754898,0.0,23574394.84015104,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006559338415096168,7791699.397819702,66480158.7900302,0.0,54019800.0,12460358.790030199,0.0,31636708.53045807,8475639.906969367,19231754.20813633,0.0,109491725.88344229,5902248.002380334,80919180.82701217,3419968.980640454,28572545.056430088 
 08/03  10:00:00,8255687.892602318,21.0,24.0,19.0,26.0,138605231.73308248,0.0,32295123.07255757,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005827116459304958,7855250.021678889,129234974.46485603,0.0,118843560.0,10391414.464856029,0.0,41844963.79637023,7533905.362650957,19232471.68298342,0.0,148101790.66617943,5902248.002380322,96842101.1509482,3419968.9806404348,51259689.51523126 
 08/03  11:00:00,8258195.651321723,21.0,24.0,19.0,26.0,152039901.5695702,0.0,41725688.087585728,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006551902934316745,11859354.842413716,156248009.10390008,0.0,145853460.00000004,10394549.10390005,0.0,54330086.60403134,8475633.194286563,22162032.0,0.0,188059276.02652646,5902248.002380322,120581111.75363377,3419968.9806404539,67478164.27289267 
 08/03  12:00:00,8256373.471977122,21.0,24.0,19.0,26.0,154166516.07424728,0.0,46554521.67584395,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005826884902288006,9157135.759557536,140039791.4228478,0.0,129647519.99999999,10392271.422847804,0.0,63148871.5353746,7533904.711180456,22834094.508824894,0.0,206692315.40910197,5902248.002380322,135326584.2804379,3419968.9806404479,71365731.12866405 
 08/03  13:00:00,8254093.514850879,21.0,24.0,19.0,26.0,152021808.2980284,0.0,45639220.85118379,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051020070740123509,7927728.808723714,123831001.53040347,0.0,113441580.0,10389421.530403484,0.0,63026598.7493927,6592167.415062351,19215123.691049998,0.0,201803555.12392954,5902248.002380322,131322140.8892792,3419968.980640486,70481414.23465032 
 08/03  14:00:00,6598070.691268342,21.0,24.0,19.0,26.0,130823241.15483338,0.0,42407895.33231745,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004372203001575602,7960487.185124846,83947152.19673179,0.0,75627720.0,8319432.196731786,0.0,51972499.954808879,5650428.646522759,19214521.56438771,0.0,185229081.00304029,5902248.002380322,119513690.66846156,3419968.9806404539,65715390.33457872 
 08/03  15:00:00,4952075.62859405,21.0,24.0,19.0,26.0,129393884.12622726,0.0,40958084.85732187,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004368918961596172,7980940.631517578,76487717.32685195,0.0,70225740.0,6261977.326851945,0.0,48144776.38667757,5650409.718210289,19216712.37580971,0.0,176990334.25218723,5902248.002380345,112542128.36793183,3419968.980640454,64448205.884255398 
 08/03  16:00:00,6602177.734209751,21.0,24.0,19.0,26.0,128693696.51453196,0.0,40258703.253240827,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004367776668978457,7980134.6239044549,89354265.90320045,0.0,81029700.0,8324565.903200433,0.0,49595802.367615,5650429.451891366,19214373.74633225,0.0,172467322.27013458,5902248.002380311,109567897.13110708,3419968.9806404665,62899425.139027487 
 08/03  17:00:00,8255328.660687999,21.0,24.0,19.0,26.0,150708830.6937845,0.0,44307174.572208378,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005826602952832875,7946797.482730622,102224625.43346569,0.0,91833660.00000002,10390965.433465662,0.0,59619804.93441659,7533902.46781777,19212991.5529,0.0,193410758.9041801,5902248.002380322,124794374.03665912,3419968.9806404605,68616384.86752105 
 08/03  18:00:00,11569584.179620158,21.0,24.0,19.0,26.0,151583345.26055069,0.0,45201046.21383592,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008010634338731643,7927440.405685217,106367366.38821328,0.0,91833660.00000002,14533706.388213255,0.0,60678809.24771977,10359084.153934386,19214274.727100854,0.0,200956796.27062202,5902248.002380322,128932757.14547336,3419968.980640467,72024039.12514866 
 08/03  19:00:00,11572500.577336578,21.0,24.0,19.0,26.0,149065268.81127367,0.0,41980436.968969088,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008743496884664967,8629973.200542199,106371011.81633163,0.0,91833660.00000002,14537351.816331612,0.0,58853935.818043839,11300760.837046566,21411573.083423094,0.0,189172005.49569816,5902248.002380311,120449113.24869713,3419968.9806404665,68722892.24700104 
 08/03  20:00:00,9914282.76108545,21.0,24.0,19.0,26.0,135989048.8693228,0.0,36356112.55554107,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0072855908639436728,8511277.67347725,93494318.79377666,0.0,81029700.0,12464618.793776673,0.0,50476389.56726841,9417378.783599556,20999268.28249416,0.0,164432118.4570431,5902248.002380322,106285237.56121265,3419968.9806404479,58146880.89583044 
 08/03  21:00:00,11568911.833627174,21.0,24.0,19.0,26.0,128502440.12847315,0.0,29475272.794081253,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008008790914283894,7905508.693364193,90160585.97163554,0.0,75627720.0,14532865.97163554,0.0,45450507.85202542,10358948.519380406,19144843.39723094,0.0,138374820.57834739,5902248.002380333,92852954.22858639,3419968.980640473,45521866.349761 
 08/03  22:00:00,9910572.763199551,21.0,24.0,19.0,26.0,123879150.29124926,0.0,25416447.470224278,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006555367776415164,7341044.181450732,77283741.3842299,0.0,64823759.99999999,12459981.384229891,0.0,38990834.777144428,8475631.201034073,17676464.828220607,0.0,124587504.0184843,5902248.002380322,88579452.69284518,3419968.9806404479,36008051.32563915 
