Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/03  23:00:00,4949269.333040573,21.0,24.0,19.0,26.0,124501280.30605464,0.0,21880705.920575784,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00364073107004426,11498915.748819229,17062429.523831294,0.0,10803960.0,6258469.523831295,0.0,31406133.260241495,4708663.626578316,21355324.329083507,0.0,107708702.02545974,5902248.002380311,83351819.77254637,3419968.9806404218,24356882.252913365 
 08/03  24:00:00,4948014.6276715309,21.0,24.0,19.0,26.0,73400307.07325088,0.0,13417534.269005854,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002913646597149832,7888834.990508925,17060861.17181716,0.0,10803960.0,6256901.17181716,1187372.6961015017,16030987.258190507,3766930.4679329216,20249528.139968508,0.0,65253071.59248452,5902248.002380334,60280194.30005501,3419968.9806404348,4972877.292429485 
 08/04  01:00:00,0.0,15.6,30.0,15.6,30.0,39412931.38756296,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6736891.113497466,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17271811.915115898,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  02:00:00,1647655.0544711184,15.6,30.0,15.6,30.0,39326037.93159233,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6649997.6575268399,12935489.82033613,0.0,10803960.0,2131529.8203361297,0.0,0.0,0.0,17216941.934532446,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  03:00:00,0.0,15.6,30.0,15.6,30.0,39245754.46228962,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6569714.188224132,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16842542.57646516,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  04:00:00,1647522.9749051405,15.6,30.0,15.6,30.0,42381257.799618419,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9705217.525552925,12935324.724004802,0.0,10803960.0,2131364.7240048006,0.0,0.0,0.0,26967984.864818694,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  05:00:00,0.0,21.0,24.0,19.0,26.0,66819732.78484474,0.0,7529478.342046748,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,9863016.63197555,16277939.999999999,0.0,16205939.999999999,72000.0,306993.12527434356,10519543.65091805,0.0,26922781.142691908,0.0,37475864.92884351,5902248.002380328,37475864.92884348,3419968.9806404255,0.0 
 08/04  06:00:00,3297848.616069426,21.0,24.0,19.0,26.0,116640781.02180586,0.0,9168764.943202384,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002186370134726219,9017157.443398208,52812052.71449823,0.0,48617819.99999999,4194232.714498236,0.0,23282029.945100976,2823126.832982783,23849259.13175068,0.0,44856004.745143499,5902248.00238033,44856004.745143499,3419968.980640441,0.0 
 08/04  07:00:00,13224760.223173179,21.0,24.0,19.0,26.0,117284771.61336482,0.0,11248234.490138896,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008743210941799418,7581678.481463822,92230357.2668902,0.0,75627720.0,16602637.266890187,0.0,32909918.57232556,11292560.225377834,19226448.877711536,0.0,54761424.99734646,5902248.002380334,50402146.37137316,3419968.9806404605,4359278.625973284 
 08/04  08:00:00,9914713.991915396,21.0,24.0,19.0,26.0,102851112.4939566,0.0,14785312.834745933,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008006813540154461,7610941.018184972,66484957.82210745,0.0,54019800.0,12465157.822107453,0.0,29309713.63494916,10351359.675021243,19246018.5428223,0.0,73706732.36526725,5902248.00238031,69290563.65054477,3419968.9806404218,4416168.714722478 
 08/04  09:00:00,9910960.411488694,21.0,24.0,19.0,26.0,110229628.71525604,0.0,22085293.160926656,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006553633547308049,7689476.914756871,66480265.93541621,0.0,54019800.0,12460465.935416216,0.0,29482990.69724707,8469411.709007964,19260358.510681943,0.0,109714004.77257686,5902248.00238031,90508041.03204933,3419968.9806404218,19205963.740527534 
 08/04  10:00:00,8255628.272206683,21.0,24.0,19.0,26.0,136448802.118302,0.0,30240687.219743164,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005825876576208333,7753256.259714051,129234899.94077263,0.0,118843560.0,10391339.940772621,0.0,39186656.71699454,7528377.822999257,19252732.153570545,0.0,148067307.74812157,5902248.002380322,101138080.27121231,3419968.980640467,46929227.47690925 
 08/04  11:00:00,8257947.744826853,21.0,24.0,19.0,26.0,151576461.88141079,0.0,41322370.439984317,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006556702435393325,11799232.801850863,156247699.2266491,0.0,145853460.00000004,10394239.226649072,0.0,51693718.46377665,8469409.632181034,22162032.0,0.0,197285955.35532476,5902248.002380334,127682955.47115794,3419968.9806404795,69602999.88416679 
 08/04  12:00:00,8256274.746722757,21.0,24.0,19.0,26.0,156074201.9368237,0.0,48520262.65329121,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005826312106316337,9099080.644687288,140039668.01861654,0.0,129647519.99999999,10392148.018616543,0.0,60775599.60576234,7528377.317298749,22829741.595884045,0.0,225595144.03990454,5902248.002380334,147907430.1697303,3419968.980640473,77687713.87017426 
 08/04  13:00:00,8252632.609164381,21.0,24.0,19.0,26.0,156605341.45057259,0.0,50229800.709196317,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0050939698703426909,7920682.103263383,123829175.43287301,0.0,113441580.0,10387595.43287301,0.0,61004708.16483845,6587331.06514838,19226359.150986419,0.0,230816648.61796714,5902248.002380322,150315780.2277018,3419968.980640454,80500868.39026529 
 08/04  14:00:00,6599332.091735723,21.0,24.0,19.0,26.0,133739429.37020147,0.0,45352537.604079749,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004370353591582249,7932033.12873248,83948728.91746038,0.0,75627720.0,8321008.917460381,0.0,49513867.76042217,5646283.68793267,19227794.19733884,0.0,207675843.94575463,5902248.002380311,135231109.6572491,3419968.98064046,72444734.2885055 
 08/04  15:00:00,6598656.207196385,21.0,24.0,19.0,26.0,133689529.37823858,0.0,45286427.3633741,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004371553464046888,7948243.377474016,78545904.07778347,0.0,70225740.0,8320164.077783476,0.0,46166380.179983329,5646283.732157112,19231233.563864177,0.0,207185657.49420119,5902248.002380334,133458737.43194562,3419968.9806404348,73726920.06225556 
 08/04  16:00:00,6597981.734153988,21.0,24.0,19.0,26.0,136152895.42485125,0.0,47740349.070695389,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043723889238470509,7957687.716764543,89349021.00244434,0.0,81029700.0,8319321.002444338,0.0,48697424.083018127,5646283.6853006859,19232507.458405548,0.0,218262636.06647057,5902248.002380322,140774809.85502426,3419968.9806404605,77487826.21144629 
 08/04  17:00:00,8255195.460062837,21.0,24.0,19.0,26.0,159112010.8767774,0.0,52700704.66794455,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058248180781790529,7956447.569989162,102224458.9358369,0.0,91833660.00000002,10390798.935836889,0.0,59838673.442056197,7528375.62293021,19228881.093133488,0.0,240044595.86881165,5902248.002380322,154944360.11426059,3419968.980640454,85100235.75455107 
 08/04  18:00:00,9914735.293778558,21.0,24.0,19.0,26.0,158095232.95675887,0.0,51718257.62240585,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008007283483932778,7922116.693326846,104298844.44893225,0.0,91833660.00000002,12465184.448932222,0.0,60647110.00653054,10351345.234635376,19225296.191831445,0.0,240074605.1280315,5902248.002380311,153635779.47865946,3419968.9806404348,86438825.649372 
 08/04  19:00:00,13224870.812814899,21.0,24.0,19.0,26.0,155013795.06955827,0.0,48689312.30749071,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008742523568039082,7869624.120306136,108436435.50132486,0.0,91833660.00000002,16602775.501324825,0.0,58584628.34436627,11292564.808340427,19227958.167096139,0.0,232460942.13876353,5902248.002380322,148269095.176912,3419968.9806404665,84191846.96185152 
 08/04  20:00:00,9912079.526238118,21.0,24.0,19.0,26.0,140937370.83466835,0.0,41983178.21483953,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007279086376187904,7832533.979530834,93491564.80236507,0.0,81029700.0,12461864.80236507,0.0,49626589.82098686,9410389.121842949,19232298.761055966,0.0,202545935.85480786,5902248.00238031,132927030.80522196,3419968.9806404539,69618905.04958585 
 08/04  21:00:00,9916047.194640985,21.0,24.0,19.0,26.0,138824523.44072215,0.0,40107189.068278748,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00801254812691896,7595675.731411943,88094544.29395935,0.0,75627720.0,12466824.293959346,0.0,46044219.633703578,10351502.39953382,18589377.366181785,0.0,196592323.61144579,5902248.00238031,130640289.52869614,3419968.9806404665,65952034.08274962 
 08/04  22:00:00,9910372.7819399,21.0,24.0,19.0,26.0,136189883.74590249,0.0,37466088.887363407,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006550772025802479,7602136.218969389,77283491.41238861,0.0,64823759.99999999,12459731.412388616,0.0,41315145.74429184,8469413.286884834,18591498.400061355,0.0,182524309.00286956,5902248.002380311,121299589.53833869,3419968.9806404665,61224719.46453083 
 08/04  23:00:00,4949001.021951282,21.0,24.0,19.0,26.0,136052585.15995429,0.0,33301350.085465138,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036437775679363387,11629576.437826466,17062094.14132024,0.0,10803960.0,6258134.14132024,0.0,34078203.24098312,4705200.399159713,21372669.97939509,0.0,160188303.00965078,5902248.002380311,110581700.36452773,3419968.9806404348,49606602.645123008 
 08/04  24:00:00,4947944.238986621,21.0,24.0,19.0,26.0,68524334.40585265,0.0,8650737.92508841,12027720.822196469,10666800.0,20077200.0,9322216.988625968,0.0029111479578957488,7779658.667030651,17060773.18762703,0.0,10803960.0,6256813.187627028,163811.70275170264,16129988.869737337,3764185.8169879948,20033523.78479284,0.0,41959425.71223916,5902248.002380317,37824181.609446618,3419968.980640441,4135244.1027925328 
 08/05  01:00:00,0.0,15.6,30.0,15.6,30.0,38997782.81698838,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6321742.542922894,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16272260.777361488,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  02:00:00,1647632.5276498949,15.6,30.0,15.6,30.0,38965913.57136971,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6289873.2973042209,12935461.66234278,0.0,10803960.0,2131501.6623427795,0.0,0.0,0.0,16152767.262064128,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  03:00:00,0.0,15.6,30.0,15.6,30.0,38961211.46820767,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6285171.194142187,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16064967.853422448,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  04:00:00,1647649.4798123348,15.6,30.0,15.6,30.0,39553880.7349578,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6877840.46089231,12935482.852144596,0.0,10803960.0,2131522.8521445945,0.0,0.0,0.0,18137373.937683509,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  05:00:00,0.0,21.0,24.0,19.0,26.0,56491261.7666297,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,7064023.955807261,16401729.549412115,123789.54941211549,16205939.999999999,72000.0,0.0,13605083.342519226,0.0,18012277.670073335,96555.84854145008,0.0,5998803.850921763,0.0,3419968.9806404749,0.0 
 08/05  06:00:00,3298147.0699290579,21.0,24.0,19.0,26.0,109755064.29993767,0.0,3675448.43128859,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021837425449494649,7624757.233446436,52812425.77475877,0.0,48617819.99999999,4194605.77475878,0.0,24607292.46790565,2821244.7197070608,19585675.727985719,0.0,18268955.966278864,5902248.002380322,18268955.966278845,3419968.980640445,0.0 
 08/05  07:00:00,4946222.509267231,21.0,24.0,19.0,26.0,112580041.94400639,0.0,6649929.405325078,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021841007098353769,7475253.903478302,81882381.06622879,0.0,75627720.0,6254661.066228789,0.0,30826505.157996987,2821231.420661348,19215834.50909122,0.0,33044026.016507415,5902248.002380334,33044026.016507429,3419968.9806404665,0.0 
 08/05  08:00:00,3297545.145643723,21.0,24.0,19.0,26.0,95983164.43038406,0.0,8003784.860927051,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021832361691084347,7524520.934254863,58213653.38364884,0.0,54019800.0,4193853.3836488395,0.0,27357497.6254734,2821242.5941235816,19226857.356891015,0.0,39781400.289258588,5902248.002380334,39781400.28925863,3419968.9806404605,0.0 
 08/05  09:00:00,9913936.689600114,21.0,24.0,19.0,26.0,97254054.65712518,0.0,9235846.107409209,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007280490756147732,7563349.909416579,66483986.212611038,0.0,54019800.0,12464186.212611039,0.0,27269841.87399316,9404150.280023534,19234470.252507215,0.0,45615203.37480079,5902248.002380322,45615203.37480078,3419968.9806404665,0.0 
 08/05  10:00:00,8258425.632554774,21.0,24.0,19.0,26.0,122054667.05761907,0.0,15955315.212177072,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006557983644550866,7644493.205865121,129238396.57499802,0.0,118843560.0,10394836.574998022,0.0,35636665.33078112,8463722.802586304,19232805.803743,0.0,76277264.45719743,5902248.002380334,56739972.933675769,3419968.980640467,19537291.523521659 
 08/05  11:00:00,11565839.413466316,21.0,24.0,19.0,26.0,136285293.59874023,0.0,26130318.640522999,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007278671867272468,11700116.317919651,160382485.5191545,0.0,145853460.00000004,14529025.51915447,0.0,47819770.416330698,9404060.503609764,22162032.0,0.0,122229521.53080894,5902248.002380322,80532747.87772808,3419968.9806404795,41696773.65308088 
 08/05  12:00:00,9912909.074795487,21.0,24.0,19.0,26.0,140691389.3064965,0.0,33266334.808798464,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007279408203658574,8970195.857399736,142110421.71842749,0.0,129647519.99999999,12462901.718427498,0.0,54669628.00595949,9404109.347648586,22826549.591121209,0.0,153474412.2409432,5902248.002380334,99638606.00404826,3419968.980640467,53835806.23689494 
 08/05  13:00:00,8257564.832144579,21.0,24.0,19.0,26.0,140801039.68533883,0.0,34529664.675671089,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065548347084374469,7816516.370094024,123835340.59485924,0.0,113441580.0,10393760.594859252,0.0,54790563.63895376,8463724.934166542,19217193.566994888,0.0,158538214.08274693,5902248.002380333,101517714.88718121,3419968.9806404605,57020499.1955657 
 08/05  14:00:00,8255878.046108219,21.0,24.0,19.0,26.0,112318292.29862719,0.0,24065514.71510394,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005825177941878253,7797918.944679184,86019372.15223773,0.0,75627720.0,10391652.152237732,0.0,44890186.22864165,7523320.415581198,19207313.27145736,0.0,106786284.8774314,5902248.002380334,67747386.23399373,3419968.9806404479,39038898.643437627 
 08/05  15:00:00,8255950.4633861579,21.0,24.0,19.0,26.0,112060410.24005813,0.0,23755114.02919317,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00582519931260035,7850437.572020874,80617482.67212114,0.0,70225740.0,10391742.672121138,0.0,44646927.178309399,7523320.366706757,19190667.821276435,0.0,100583578.05382592,5902248.002380322,62085413.75145939,3419968.9806404535,38498164.30236653 
 08/05  16:00:00,8253795.881064743,21.0,24.0,19.0,26.0,115363234.09897357,0.0,27017106.022564189,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005094632588421826,7891269.438295847,91418749.4952154,0.0,81029700.0,10389049.495215401,0.0,46233067.008467469,6582905.894519617,19192905.494598248,0.0,113604025.35790172,5902248.002380334,70135195.96181052,3419968.9806404795,43468829.3960912 
 08/05  17:00:00,8255638.815360586,21.0,24.0,19.0,26.0,135598617.87960533,0.0,29269589.534236194,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005825444754771432,7874169.706524789,102225013.11946547,0.0,91833660.00000002,10391353.119465458,0.0,52923031.902249697,7523320.684629895,19196058.901682054,0.0,124435108.6448404,5902248.002380322,76150113.29676095,3419968.9806404474,48284995.348079469 
 08/05  18:00:00,11567486.73268063,21.0,24.0,19.0,26.0,135293933.84544567,0.0,29025011.546091938,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008012706352914538,7814063.658322131,106364744.62918258,0.0,91833660.00000002,14531084.629182559,0.0,57319240.57866576,10344470.193825406,19194945.48609987,0.0,126641488.27987081,5902248.002380298,80465215.06920439,3419968.980640454,46176273.21066643 
 08/05  19:00:00,9914965.511834609,21.0,24.0,19.0,26.0,131995928.54613498,0.0,25243941.615631567,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008006968056810568,8297128.2894775499,104299132.21605334,0.0,91833660.00000002,12465472.216053337,0.0,54916379.54003999,10344420.521366984,20547824.541168378,0.0,114171141.1736567,5902248.002380334,73638886.87386036,3419968.9806404665,40532254.299796339 
 08/05  20:00:00,9913906.956109595,21.0,24.0,19.0,26.0,117345572.11826173,0.0,18123924.97657703,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007282978026753489,8099988.501382822,93493849.04645163,0.0,81029700.0,12464149.04645164,0.0,44576808.118101228,9404149.285576113,20103443.188232468,0.0,84660175.13078794,5902248.002380322,59191754.33245958,3419968.98064046,25468420.798328356 
 08/05  21:00:00,11570662.149616883,21.0,24.0,19.0,26.0,114032322.35235806,0.0,15193170.940492873,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008006361151993498,7717492.77083993,90162773.82519508,0.0,75627720.0,14535053.825195076,0.0,40395990.2559773,10344462.043124756,19084667.59628451,0.0,72587879.82258739,5902248.002380311,54599191.35781598,3419968.9806404479,17988688.464771414 
 08/05  22:00:00,8255997.400922865,21.0,24.0,19.0,26.0,110772686.93557753,0.0,12421928.566384767,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005824103268605189,7229099.730349787,75215561.34293106,0.0,64823759.99999999,10391801.342931074,0.0,35027818.09925437,7523320.014399158,17540613.516576005,0.0,59394948.382805708,5902248.002380311,46832616.27955915,3419968.980640473,12562332.103246514 
 08/05  23:00:00,6600751.965631645,21.0,24.0,19.0,26.0,109681050.1949923,0.0,7269722.307077268,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004368238113004547,11289669.250527922,19126743.726223805,0.0,10803960.0,8322783.726223802,0.0,28184899.14142305,5642490.740798358,21028489.95971805,0.0,35207160.033558327,5902248.002380322,34265720.79361464,3419968.9806404539,941439.2399437289 
 08/05  24:00:00,4948353.4364766669,21.0,24.0,19.0,26.0,62352718.8804641,0.0,2748098.110931106,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029137157975236244,7510682.955796838,17061284.674804439,0.0,10803960.0,6257324.674804437,0.0,15149275.265121326,3761639.130347068,19346767.607264706,0.0,13260934.776636733,5902248.002380322,13260934.776636715,3419968.9806404479,0.0 
 08/06  01:00:00,0.0,15.6,30.0,15.6,30.0,38950897.92365951,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6274857.649594022,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15951773.976521295,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  02:00:00,1647563.2993562346,15.6,30.0,15.6,30.0,38877844.08770933,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6201803.813643842,12935375.128614244,0.0,10803960.0,2131415.128614243,0.0,0.0,0.0,15737402.25718095,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  03:00:00,0.0,15.6,30.0,15.6,30.0,38828951.92579837,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6152911.651732881,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15547383.599900857,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  04:00:00,1647580.3559062384,15.6,30.0,15.6,30.0,39363684.87030156,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6687644.596236071,12935396.448898044,0.0,10803960.0,2131436.4488980427,0.0,0.0,0.0,17523346.964947944,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  05:00:00,0.0,21.0,24.0,19.0,26.0,56202732.38612715,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,6775494.575304712,16529466.084060749,251526.08406074975,16205939.999999999,72000.0,0.0,19219834.480609884,0.0,17110036.84424158,196190.3455673848,0.0,6098438.34794772,0.0,3419968.980640463,0.0 
 08/06  06:00:00,3297662.008374649,21.0,24.0,19.0,26.0,105793180.2134504,0.0,45966.34316110766,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002186417028321122,7292355.235083982,52811819.45929651,0.0,48617819.99999999,4193999.459296515,0.0,27419797.334766576,2819505.443730372,18544225.583887597,0.0,220918.51656748038,5902248.002380311,220918.51656747654,3419968.9806404558,0.0 
 08/06  07:00:00,3297966.2371897299,21.0,24.0,19.0,26.0,108101181.07835905,0.0,2397578.277268773,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021841898202743868,7248744.165887196,79822099.73811469,0.0,75627720.0,4194379.738114684,0.0,32588804.95023133,2819519.085273822,18536439.26940725,0.0,11519298.316463713,5902248.002380322,11519298.316463713,3419968.9806404507,0.0 
 08/06  08:00:00,3298033.629581075,21.0,24.0,19.0,26.0,91114083.53064183,0.0,3316863.542150787,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021855098888432617,7342361.353286626,58214263.977008778,0.0,54019800.0,4194463.9770087799,0.0,28900335.07240232,2819523.0428190098,18698792.543581319,0.0,15724638.37089182,5902248.002380322,15724638.370891799,3419968.980640454,0.0 
 08/06  09:00:00,4946415.403613906,21.0,24.0,19.0,26.0,91996227.3051206,0.0,4107352.0028271309,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021827136556586735,7434016.667091876,60274702.17959659,0.0,54019800.0,6254902.179596587,0.0,27994459.63455585,2819511.999075438,19010533.276076475,0.0,19367621.533998416,5902248.002380322,19367621.533998416,3419968.9806404605,0.0 
 08/06  10:00:00,9914011.036251277,21.0,24.0,19.0,26.0,110401714.8535984,0.0,4504713.674321989,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007278903527357358,7442142.538978611,131307839.1441653,0.0,118843560.0,12464279.14416531,0.0,32190119.506922168,9398388.469673116,19092208.070248724,0.0,21372737.292846227,5902248.002380322,21372737.292846227,3419968.9806404605,0.0 
 08/06  11:00:00,9914137.906800375,21.0,24.0,19.0,26.0,112685089.6782016,0.0,3063364.182674191,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0072796771541650318,11166866.85522884,158317897.72934885,0.0,145853460.00000004,12464437.729348828,0.0,42036769.73402111,9398418.181892524,21682517.60377147,0.0,14817222.668153413,5902248.002380311,14817222.668153413,3419968.9806404605,0.0 
 08/06  12:00:00,8256342.101400115,21.0,24.0,19.0,26.0,108140972.98655179,0.0,1634864.9746358533,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058238612980212899,8051249.37307319,140039752.21036903,0.0,129647519.99999999,10392232.210369045,0.0,48663224.050630148,7518734.740541661,21981980.5495861,0.0,8031028.065057827,5902248.002380322,8031028.065057838,3419968.980640441,0.0 
 08/06  13:00:00,8256393.754946756,21.0,24.0,19.0,26.0,107334123.37349391,0.0,1688359.9348933497,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005824069737576097,7190904.799757605,123833876.77607978,0.0,113441580.0,10392296.776079778,0.0,47301338.53775,7518734.722747563,18957749.4050758,0.0,8246017.934024709,5902248.002380298,8246017.934024709,3419968.980640441,0.0 
 08/06  14:00:00,6599695.603183551,21.0,24.0,19.0,26.0,88730456.00356494,0.0,1052331.282764797,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004368266845661115,7223266.083412977,83949183.29816635,0.0,75627720.0,8321463.298166344,0.0,39528093.07669764,5639051.84888972,18930337.89677298,0.0,4974498.317171559,5902248.002380334,4974498.317171559,3419968.9806404605,0.0 
 08/06  15:00:00,6598995.3156354329,21.0,24.0,19.0,26.0,87668443.54937062,0.0,139219.67600034024,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004369790947105127,7074365.235981574,78546327.95530606,0.0,70225740.0,8320587.955306048,0.0,39076319.845937628,5639051.858107182,18306714.636777678,0.0,644542.7331892342,5902248.002380322,644542.7331892342,3419968.9806404665,0.0 
 08/06  16:00:00,6598296.017044071,21.0,24.0,19.0,26.0,87130887.48733074,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004370698547768237,6676028.849941131,89349413.8486183,0.0,81029700.0,8319713.848618294,0.0,41697780.96966348,5639051.813514261,16210678.318366647,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 08/06  17:00:00,8255540.244372932,21.0,24.0,19.0,26.0,105176403.87083204,0.0,39591.39750193479,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005823637457158588,6681953.834487576,102224889.90806395,0.0,91833660.00000002,10391229.908063934,0.0,43453109.481203038,7518735.0971327549,16210539.624268327,0.0,178881.18220199226,5902248.002380322,178881.18220200385,3419968.9806404665,0.0 
 08/06  18:00:00,9912369.699637786,21.0,24.0,19.0,26.0,106260595.07559419,0.0,1064005.3441610027,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007277372777275786,6741731.09113691,104295887.51224666,0.0,91833660.00000002,12462227.512246648,0.0,46262105.65514443,9398345.38448151,16398344.855072946,0.0,4789535.233456583,5902248.002380311,4789535.233456583,3419968.9806404605,0.0 
 08/06  19:00:00,9913541.181488624,21.0,24.0,19.0,26.0,106248197.44995311,0.0,489720.03788185407,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0072790437970731108,7303618.77177331,104297351.83683284,0.0,91833660.00000002,12463691.836832814,0.0,46552362.016330529,9398411.905744682,18615629.01475978,0.0,2203457.0492272058,5902248.002380311,2203457.0492272058,3419968.980640473,0.0 
 08/06  20:00:00,8257542.605865272,21.0,24.0,19.0,26.0,98244707.41248566,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005824197090012105,7123048.773642585,92009311.60342197,585878.7908857928,81029700.0,10393732.812536184,0.0,47202809.81877255,7518702.064896538,18152923.782882908,456985.45689091857,0.0,6359233.459271247,0.0,3419968.9806404605,0.0 
 08/06  21:00:00,9914762.325083614,21.0,24.0,19.0,26.0,97844665.2808854,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007280240598317061,6723006.640586264,88574412.02883224,481473.79140850258,75627720.0,12465218.237423744,0.0,50261773.89036296,9398385.640214004,16754578.309103467,375549.557298632,0.0,6277797.559678954,0.0,3419968.9806404605,0.0 
 08/06  22:00:00,8255176.87925445,21.0,24.0,19.0,26.0,97395458.22428988,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005823270327447311,6273799.585447706,75379240.84550405,164705.13523786178,64823759.99999999,10390775.710266186,0.0,48829877.84950626,7518726.455569248,14966522.401381378,128470.00548553218,0.0,6030718.007865845,0.0,3419968.9806404605,0.0 
 08/06  23:00:00,4947752.702432982,21.0,24.0,19.0,26.0,101475009.42931572,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029129036290478458,10353350.793383928,21257987.575227046,4197453.803758655,10803960.0,6256573.771468388,0.0,44583906.00975465,3759355.902383581,18369913.317553618,3274013.96693175,0.0,9176261.969311908,0.0,3419968.9806404539,0.0 
 08/06  24:00:00,4949913.788088528,21.0,24.0,19.0,26.0,58521120.94204257,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036394291156238479,6427183.127580692,42208461.974878568,25145226.897490704,10803960.0,6259275.077387865,0.0,25721465.915547603,4699151.691603087,16544152.905769818,19613276.98004275,0.0,25485273.052923126,0.0,3450220.9101403339,0.0 
 08/07  01:00:00,1647520.7750018715,15.6,30.0,15.6,30.0,38143203.010474909,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5467162.736409415,12935321.974177784,0.0,10803960.0,2131361.9741777826,0.0,0.0,0.0,13518453.794091426,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  02:00:00,0.0,15.6,30.0,15.6,30.0,38195555.4414897,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5519515.167424209,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13697861.702624232,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  03:00:00,0.0,15.6,30.0,15.6,30.0,38220253.56461498,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5544213.290549492,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13735829.943682174,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  04:00:00,1647537.8996404268,15.6,30.0,15.6,30.0,38693989.147053677,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6017948.872988187,12935343.37957066,0.0,10803960.0,2131383.37957066,0.0,0.0,0.0,15734168.036113404,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  05:00:00,0.0,21.0,24.0,19.0,26.0,55532414.35948142,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,6105176.548658971,49219075.2383599,32941135.238359903,16205939.999999999,72000.0,0.0,21388442.01390356,0.0,15215116.16734477,25694085.485920725,0.0,29759532.843037916,0.0,5256769.625903323,0.0 
 08/07  06:00:00,3297978.137659015,21.0,24.0,19.0,26.0,105121946.28140176,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021840784863042764,6667087.646198766,64529345.21523813,11717130.601818519,48617819.99999999,4194394.613419623,0.0,36286975.24671966,2817982.205726683,16696423.020515565,9139361.869418446,0.0,15041609.871798978,0.0,3419968.9806404665,0.0 
 08/07  07:00:00,13226583.849699434,21.0,24.0,19.0,26.0,105284370.86492181,0.0,121621.6104451293,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00873256675924865,6707890.61272522,92232636.75688525,0.0,75627720.0,16604916.756885246,0.0,39754486.79440923,11271911.49541557,16781292.46821299,0.0,555441.2142038676,5902248.002380322,555441.2142038676,3419968.980640457,0.0 
 08/07  08:00:00,9916384.967671913,21.0,24.0,19.0,26.0,87400952.91006121,0.0,60516.38575744306,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008010844667007335,6885577.883274034,66487046.50225338,0.0,54019800.0,12467246.502253375,0.0,32165925.126047285,10332564.510022786,17234117.722893817,0.0,271520.6059278547,5902248.002380322,271520.60592784898,3419968.9806404665,0.0 
 08/07  09:00:00,9910624.864037417,21.0,24.0,19.0,26.0,88103718.07026191,0.0,596915.4412732713,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006546621493466915,7051943.989423127,66479846.509044069,0.0,54019800.0,12460046.50904407,0.0,26892171.922007756,8453937.807238667,17647919.692984076,0.0,2590336.6238114845,5902248.002380311,2590336.6238114729,3419968.9806404539,0.0 
 08/07  10:00:00,8255190.943866136,21.0,24.0,19.0,26.0,107754114.31922993,0.0,2143409.767108213,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005822867064746875,7155845.913279961,129234353.2906979,0.0,118843560.0,10390793.290697903,0.0,29602680.18431937,7514613.286427906,17903734.064319727,0.0,9227520.563441204,5902248.002380322,9227520.563441199,3419968.9806404605,0.0 
 08/07  11:00:00,9911014.789858368,21.0,24.0,19.0,26.0,113937389.72826135,0.0,4299842.9041897789,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006555015127221651,11182688.18449767,158313993.90709127,0.0,145853460.00000004,12460533.907091244,0.0,37300711.19226009,8453947.71534034,20942154.419043725,0.0,18555990.7408598,5902248.002380311,18555990.7408598,3419968.9806404665,0.0 
 08/07  12:00:00,8255725.8771146689,21.0,24.0,19.0,26.0,112849683.76200526,0.0,6115712.8108927239,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058236697022660739,8279112.312269976,140038981.94459743,0.0,129647519.99999999,10391461.944597427,0.0,44709254.90336698,7514623.152355785,21729641.134036296,0.0,26413535.98120847,5902248.002380334,26413535.98120847,3419968.980640454,0.0 
 08/07  13:00:00,6600975.007240799,21.0,24.0,19.0,26.0,112564928.48931879,0.0,6713854.961005973,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005091131397680274,7396214.890202796,121764642.52295617,0.0,113441580.0,8323062.522956154,0.0,43432968.457035299,6575295.813219881,18872175.512476,0.0,28780458.984356427,5902248.002380322,28780458.984356427,3419968.980640454,0.0 
 08/07  14:00:00,6600183.833902978,21.0,24.0,19.0,26.0,92729529.13507834,0.0,4870889.618527358,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004367642472421706,7403780.879164445,83949793.57500987,0.0,75627720.0,8322073.575009871,0.0,36046997.70421739,5635951.38960259,19003300.53731858,0.0,21063490.101913625,5902248.002380333,21063490.101913636,3419968.9806404605,0.0 
 08/07  15:00:00,6599456.888240099,21.0,24.0,19.0,26.0,91516165.33355227,0.0,3741489.0843030947,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004368601379832715,7319817.611861673,78546904.91013709,0.0,70225740.0,8321164.910137087,0.0,33479461.304227227,5635967.827942804,18625409.96128269,0.0,16452545.684847692,5902248.002380322,16452545.68484768,3419968.9806404665,0.0 
 08/07  16:00:00,6598746.134131177,21.0,24.0,19.0,26.0,91094304.7309077,0.0,3623533.090142716,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043695504231269859,7015913.003376539,89349976.48432353,0.0,81029700.0,8320276.484323518,0.0,35491320.53214106,5635967.792858098,16909765.12568393,0.0,16138187.08276199,5902248.002380322,16138187.082762015,3419968.9806404605,0.0 
 08/07  17:00:00,8256076.807670124,21.0,24.0,19.0,26.0,110401999.08399618,0.0,4921380.286787032,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058236657618497109,7025760.158366578,102225560.59948571,0.0,91833660.00000002,10391900.5994857,0.0,43923513.658974077,7514622.9261056729,17031233.57679,0.0,21988883.161602756,5902248.002380322,21988883.161602756,3419968.9806404605,0.0 
 08/07  18:00:00,9915710.485716772,21.0,24.0,19.0,26.0,110250568.85574429,0.0,4776673.819826141,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008007012649036328,7019036.394892249,104300063.41577354,0.0,91833660.00000002,12466403.415773519,0.0,45889456.16889501,10332587.44411238,17101529.814631285,0.0,21402847.379117647,5902248.002380322,21402847.379117654,3419968.9806404605,0.0 
 08/07  19:00:00,13226002.2695982,21.0,24.0,19.0,26.0,111616296.60828221,0.0,2971686.481923822,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008734722362078347,7523051.484604771,108437849.79552393,0.0,91833660.00000002,16604189.795523912,0.0,47265054.674894537,11271901.584393684,19175369.538840139,0.0,13510532.321888471,5902248.002380334,13510532.321888471,3419968.980640467,0.0 
 08/07  20:00:00,9913878.65223004,21.0,24.0,19.0,26.0,98792331.84007278,0.0,361121.4380272821,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0072771791539466578,7309551.761749446,93493813.6672721,0.0,81029700.0,12464113.667272112,0.0,44517584.40492724,9393250.96971649,18657523.33877196,0.0,1660803.4030344249,5902248.00238031,1660803.4030344305,3419968.980640457,0.0 
 08/07  21:00:00,9916717.950236764,21.0,24.0,19.0,26.0,98019702.80841393,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00801166800621389,6898044.167383341,88553474.96031897,458092.23774078398,75627720.0,12467662.722578194,0.0,46510085.767936129,10332544.488824644,17264622.14306072,357311.94543781157,0.0,6259559.947818122,0.0,3419968.9806404605,0.0 
 08/07  22:00:00,9910536.298669182,21.0,24.0,19.0,26.0,97521090.4156221,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006545927305725965,6399431.77605727,77464158.73879923,180462.93436923944,64823759.99999999,12459935.804429997,0.0,46379024.8488264,8453932.262615409,15360500.63858362,140761.08880800676,0.0,6043009.091188312,0.0,3419968.9806404605,0.0 
 08/07  23:00:00,4948714.422846843,21.0,24.0,19.0,26.0,101573382.62759121,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036432059395096539,10451723.990929109,17223923.965594606,162188.06637150624,10803960.0,6257775.899223101,0.0,44244192.70986037,4696600.754651928,18645645.05787676,126506.69176977486,0.0,6028754.694150094,0.0,3419968.9806404605,0.0 
 08/07  24:00:00,4948190.897979228,21.0,24.0,19.0,26.0,58602056.49405448,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029092460303287526,6508118.68032279,34835027.914875227,17773946.409345516,10803960.0,6257121.505529704,0.0,27551777.400728529,3757296.4959803626,16714783.884711128,13863678.199289503,0.0,19733306.080773668,0.0,3452589.1015362807,0.0 
 08/08  01:00:00,1647567.869165506,15.6,30.0,15.6,30.0,38222940.65088692,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5546900.37682144,12935380.84076767,0.0,10803960.0,2131420.8407676715,0.0,0.0,0.0,13674492.352114844,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  02:00:00,0.0,15.6,30.0,15.6,30.0,38270701.197821859,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5594660.923756362,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13907230.66839356,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  03:00:00,0.0,15.6,30.0,15.6,30.0,38240119.89940081,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5564079.625335319,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13806584.911344022,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  04:00:00,1647584.9203776622,15.6,30.0,15.6,30.0,40643161.54268679,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7967121.268621304,12935402.154379288,0.0,10803960.0,2131442.1543792879,0.0,0.0,0.0,23712762.019888574,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  05:00:00,0.0,21.0,24.0,19.0,26.0,57444335.54808194,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,8017097.737259495,46653189.62946513,30375249.629465134,16205939.999999999,72000.0,0.0,23388902.536808447,0.0,23101121.314666004,23692694.710982808,0.0,28872453.94255264,0.0,4142457.7514506967,0.0 
 08/08  06:00:00,3298066.594228525,21.0,24.0,19.0,26.0,105993183.26548901,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021826229254331547,7538324.630287486,64003271.76276684,11190946.580728986,48617819.99999999,4194505.182037864,0.0,36894210.306661907,2816616.9991588529,20249358.181802177,8728938.332968608,0.0,14631186.3353489,0.0,3419968.9806404516,0.0 
 08/08  07:00:00,13226898.34465115,21.0,24.0,19.0,26.0,105302021.2534245,0.0,126327.53804824632,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008730541272992927,6720835.073626813,92233029.86813124,0.0,75627720.0,16605309.868131224,0.0,40060326.568484637,11266447.851226345,16855744.986745053,0.0,581164.8206820372,5902248.002380322,581164.8206820373,3419968.980640457,0.0 
 08/08  08:00:00,9916155.856606001,21.0,24.0,19.0,26.0,87600703.15882507,0.0,193710.10136828366,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008010580781118281,6952134.416427307,66486760.11884374,0.0,54019800.0,12466960.118843737,0.0,30508049.178183058,10327601.46160331,17421714.748646004,0.0,882459.1036274983,5902248.002380322,882459.1036274924,3419968.980640454,0.0 
 08/08  09:00:00,9910816.350366094,21.0,24.0,19.0,26.0,89213377.42806763,0.0,1583438.1074980419,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006545483054655899,7175080.681005219,66480085.862422708,0.0,54019800.0,12460285.862422698,0.0,25519542.855004256,8449845.337450369,18023448.55402471,0.0,7046317.216219276,5902248.002380298,7046317.216219276,3419968.9806404605,0.0 
 08/08  10:00:00,8256231.572179468,21.0,24.0,19.0,26.0,110185082.66231963,0.0,4377107.825197982,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005822200655459572,7353116.198280552,129235654.05145933,0.0,118843560.0,10392094.051459313,0.0,27260925.59625594,7510976.850455743,18406203.028816057,0.0,19100208.08604845,5902248.002380322,19100208.086048448,3419968.980640467,0.0 
 08/08  11:00:00,9911161.089508802,21.0,24.0,19.0,26.0,118344409.81034717,0.0,8450816.008023292,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006553975258014195,11438735.162751023,158314176.77819164,0.0,145853460.00000004,12460716.778191578,0.0,35979573.38947931,8449856.112275986,21527463.06938885,0.0,36338920.56579364,5902248.002380334,32575837.627738254,3419968.9806404795,3763082.9380554019 
 08/08  12:00:00,8255833.51230978,21.0,24.0,19.0,26.0,117984890.16361451,0.0,10961787.722006945,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00582305871072374,8568243.802765608,140039116.48604373,0.0,129647519.99999999,10391596.486043739,0.0,45684810.78121264,7510985.488875526,22191316.716945974,0.0,46877714.559147868,5902248.002380322,39549915.78647119,3419968.9806404665,7327798.772676659 
 08/08  13:00:00,6601053.0283869099,21.0,24.0,19.0,26.0,119080627.93793175,0.0,13028935.149871057,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005090739847861623,7596834.149951073,121764740.04754213,0.0,113441580.0,8323160.047542136,0.0,47211854.69744497,6572112.913932857,19139338.348569406,0.0,54869453.920832719,5902248.002380333,42883022.024689,3419968.9806404539,11986431.896143699 
 08/08  14:00:00,6600236.037368667,21.0,24.0,19.0,26.0,98046039.0169652,0.0,9997222.732317409,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004367044407718853,7593957.647261858,83949858.82810639,0.0,75627720.0,8322138.828106398,0.0,35963487.062994677,5633239.644895945,19138027.357602836,0.0,42366600.84632753,5902248.002380322,35589243.39779989,3419968.98064046,6777357.448527644 
 08/08  15:00:00,6599514.032386805,21.0,24.0,19.0,26.0,96117303.65769622,0.0,8089507.362420156,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004368009144364097,7572937.657889159,78546976.33896795,0.0,70225740.0,8321236.338967947,0.0,31580343.957414345,5633239.629463808,19136391.586050854,0.0,34718842.30537553,5902248.002380334,30864679.203040597,3419968.980640467,3854163.102334928 
 08/08  16:00:00,6598794.130341198,21.0,24.0,19.0,26.0,96869914.83329812,0.0,9059022.201954825,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004368984810808953,7356033.993955407,89350036.47845005,0.0,81029700.0,8320336.478450039,0.0,33064624.61352118,5633239.594337989,17736541.280731668,0.0,38971999.75097737,5902248.002380322,32753368.84430749,3419968.9806404605,6218630.906669859 
 08/08  17:00:00,8256119.837828248,21.0,24.0,19.0,26.0,115811032.99677748,0.0,10075649.47154637,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005823081298152034,7280524.886389136,102225614.3861649,0.0,91833660.00000002,10391954.386164887,0.0,42995325.90761085,7510985.295829893,17520302.825220087,0.0,44083946.13929115,5902248.002380322,35889438.47831834,3419968.9806404479,8194507.660972813 
 08/08  18:00:00,9915738.676597856,21.0,24.0,19.0,26.0,114982938.6695744,0.0,9269028.514945724,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008006178156556608,7259051.513603594,104300098.65370766,0.0,91833660.00000002,12466438.653707639,0.0,44204038.330310348,10327592.908200982,17567211.279483204,0.0,41254108.97835462,5902248.002380334,33880278.43154941,3419968.9806404605,7373830.546805204 
 08/08  19:00:00,13226003.067630459,21.0,24.0,19.0,26.0,113874913.74762716,0.0,5588081.728515906,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008733620601746897,7165273.377358744,108437850.79304537,0.0,91833660.00000002,16604190.79304535,0.0,43216475.53471612,11266443.399105797,17635748.042841879,0.0,26085495.483349507,5902248.002380322,25196197.301694536,3419968.980640441,889298.1816549682 
 08/08  20:00:00,9912820.62657989,21.0,24.0,19.0,26.0,101534818.85342463,0.0,3368409.1727590055,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007276334846493627,7044751.040370375,93492491.16025144,0.0,81029700.0,12462791.160251454,0.0,40533226.60746029,9388685.1957199,17390998.241229025,0.0,16209428.297577516,5902248.002380311,16209428.297577516,3419968.9806404539,0.0 
 08/08  21:00:00,9916676.32893472,21.0,24.0,19.0,26.0,99628704.85757253,0.0,1723996.5702867059,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008010582526918345,6783049.646256367,88095330.69693578,0.0,75627720.0,12467610.69693576,0.0,40332070.813553269,10327544.849744022,16592922.813976605,0.0,8379479.36650744,5902248.002380334,8379479.36650744,3419968.9806404605,0.0 
 08/08  22:00:00,9910890.141112313,21.0,24.0,19.0,26.0,97954248.18723944,0.0,121087.13792685763,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006545261902054895,6711502.409748437,77284138.09910895,0.0,64823759.99999999,12460378.099108946,0.0,37410412.89791989,8449845.485681616,16346091.394088634,0.0,588932.4031589653,5902248.002380322,588932.4031589767,3419968.9806404605,0.0 
 08/08  23:00:00,4948126.646771082,21.0,24.0,19.0,26.0,101946278.96148888,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036427185194954686,10824620.324827278,17281670.176096314,220668.98305605298,10803960.0,6257041.193040259,0.0,33831435.05247249,4694328.0147378989,19772164.634211489,172121.80678372133,0.0,6074369.809164028,0.0,3419968.9806404479,0.0 
 08/08  24:00:00,4948154.862873544,21.0,24.0,19.0,26.0,59103251.428891029,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029088419519231326,7009313.615159735,17316507.31127556,255470.8487750587,10803960.0,6257076.462500501,0.0,23464921.72444256,3755479.5446679068,18174064.576800944,199267.26204454583,0.0,6101515.264424873,0.0,3419968.980640473,0.0 
 08/09  01:00:00,1647554.6773113697,15.6,30.0,15.6,30.0,38626893.365319598,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5950853.091254109,12935364.351262235,0.0,10803960.0,2131404.351262234,0.0,0.0,0.0,14989511.741525814,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  02:00:00,0.0,15.6,30.0,15.6,30.0,38661153.95303827,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5985113.678972778,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15092322.031003423,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  03:00:00,0.0,15.6,30.0,15.6,30.0,38660613.80141932,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5984573.527353828,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15029539.09293552,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  04:00:00,1647571.7576518872,15.6,30.0,15.6,30.0,39164408.35585151,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6488368.081786019,12935385.701283612,0.0,10803960.0,2131425.701283613,0.0,0.0,0.0,16998000.49377256,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  05:00:00,0.0,21.0,24.0,19.0,26.0,55966799.58536343,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,6539561.774540979,18651389.48406889,2373449.4840688898,16205939.999999999,72000.0,0.0,23000642.71597168,0.0,16442994.273188577,1851290.5975737344,0.0,7730825.6722153839,0.0,3442681.9083791237,0.0 
 08/09  06:00:00,3298039.521540398,21.0,24.0,19.0,26.0,105540650.16549301,0.0,37734.89391989927,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021824731050459034,7048056.636371745,52812291.341818477,0.0,48617819.99999999,4194471.341818479,0.0,32987135.954419596,2815431.7418130126,17913199.184164697,0.0,181569.83333587249,5902248.002380322,181569.83333587249,3419968.9806404605,0.0 
 08/09  07:00:00,13226460.04975565,21.0,24.0,19.0,26.0,106138644.8060948,0.0,625070.5190378265,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00872998438487855,7058715.645308107,92232482.00988569,0.0,75627720.0,16604762.00988569,0.0,34561878.64064323,11261726.727502738,18026973.47309552,0.0,3042040.5306949366,5902248.002380322,3042040.530694926,3419968.9806404679,0.0 
 08/09  08:00:00,9916472.831163826,21.0,24.0,19.0,26.0,90235565.40865968,0.0,2505907.9755546359,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008009254573961737,7274798.792076907,66487156.329538669,0.0,54019800.0,12467356.32953866,0.0,28387312.27160889,10323211.05083751,18488001.672021219,0.0,11912532.342711769,5902248.002380322,11912532.342711769,3419968.980640454,0.0 
 08/09  09:00:00,9910676.122100456,21.0,24.0,19.0,26.0,92264329.90328096,0.0,4350282.107362915,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006545173682802069,7459189.156353977,66479910.58040966,0.0,54019800.0,12460110.580409661,0.0,25497788.77209937,8446288.213813382,18958039.055506689,0.0,20228747.75118798,5902248.002380322,20228747.75118798,3419968.9806404665,0.0 
 08/09  10:00:00,8255205.072607224,21.0,24.0,19.0,26.0,113965250.9612118,0.0,7920979.3764169779,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005821585305605315,7589412.945954345,129234370.95128986,0.0,118843560.0,10390810.951289855,0.0,29426601.530711518,7507814.732975872,19118496.189546545,0.0,35713108.63720705,5902248.002380322,30785481.436093168,3419968.9806404507,4927627.201113902 
 08/09  11:00:00,9910992.23756615,21.0,24.0,19.0,26.0,124586766.12645817,0.0,14502071.999936406,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006553608361928828,11629835.48694928,158313965.71725977,0.0,145853460.00000004,12460505.717259758,0.0,42568163.353165987,8446298.01451898,22036604.11439371,0.0,63467214.053501058,5902248.002380322,43420962.24912608,3419968.9806404605,20046251.804374979 
