Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/09  12:00:00,8255678.950216496,21.0,24.0,19.0,26.0,125883772.09603302,0.0,18608849.533654456,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058224221991608668,8820063.92353724,140038923.2870854,0.0,129647519.99999999,10391403.287085407,0.0,52987776.10707555,7507823.518719159,22510336.413474218,0.0,79544063.18926615,5902248.002380322,53623409.8759174,3419968.980640441,25920653.313348757 
 08/09  13:00:00,6600918.775706253,21.0,24.0,19.0,26.0,123845273.97994818,0.0,17702704.394457014,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005089891368837006,7687710.947382385,121764572.23486889,0.0,113441580.0,8322992.234868893,0.0,52744794.43563484,6569346.112011226,19167961.983822459,0.0,75755870.30408639,5902248.002380322,51295585.08719748,3419968.9806404539,24460285.21688891 
 08/09  14:00:00,6600096.131800804,21.0,24.0,19.0,26.0,104334033.79659428,0.0,16163821.876785659,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043667295621224789,7715353.282422996,83949683.94945795,0.0,75627720.0,8321963.949457944,0.0,42414924.5148538,5630868.10060445,19163605.03404714,0.0,68249516.67034447,5902248.002380322,47169639.1533044,3419968.9806404665,21079877.517040075 
 08/09  15:00:00,6599366.828715883,21.0,24.0,19.0,26.0,101478535.28494533,0.0,13347607.127666019,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004367764217275138,7676069.519892649,78546792.3378634,0.0,70225740.0,8321052.337863404,0.0,37292307.782525938,5630868.080659737,19160661.494939705,0.0,57336270.312628839,5902248.002380311,40821350.96273376,3419968.9806404665,16514919.349895107 
 08/09  16:00:00,6598639.540476869,21.0,24.0,19.0,26.0,98789139.70318219,0.0,10795682.556007412,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004368757295342706,7538598.509787138,89349843.24477858,0.0,81029700.0,8320143.24477856,0.0,36640771.46343021,5630868.040263541,18684843.10127812,0.0,47999179.89031924,5902248.002380333,35943281.885633189,3419968.9806404479,12055898.004686075 
 08/09  17:00:00,8255915.320904432,21.0,24.0,19.0,26.0,117546856.91781867,0.0,11746157.07497064,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005822241580195163,7345841.204006898,102225358.74485077,0.0,91833660.00000002,10391698.744850755,0.0,45966401.862856987,7507823.370675558,17794933.661629835,0.0,53173580.724691357,5902248.002380322,39432106.86938946,3419968.9806404665,13741473.855301863 
 08/09  18:00:00,9915470.737169195,21.0,24.0,19.0,26.0,116301617.82164155,0.0,10539337.03680441,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00800451768576289,7307422.143813723,104299763.73576358,0.0,91833660.00000002,12466103.735763573,0.0,46679674.10353192,10323202.612958992,17783095.18267403,0.0,48039528.490134548,5902248.002380322,36725862.020291958,3419968.980640467,11313666.469842576 
 08/09  19:00:00,13225623.79888048,21.0,24.0,19.0,26.0,116776262.54330541,0.0,7763636.830690455,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008733942313574217,7891067.070862113,108437376.71608466,0.0,91833660.00000002,16603716.716084648,0.0,44410136.54716846,11261714.31004392,19970483.555229464,0.0,36145396.95439895,5902248.002380322,31615182.607303189,3419968.9806404479,4530214.347095766 
 08/09  20:00:00,9913554.34349141,21.0,24.0,19.0,26.0,103795868.94154319,0.0,4923577.571751639,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007275209558214523,7750632.729497442,93493408.28902477,0.0,81029700.0,12463708.289024773,0.0,39537304.22907601,9384743.50886916,19722533.862856218,0.0,23576438.701274128,5902248.002380316,23576438.701274128,3419968.980640463,0.0 
 08/09  21:00:00,9916344.531281615,21.0,24.0,19.0,26.0,101921008.24826315,0.0,3457788.024147142,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008008519178297145,7341561.583088614,88094915.95772258,0.0,75627720.0,12467195.95772258,0.0,39004137.27381488,10323221.13831615,18429848.314420366,0.0,16730656.654183796,5902248.002380334,16730656.654183785,3419968.9806404479,0.0 
 08/09  22:00:00,9910552.39113439,21.0,24.0,19.0,26.0,100358267.13888663,0.0,2378674.2851269624,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006545545714777258,6857934.21419524,77283715.91963062,0.0,64823759.99999999,12459955.919630623,0.0,35272918.43502302,8446288.745784654,16655426.979833942,0.0,11423338.652041458,5902248.002380322,11423338.652041447,3419968.980640473,0.0 
 08/09  23:00:00,4949615.601146624,21.0,24.0,19.0,26.0,102722738.2471261,0.0,699133.7959182508,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036417517146578096,10901945.814547219,17062862.350768165,0.0,10803960.0,6258902.350768164,0.0,31766255.531095365,4692349.778480708,20001288.273901248,0.0,3347090.7634520919,5902248.002380322,3347090.7634520975,3419968.9806404605,0.0 
 08/09  24:00:00,4948199.097479928,21.0,24.0,19.0,26.0,59126737.84502568,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002908595066632421,7032800.031294644,17311362.338570253,250270.5838587429,10803960.0,6257131.754711507,0.0,22075710.198855677,3753904.375770209,18114333.846911808,195211.05540981948,0.0,6097459.057790142,0.0,3419968.9806404716,0.0 
 08/10  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38642029.474999,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5965989.200933517,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14926187.864175778,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  02:00:00,1647643.2668994787,15.6,30.0,15.6,30.0,38655607.92802646,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5979567.653960976,12935475.086150576,0.0,10803960.0,2131515.0861505756,0.0,0.0,0.0,15004794.524565917,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  03:00:00,0.0,15.6,30.0,15.6,30.0,38624611.06008067,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5948570.7860151859,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14918521.845752303,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  04:00:00,1647660.1925238898,15.6,30.0,15.6,30.0,39177354.724061388,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6501314.449995896,12935496.242780483,0.0,10803960.0,2131536.242780483,0.0,0.0,0.0,16923993.67033427,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  05:00:00,0.0,21.0,24.0,19.0,26.0,56049896.17627984,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,6622658.365457391,16529688.647591208,251748.6475912089,16205939.999999999,72000.0,0.0,20206789.45829517,0.0,16572432.760247779,196363.94512114296,0.0,6098611.947501442,0.0,3419968.9806404665,0.0 
 08/10  06:00:00,3298158.236230919,21.0,24.0,19.0,26.0,105655391.38948739,0.0,48051.1605550211,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021826729178483497,7152481.593730807,52812439.73237181,0.0,48617819.99999999,4194619.732371815,0.0,28593831.19736533,2814426.151898196,18075321.47260599,0.0,228188.80628323469,5902248.002380322,228188.80628323853,3419968.98064046,0.0 
 08/10  07:00:00,13226489.965176534,21.0,24.0,19.0,26.0,106976339.30011779,0.0,1369089.9689597157,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008730743710856665,7152390.689408449,92232519.40345374,0.0,75627720.0,16604799.403453742,0.0,32181391.42662932,11257687.405951657,18204917.351138764,0.0,6552407.564842591,5902248.00238031,6552407.564842602,3419968.980640473,0.0 
 08/10  08:00:00,9916059.657374258,21.0,24.0,19.0,26.0,91392791.56488428,0.0,3585641.4414784854,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008006791205247714,7352291.482380096,66486639.87208096,0.0,54019800.0,12466839.87208096,0.0,27483138.703766627,10319544.186910704,18622473.58159037,0.0,16858766.985822,5902248.002380322,16858766.985821979,3419968.9806404605,0.0 
 08/10  09:00:00,9910262.518172134,21.0,24.0,19.0,26.0,93745691.45784638,0.0,5728561.86997293,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006545801576748359,7562270.948308738,66479393.5852887,0.0,54019800.0,12459593.5852887,0.0,24022616.962733844,8443270.364248954,19144554.742732619,0.0,26324640.066914377,5902248.002380322,26324640.066914377,3419968.980640441,0.0 
 08/10  10:00:00,8256524.356358398,21.0,24.0,19.0,26.0,116637495.6545274,0.0,10532529.686407723,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00582100517567771,7650107.329279761,129236020.02475316,0.0,118843560.0,10392460.024753172,0.0,31329431.98115811,7505137.121137387,19184576.558570725,0.0,47106443.48689465,5902248.002380298,36137220.499205078,3419968.980640441,10969222.9876896 
 08/10  11:00:00,9910542.128210674,21.0,24.0,19.0,26.0,126536239.44393942,0.0,16402014.656373647,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006553895972623607,11679366.147992984,158313403.09121893,0.0,145853460.00000004,12459943.091218887,0.0,44545848.58033602,8443272.246821765,22162032.0,0.0,71876361.84647538,5902248.002380298,47065966.961456809,3419968.980640441,24810394.885018555 
 08/10  12:00:00,8255290.394774825,21.0,24.0,19.0,26.0,128787733.38162355,0.0,21440301.6141297,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058217844512009658,8892573.128653175,140038437.6019799,0.0,129647519.99999999,10390917.601979897,0.0,54551502.77351487,7505136.585968105,22700351.482286909,0.0,93051815.45227611,5902248.002380311,61482316.28628901,3419968.9806404665,31569499.165987139 
 08/10  13:00:00,6600595.17945767,21.0,24.0,19.0,26.0,128056079.48116368,0.0,21831500.213473657,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005088652032242812,7769720.62958247,121764167.74721724,0.0,113441580.0,8322587.747217249,0.0,55645418.33669514,6566996.216073097,19183090.726441519,0.0,92511369.79161848,5902248.002380311,59700609.78093784,3419968.9806404605,32810760.010680647 
 08/10  14:00:00,6599771.23494069,21.0,24.0,19.0,26.0,108232225.81817943,0.0,19986453.07647895,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004366673683076001,7790914.104314923,83949277.83607267,0.0,75627720.0,8321557.836072668,0.0,45231289.23256246,5628853.903710848,19167232.82424651,0.0,82817362.42145685,5902248.002380311,54402896.98675352,3419968.9806404479,28414465.43470333 
 08/10  15:00:00,6599036.431043234,21.0,24.0,19.0,26.0,107619819.60453177,0.0,19365732.47697746,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004367843152668501,7799228.490167567,78546379.34859266,0.0,70225740.0,8320639.348592657,0.0,41172713.48446283,5628853.881160901,19164617.00962311,0.0,79819297.21663425,5902248.002380322,51935894.247039187,3419968.9806404539,27883402.96959507 
 08/10  16:00:00,6598303.455242208,21.0,24.0,19.0,26.0,102809971.64073076,0.0,14711662.667535035,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436884466087544,7643450.335807978,89349423.14618992,0.0,81029700.0,8319723.146189915,0.0,38922110.43110086,5628853.830447991,18838063.126346236,0.0,63172737.23417955,5902248.002380322,42682144.16487123,3419968.98064046,20490593.069308308 
 08/10  17:00:00,8255489.183284989,21.0,24.0,19.0,26.0,118108348.48375678,0.0,12315066.406047274,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00582119655790818,7338423.438869439,102224826.08291257,0.0,91833660.00000002,10391166.08291255,0.0,45615734.830136,7505137.643183569,17882315.379957234,0.0,57536763.90007433,5902248.002380311,44010019.240920308,3419968.9806404795,13526744.659154019 
 08/10  18:00:00,9914938.116959509,21.0,24.0,19.0,26.0,114998662.39212662,0.0,9258015.596984907,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008002148302258554,7285788.154120674,104299097.97310786,0.0,91833660.00000002,12465437.973107862,0.0,44797253.56982393,10319429.3538085,18074286.02591162,0.0,44926492.138560269,5902248.002380322,40874351.839878689,3419968.98064046,4052140.298681581 
 08/10  19:00:00,13224905.255309454,21.0,24.0,19.0,26.0,115442578.52355057,0.0,6499364.125346121,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008735554564832818,7821655.756449997,108436478.55362784,0.0,91833660.00000002,16602818.553627816,0.0,44862572.30740141,11257703.277827,20166956.380246514,0.0,31980330.168693358,5902248.002380322,31980330.168693328,3419968.9806404605,0.0 
 08/10  20:00:00,9911959.529186167,21.0,24.0,19.0,26.0,103814535.70373008,0.0,4969766.309901187,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007273845026956436,7723110.753536157,93491414.8088903,0.0,81029700.0,12461714.808890302,0.0,40379515.42134464,9381338.995536644,19779754.559978445,0.0,24429437.45221974,5902248.002380322,24429437.45221973,3419968.9806404665,0.0 
 08/10  21:00:00,9915772.516903198,21.0,24.0,19.0,26.0,103836112.02747718,0.0,5261074.767245415,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008005685000904543,7453378.6192071889,88094200.95328836,0.0,75627720.0,12466480.953288362,0.0,36919421.56769532,10319540.274964543,18638478.618061488,0.0,25550029.297963509,5902248.002380334,25550029.2979635,3419968.9806404539,0.0 
 08/10  22:00:00,9909984.770765948,21.0,24.0,19.0,26.0,102651604.45041391,0.0,4529110.989252861,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006546635868854775,7000834.82159552,77283006.40760486,0.0,64823759.99999999,12459246.40760487,0.0,33159692.39470361,8443275.165308344,17060160.68055104,0.0,21984358.663189234,5902248.002380311,21984358.663189249,3419968.9806404539,0.0 
 08/10  23:00:00,4948769.5809552459,21.0,24.0,19.0,26.0,104821168.8195736,0.0,2651912.9741324458,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003639750608262678,11047597.208782513,17061804.845553087,0.0,10803960.0,6257844.845553087,0.0,30095769.10019591,4690673.804130055,20418973.11352774,0.0,12976232.585943148,5902248.002380322,12976232.585943159,3419968.9806404665,0.0 
 08/10  24:00:00,4947983.796639128,21.0,24.0,19.0,26.0,59300741.794051,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002909179071777794,7206803.98031938,17162044.41148949,101221.7777331045,10803960.0,6256862.633756384,0.0,18512694.908846156,3752562.8595401558,18660248.233779726,78952.9866318215,0.0,5981200.989012136,0.0,3419968.9806404605,0.0 
 08/11  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38738896.22167176,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6062855.947606269,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15305103.076971189,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  02:00:00,1647547.0709663477,15.6,30.0,15.6,30.0,38711702.15440068,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6035661.8803351889,12935354.84351099,0.0,10803960.0,2131394.843510988,0.0,0.0,0.0,15284157.554820057,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  03:00:00,0.0,15.6,30.0,15.6,30.0,38662552.24799438,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5986511.973928893,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15140256.887370274,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  04:00:00,1647564.1552917083,15.6,30.0,15.6,30.0,41329894.00905927,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8653853.734993786,12935376.198513328,0.0,10803960.0,2131416.1985133269,0.0,0.0,0.0,25073235.50136102,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  05:00:00,0.0,21.0,24.0,19.0,26.0,58151414.669812668,0.0,0.0,12027720.822196469,8000100.0,20077200.0,9322216.98862597,0.0,8724176.85899022,16565639.34328908,287699.3432890808,16205939.999999999,72000.0,0.0,22455227.078841676,0.0,24650181.05587609,224405.48776548304,0.0,6126653.490145801,0.0,3419968.9806404525,0.0 
 08/11  06:00:00,3297970.3621896237,21.0,24.0,19.0,26.0,106562315.91259414,0.0,54372.61550064036,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021831599464728318,8053084.661891441,52812204.89426692,0.0,48617819.99999999,4194384.894266918,0.0,31888777.84029886,2813595.9237513469,21676925.447504209,0.0,263940.1349857774,5902248.002380322,263940.1349857774,3419968.980640473,0.0 
 08/11  07:00:00,13225049.462620819,21.0,24.0,19.0,26.0,107524154.66237116,0.0,1884443.582301306,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00873229216938531,7184852.438318683,92230718.80935383,0.0,75627720.0,16602998.809353833,0.0,32708010.530981505,11254371.935973969,18393183.76830928,0.0,9298932.956244765,5902248.002380313,9298932.956244788,3419968.980640459,0.0 
 08/11  08:00:00,9916142.313628793,21.0,24.0,19.0,26.0,93508962.6641832,0.0,5563189.78989375,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00800498061095529,7490914.233265581,66486743.19044277,0.0,54019800.0,12466943.190442769,0.0,25967668.47474985,10316425.095467709,19041492.15097629,0.0,26501085.665890837,5902248.002380322,26501085.665890807,3419968.980640457,0.0 
 08/11  09:00:00,9909658.258407169,21.0,24.0,19.0,26.0,94683625.52698869,0.0,6625401.800260542,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006545915979614276,7603365.087163342,66478638.27488449,0.0,54019800.0,12458838.2748845,0.0,23355755.154953619,8440789.433799614,19184705.178316963,0.0,30544521.13728498,5902248.002380322,30544521.13728498,3419968.9806404539,0.0 
 08/11  10:00:00,8256011.66869313,21.0,24.0,19.0,26.0,118252054.52570816,0.0,12113996.476243644,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820493584289221,7683199.410625138,129235379.1773062,0.0,118843560.0,10391819.177306207,0.0,32781628.072149069,7502929.256888173,19181226.547422276,0.0,52740140.02394541,5902248.002380322,38326064.450242567,3419968.980640467,14414075.57370281 
 08/11  11:00:00,8258223.124283567,21.0,24.0,19.0,26.0,127552626.83910163,0.0,17411862.540450828,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006552786283876219,11685905.659079113,156248043.44445215,0.0,145853460.00000004,10394583.444452109,0.0,45713668.000460829,8440781.962357114,22162032.0,0.0,74602604.25040011,5902248.002380322,48553335.98131618,3419968.9806404605,26049268.269083937 
 08/11  12:00:00,8256444.048306693,21.0,24.0,19.0,26.0,121314703.22822017,0.0,14148307.230104406,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005821166689963745,8711537.359275703,140039879.6415893,0.0,129647519.99999999,10392359.641589323,0.0,51582145.60956327,7502929.052180344,22761504.77294635,0.0,64331933.934014718,5902248.002380311,47412775.6853655,3419968.9806404539,16919158.248649233 
 08/11  13:00:00,8252708.783218009,21.0,24.0,19.0,26.0,121981199.38822873,0.0,15914503.36552748,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005089018032753905,7611837.384593348,123829270.64863712,0.0,113441580.0,10387690.64863711,0.0,50884789.630260217,6565063.952317044,19194166.800770858,0.0,72860272.51107569,5902248.002380322,51506642.99319161,3419968.9806404605,21353629.5178841 
 08/11  14:00:00,6599328.080192499,21.0,24.0,19.0,26.0,97599474.9497163,0.0,9576959.899292814,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004366810129154652,7567656.413037786,83948723.9031263,0.0,75627720.0,8321003.9031263,0.0,37945223.506064917,5627197.603971548,19188721.233498869,0.0,44033614.47354875,5902248.002380322,36023651.01003879,3419968.9806404479,8009963.463509978 
 08/11  15:00:00,6598589.370271452,21.0,24.0,19.0,26.0,94140273.40743228,0.0,6165695.72502234,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004368153018402888,7519719.045022881,78545820.53320925,0.0,70225740.0,8320080.533209248,0.0,32518203.497731463,5627197.624959847,19179258.300739159,0.0,28975132.38115217,5902248.002380322,28975132.38115217,3419968.9806404539,0.0 
 08/11  16:00:00,4948458.140857605,21.0,24.0,19.0,26.0,97446985.15201888,0.0,9408315.226680194,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436860308499556,7583811.287951184,87287155.55280242,0.0,81029700.0,6257455.552802401,0.0,34854496.15312339,5627191.283571968,19188252.779243288,0.0,43350469.014440488,5902248.002380322,36037486.75748501,3419968.9806404665,7312982.256955462 
 08/11  17:00:00,8256595.47224188,21.0,24.0,19.0,26.0,121769702.43235962,0.0,15834756.494951938,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005819899207284957,7480087.29856889,102226208.91792433,0.0,91833660.00000002,10392548.91792431,0.0,47698880.9367972,7502928.890530179,18160611.520258737,0.0,71286960.93222898,5902248.002380322,49243538.260682437,3419968.9806404539,22043422.67154652 
 08/11  18:00:00,11568827.688541554,21.0,24.0,19.0,26.0,123312705.47786433,0.0,17427676.51292378,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008000128486187289,7430170.323921537,106366420.79227013,0.0,91833660.00000002,14532760.79227011,0.0,49630208.59238197,10316338.778882919,17946495.89652641,0.0,80079180.03015366,5902248.002380322,55577994.38459698,3419968.9806404795,24501185.645556705 
 08/11  19:00:00,11571299.082485605,21.0,24.0,19.0,26.0,120976197.98821809,0.0,12506346.688726139,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00873539282452984,7348292.657737659,106369509.97620566,0.0,91833660.00000002,14535849.976205646,0.0,47059082.09235501,11254380.117187283,17999015.084059758,0.0,58684743.61274216,5902248.002380334,44552797.399720158,3419968.9806404605,14131946.213022002 
 08/11  20:00:00,11565271.414832598,21.0,24.0,19.0,26.0,104245839.77928935,0.0,5912662.61837399,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007275099150406942,7211518.520621373,95558015.53430608,0.0,81029700.0,14528315.53430608,0.0,39507253.25926609,9378594.613398886,17849502.81074542,0.0,28595953.214240698,5902248.002380322,28595953.214240709,3419968.9806404605,0.0 
 08/11  21:00:00,9914999.471179543,21.0,24.0,19.0,26.0,102049241.25421521,0.0,4007780.1434808939,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00800224137052407,6919802.469713188,88093234.66443074,0.0,75627720.0,12465514.664430732,0.0,39555903.12282028,10316404.769899559,16990070.97731772,0.0,19721145.19689209,5902248.002380322,19721145.196892069,3419968.9806404665,0.0 
 08/11  22:00:00,9911095.875490848,21.0,24.0,19.0,26.0,99725050.19189294,0.0,1767757.429843404,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006547844831267942,6835634.122482799,77284395.26221265,0.0,64823759.99999999,12460635.262212659,0.0,37237844.306713897,8440784.274538737,16796309.40424027,0.0,8778029.913943084,5902248.002380322,8778029.913943084,3419968.9806404605,0.0 
 08/11  23:00:00,4949484.574117411,21.0,24.0,19.0,26.0,102118118.96589123,0.0,78895.98315198395,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036377771350882927,10917564.34608257,17062698.57008288,0.0,10803960.0,6258738.570082879,0.0,32896562.576921375,4689283.0676958379,20153772.89888376,0.0,393358.76165626538,5902248.002380333,393358.76165626538,3419968.9806404479,0.0 
 08/11  24:00:00,4948059.126932673,21.0,24.0,19.0,26.0,59208619.29444533,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029101307670291907,7114681.4807127569,17300107.422575475,239190.6277351229,10803960.0,6256956.794840351,0.0,21322435.147299924,3751442.796360461,18502960.69947,186568.68963339588,0.0,6088816.692013733,0.0,3419968.9806404605,0.0 
 08/12  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38696717.11045396,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6020676.836388477,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15292468.86416896,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  02:00:00,1647565.5349058207,15.6,30.0,15.6,30.0,38655054.52503042,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5979014.2509649279,12935377.922998313,0.0,10803960.0,2131417.9229983135,0.0,0.0,0.0,15155621.282737684,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  03:00:00,0.0,15.6,30.0,15.6,30.0,38647923.39838183,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5971883.124316343,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15111395.776226448,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  04:00:00,1647582.583656487,15.6,30.0,15.6,30.0,39181286.31201297,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6505246.037947484,12935399.233533126,0.0,10803960.0,2131439.233533126,0.0,0.0,0.0,17169777.813002156,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  05:00:00,0.0,21.0,24.0,19.0,26.0,58728222.727049399,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6634284.916226951,16558505.078646467,280565.0786464679,16205939.999999999,72000.0,0.0,21640371.325600946,0.0,16771780.49459115,218840.76134424498,0.0,6121088.763724564,0.0,3419968.9806404637,0.0 
 08/12  06:00:00,3297948.315810907,21.0,24.0,19.0,26.0,105631359.00463072,0.0,47106.4075963956,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002183916146012493,7129393.961831512,52812177.33681532,0.0,48617819.99999999,4194357.33681533,0.0,30006552.383581669,2812936.747155341,18158527.209465006,0.0,229232.7596025201,5902248.002380318,229232.7596025201,3419968.9806404539,0.0 
 08/12  07:00:00,3298137.1006847314,21.0,24.0,19.0,26.0,106775774.36758632,0.0,1188957.5263295428,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002183195510110929,7131958.206054686,79822313.31343933,0.0,75627720.0,4194593.31343933,0.0,29974959.480530073,2812946.598545989,18093811.76754207,0.0,5769329.4471424049,5902248.002380316,5769329.447142403,3419968.980640457,0.0 
 08/12  08:00:00,4946541.367802955,21.0,24.0,19.0,26.0,92457556.08821255,0.0,4554465.383301584,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002183478848926136,7448232.069708599,60274859.631851498,0.0,54019800.0,6255059.631851497,0.0,23530016.279118379,2812934.6251852896,18903667.790073895,0.0,21795335.63748934,5902248.002380345,21795335.63748931,3419968.9806404665,0.0 
 08/12  09:00:00,9912368.93992924,21.0,24.0,19.0,26.0,95073407.05204211,0.0,7005927.709363268,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007274468344884518,7612620.702385487,66482026.56262894,0.0,54019800.0,12462226.562628946,34711.63253442974,22541210.580462416,9376413.286757945,19190448.195382537,0.0,32560601.731130989,5902248.002380322,32560601.73113098,3419968.98064046,0.0 
 08/12  10:00:00,8257015.938062878,21.0,24.0,19.0,26.0,117894108.34524827,0.0,11759968.09004474,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065482516491546069,7679281.6156363789,129236634.4902487,0.0,118843560.0,10393074.490248703,0.0,31899164.92353399,8438838.293752267,19192302.64210659,0.0,52153338.26101329,5902248.002380322,38287245.47033788,3419968.9806404479,13866092.79067541 
 08/12  11:00:00,9913877.70861461,21.0,24.0,19.0,26.0,127524011.9948442,0.0,17366074.548354605,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007278261102247046,11703078.80619244,158317572.48777519,0.0,145853460.00000004,12464112.487775157,0.0,44615592.85027194,9376497.787924145,22162032.0,0.0,74994636.97741434,5902248.002380322,48005218.31762588,3419968.9806404795,26989418.659788446 
 08/12  12:00:00,11567044.085720865,21.0,24.0,19.0,26.0,126692615.19816265,0.0,19336849.865327695,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0072767376304456,8900906.69253932,144178051.3309597,0.0,129647519.99999999,14530531.330959704,0.0,51575460.42623035,9376459.75749846,22795556.28334049,0.0,83070202.68950466,5902248.002380322,52843210.01119783,3419968.980640454,30226992.678306827 
 08/12  13:00:00,8257689.800227485,21.0,24.0,19.0,26.0,127675498.0382247,0.0,21446012.47428097,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006544028564839098,7774626.924380812,123835496.80200506,0.0,113441580.0,10393916.80200506,0.0,53055284.63068117,8438839.977615942,19179364.83028308,0.0,90808169.99715896,5902248.002380322,56240671.60814873,3419968.9806404605,34567498.38901022 
 08/12  14:00:00,8255748.2887909249,21.0,24.0,19.0,26.0,100079153.05198059,0.0,12023008.88730354,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005820418077470577,7601285.525837738,86019209.9586623,0.0,75627720.0,10391489.958662292,0.0,40663845.15926599,7501199.149717043,19185046.40864829,0.0,54581904.7599273,5902248.002380311,41409142.72033709,3419968.9806404479,13172762.039590195 
 08/12  15:00:00,8255731.698367211,21.0,24.0,19.0,26.0,93746759.29732386,0.0,5847455.72896371,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005820758689854459,7444444.929520486,80617209.22102532,0.0,70225740.0,10391469.221025326,0.0,37817122.20727195,7501199.221227338,19190118.525720508,0.0,28257024.831708749,5902248.002380322,28257024.83170876,3419968.9806404665,0.0 
 08/12  16:00:00,8254841.871833517,21.0,24.0,19.0,26.0,93864663.46820243,0.0,5971241.17843692,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005098832320897186,7438563.651647793,91420056.95891918,0.0,81029700.0,10390356.95891919,0.0,37661351.68579429,6563549.540029371,19187195.162896307,0.0,29092552.67716418,5902248.002380322,29092552.677164169,3419968.9806404605,0.0 
 08/12  17:00:00,8255240.004624402,21.0,24.0,19.0,26.0,111543333.22226697,0.0,5874611.906320895,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058201935584087159,7213862.677106987,102224514.61548455,0.0,91833660.00000002,10390854.615484534,0.0,41337686.89512532,7501197.608669263,17981592.653887996,0.0,28647278.026382675,5902248.002380322,28647278.026382708,3419968.9806404605,0.0 
 08/12  18:00:00,9914611.155089414,21.0,24.0,19.0,26.0,111450995.66571319,0.0,5846485.62044456,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008000132325003209,7149651.404249608,104298689.27850899,0.0,91833660.00000002,12465029.278508986,0.0,45317079.11475126,10313976.221214243,17731582.848357504,0.0,28300823.85586512,5902248.002380322,28300823.85586512,3419968.9806404665,0.0 
 08/12  19:00:00,11568705.409441129,21.0,24.0,19.0,26.0,114662022.52025613,0.0,5736643.115869699,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008001697395474553,7803820.763365842,106366267.94628877,0.0,91833660.00000002,14532607.946288765,0.0,44052841.65379966,10314075.298005894,19948054.79590241,0.0,27472431.428756827,5902248.002380322,27472431.428756838,3419968.98064046,0.0 
 08/12  20:00:00,9913033.005693989,21.0,24.0,19.0,26.0,102793772.0292831,0.0,3996888.66663151,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007276783399343333,7675224.722355926,93492756.62911734,0.0,81029700.0,12463056.629117351,0.0,40506722.432074759,9376426.096161291,19594782.30735454,0.0,19237201.176898019,5902248.00238031,19237201.176898026,3419968.980640454,0.0 
 08/12  21:00:00,11569345.940962524,21.0,24.0,19.0,26.0,100954099.45776552,0.0,2558400.430525977,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008003841753834673,7274040.386216799,90161128.59553,0.0,75627720.0,14533408.595529996,0.0,39869833.00972669,10314115.34091996,18287784.59228515,0.0,12418507.472135455,5902248.002380322,12418507.472135477,3419968.980640473,0.0 
 08/12  22:00:00,8255040.752922593,21.0,24.0,19.0,26.0,99008028.71441065,0.0,1111550.168774806,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005822247699400835,6774819.906794706,75214365.55557329,0.0,64823759.99999999,10390605.555573289,0.0,36762309.95343441,7501196.321287724,16502996.443031848,0.0,5395530.458638594,5902248.00238031,5395530.458638618,3419968.9806404665,0.0 
 08/12  23:00:00,6598561.518817826,21.0,24.0,19.0,26.0,101948070.06957387,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00436663522328843,10826411.432188334,19124005.719551427,0.0,10803960.0,8320045.719551424,0.0,34511803.33894548,5625899.283716377,19889088.201765595,0.0,0.0,5902248.002380311,0.0,3419968.980640467,0.0 
 08/12  24:00:00,3298433.527578095,21.0,24.0,19.0,26.0,59042490.84150793,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029096232210478435,6948553.027775853,15264320.68524371,265396.8452036977,10803960.0,4194963.840040013,0.0,25205266.33576076,3750598.1405817728,18021162.738211026,207009.5392588842,0.0,6109257.541639181,0.0,3419968.9806404619,0.0 
 08/13  01:00:00,1647606.345405981,15.6,30.0,15.6,30.0,38582019.82783448,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5905979.553768994,12935428.935157586,0.0,10803960.0,2131468.935157585,0.0,0.0,0.0,14857018.447421954,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  02:00:00,0.0,15.6,30.0,15.6,30.0,38547862.61318982,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5871822.339124324,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14835674.6920253,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,1647623.3966624314,15.6,30.0,15.6,30.0,38517433.71890439,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5841393.444838908,12935450.248824567,0.0,10803960.0,2131490.2488245677,0.0,0.0,0.0,14680998.701118045,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,0.0,15.6,30.0,15.6,30.0,39075316.475011687,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6399276.200946197,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16785662.23014333,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,1647640.3530916165,21.0,24.0,19.0,26.0,58597933.03688824,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6503995.226065798,24918627.38106963,6581175.937109919,16205939.999999999,2131511.4439597136,0.0,22692940.855338735,0.0,16416699.384414236,5133317.230945737,0.0,11010146.7084217,0.0,3445387.50554459,0.0 
 08/13  06:00:00,3297506.535434248,21.0,24.0,19.0,26.0,105545541.37906066,0.0,63870.10589761841,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021800746042654856,7026812.63796407,52811625.12180084,0.0,48617819.99999999,4193805.1218008466,0.0,31438720.93723254,2812478.262095627,17759864.525442557,0.0,304395.3695414099,5902248.002380322,304395.3695413945,3419968.9806404688,0.0 
 08/13  07:00:00,3297942.3231070425,21.0,24.0,19.0,26.0,105895716.14958933,0.0,390008.95290199559,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021834107902871395,7050848.561485041,79822069.84607734,0.0,75627720.0,4194349.846077338,0.0,31517010.853621007,2812477.7369867779,17928379.56410457,0.0,1904272.5033715403,5902248.002380315,1904272.5033715347,3419968.980640461,0.0 
 08/13  08:00:00,3297997.71213232,21.0,24.0,19.0,26.0,90434207.3589344,0.0,2665649.2415572,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002182123102368578,7313699.482176172,58214219.08104795,0.0,54019800.0,4194419.081047953,0.0,25116566.109259104,2812473.634123984,18597767.536891648,0.0,12887898.260245065,5902248.002380322,12887898.260245076,3419968.980640457,0.0 
 08/13  09:00:00,3297329.6929634588,21.0,24.0,19.0,26.0,93734107.97315197,0.0,5736677.189634996,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021828753074868208,7542572.148315214,58213384.072897989,0.0,54019800.0,4193584.0728979806,0.0,23233337.214443037,2812475.2778080657,19164125.034625558,0.0,27102257.932056726,5902248.002380334,27102257.932056704,3419968.9806404605,0.0 
 08/13  10:00:00,9913047.21223396,21.0,24.0,19.0,26.0,115160505.36104857,0.0,9080234.867780298,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007276917354007449,7625411.852972453,131306634.38695607,0.0,118843560.0,12463074.386956066,0.0,29082195.591383805,9374930.25190994,19195406.74976983,0.0,41368108.07311092,5902248.002380328,34932331.815212879,3419968.980640457,6435776.2578980629 
 08/13  11:00:00,9914418.416179553,21.0,24.0,19.0,26.0,125678103.28620917,0.0,15547453.657635343,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007278172743610638,11675790.988276747,158318248.35943354,0.0,145853460.00000004,12464788.359433527,0.0,42315409.935067627,9374930.498435835,22162032.0,0.0,68551079.4288288,5902248.002380322,45208410.5216828,3419968.9806404479,23342668.90714601 
 08/13  12:00:00,8256571.258089743,21.0,24.0,19.0,26.0,128780767.92117417,0.0,21415280.265367334,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820482252178069,8910629.016967474,140040038.65080724,0.0,129647519.99999999,10392518.650807254,0.0,50241298.22995332,7499946.592070338,22815356.331577198,0.0,94345466.53893909,5902248.00238031,61434396.931153599,3419968.9806404605,32911069.607785465 
 08/13  13:00:00,8256544.627010008,21.0,24.0,19.0,26.0,132064004.56566467,0.0,25818842.110087288,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00582042608148763,7790303.81673805,123834065.3625879,0.0,113441580.0,10392485.362587907,0.0,52086133.69541609,7499946.63994519,19199107.735669376,0.0,113829002.07663182,5902248.002380333,73062897.29288897,3419968.9806404535,40766104.78374283 
 08/13  14:00:00,6602488.583916711,21.0,24.0,19.0,26.0,109295051.32180825,0.0,21063747.318720469,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004363500690202447,7776445.365705382,83952674.45797675,0.0,75627720.0,8324954.457976742,0.0,43459841.897641699,5624912.235588816,19198099.989503117,0.0,92668995.46032855,5902248.002380322,60575910.271732728,3419968.9806404605,32093085.188595825 
 08/13  15:00:00,6601730.779755582,21.0,24.0,19.0,26.0,106479593.9839144,0.0,18270742.32202443,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004363186900767105,7753993.02450791,78549747.22071153,0.0,70225740.0,8324007.220711524,0.0,41710688.61872253,5624960.939804766,19191537.49639709,0.0,79954340.08301763,5902248.00238031,52654408.91743378,3419968.9806404605,27299931.165583869 
 08/13  16:00:00,6600977.549585508,21.0,24.0,19.0,26.0,107072970.28541741,0.0,18846813.9719539,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436431506283645,7771297.676080306,89352765.70082686,0.0,81029700.0,8323065.700826865,0.0,42960770.82605558,5624960.959549199,19187931.73274254,0.0,81400041.19321326,5902248.002380322,52188370.916349347,3419968.980640473,29211670.276863934 
 08/13  17:00:00,8255397.911314119,21.0,24.0,19.0,26.0,124651033.67426457,0.0,18599522.011012809,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00582071634146301,7596653.024412145,102224711.99510926,0.0,91833660.00000002,10391051.995109242,0.0,48258357.43131778,7499946.9877986949,18389670.68784718,0.0,81005306.20656792,5902248.002380333,50447986.520968157,3419968.9806404539,30557319.68559974 
 08/13  18:00:00,9912008.3907481,21.0,24.0,19.0,26.0,123964800.51467869,0.0,18048126.60496106,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007276816147208986,7461815.269421917,104295435.88468623,0.0,91833660.00000002,12461775.88468623,0.0,51067928.16149224,9374855.249656633,17863671.56721813,0.0,80193205.0583385,5902248.002380334,51772659.1371834,3419968.9806404479,28420545.92115505 
 08/13  19:00:00,9913076.420741372,21.0,24.0,19.0,26.0,119574229.38998379,0.0,10521672.073903896,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.007278115317772647,7930998.675782878,104296770.89689903,0.0,91833660.00000002,12463110.896899004,0.0,46738265.79726924,9374889.040754937,20197982.630776597,0.0,50364536.92216277,5902248.002380322,42059073.96775494,3419968.9806404665,8305462.954407838 
 08/13  20:00:00,8255446.213245389,21.0,24.0,19.0,26.0,104922202.9736791,0.0,6051786.898938377,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005818890590241377,7748757.435902938,91420812.37138009,0.0,81029700.0,10391112.37138009,0.0,41626291.69065982,7499946.146543076,19923969.884240796,0.0,30189620.055758757,5902248.002380334,30189620.055758757,3419968.98064046,0.0 
 08/13  21:00:00,9914090.543555946,21.0,24.0,19.0,26.0,103933647.77920079,0.0,5378642.667281367,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007278207263910058,7433346.471622333,88092098.52641432,0.0,75627720.0,12464378.526414315,0.0,38974326.055053178,9374932.085204084,18741782.926441164,0.0,26631842.817723037,5902248.002380322,26631842.817723045,3419968.980640473,0.0 
 08/13  22:00:00,8256298.89295105,21.0,24.0,19.0,26.0,102829052.92502909,0.0,4712050.250158553,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005820398208844794,6995344.036031248,75215938.20083039,0.0,64823759.99999999,10392178.200830399,0.0,34176556.131527569,7499946.882390277,17054174.903566839,0.0,22945596.798997,5902248.002380334,22945596.798996979,3419968.9806404665,0.0 
 08/13  23:00:00,4948487.974803861,21.0,24.0,19.0,26.0,106173850.98941723,0.0,3914423.2785218146,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.002908823815789801,11137769.074967698,17061452.844529094,0.0,10803960.0,6257492.844529091,0.0,28993007.218665966,3749926.9420159237,20503206.736447384,0.0,18770518.5893973,5902248.002380345,18770518.58939729,3419968.9806404795,0.0 
 08/13  24:00:00,4948942.418808774,21.0,24.0,19.0,26.0,60437145.06252201,0.0,983093.7866664103,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003640201947303147,7360113.461392952,17062020.888779165,0.0,10803960.0,6258060.8887791619,0.0,14981684.590190486,4687464.569863025,18864053.43281673,0.0,4669002.384028001,5902248.002380334,4669002.3840280049,3419968.9806404516,0.0 
 08/14  01:00:00,1647645.3670810455,15.600000000000002,30.0,15.600000000000002,30.0,38914844.96383422,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6238804.689768727,12935477.711327825,0.0,10803960.0,2131517.7113278259,0.0,0.0,0.0,15668212.96940003,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  02:00:00,0.0,15.6,30.0,15.6,30.0,38931690.540636267,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6255650.266570775,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15763744.221550484,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,1647632.6460631267,15.6,30.0,15.6,30.0,38920049.26524292,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6244008.991177438,12935461.810356517,0.0,10803960.0,2131501.810356516,0.0,0.0,0.0,15693766.352584299,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,0.0,15.6,30.0,15.6,30.0,39506713.8645044,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6830673.590438904,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17799269.821937168,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,1647649.5933089795,21.0,24.0,19.0,26.0,59063239.916016209,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6969302.105193758,18467783.67124784,130320.67723512688,16205939.999999999,2131522.994012714,0.0,14443773.88597212,0.0,17704366.74624495,101650.12824339896,0.0,6003898.130623701,0.0,3419968.9806404586,0.0 
 08/14  06:00:00,3297832.2625160038,21.0,24.0,19.0,26.0,107085702.29185039,0.0,1174077.435464285,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021827469655075028,7456766.22118446,52812032.27294351,0.0,48617819.99999999,4194212.2729435248,0.0,25683316.127054596,2812190.3828560595,19091415.10096918,0.0,5763282.586859909,5902248.002380314,5763282.586859909,3419968.9806404516,0.0 
 08/14  07:00:00,11570671.406656826,21.0,24.0,19.0,26.0,110030701.3457165,0.0,4207718.047945045,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008729962956201975,7368124.656022593,90162785.39627591,0.0,75627720.0,14535065.396275904,0.0,32295797.694062178,11248649.126292723,18905163.00151287,0.0,20494075.891684489,5902248.002380322,20494075.891684474,3419968.980640473,0.0 
 08/14  08:00:00,11570049.372576569,21.0,24.0,19.0,26.0,92534054.71833913,0.0,4644184.313033984,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008002967559066285,7435011.764283284,68554087.86839828,0.0,54019800.0,14534287.868398283,0.0,29341012.462261406,10311281.964757776,19107832.38341616,0.0,22626553.556345658,5902248.002380311,22626553.556345636,3419968.98064046,0.0 
 08/14  09:00:00,8257744.905707669,21.0,24.0,19.0,26.0,93253473.02117881,0.0,5314773.819945898,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0065507249360853649,7483840.561663296,64413785.68255102,0.0,54019800.0,10393985.682551019,0.0,27428243.914729135,8436558.284732443,19191572.048278884,0.0,25847111.03098301,5902248.002380322,25847111.03098303,3419968.9806404665,0.0 
 08/14  10:00:00,8255444.825101529,21.0,24.0,19.0,26.0,116263451.93024449,0.0,10209971.852383862,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820330396854291,7598621.439021412,129234670.63623312,0.0,118843560.0,10391110.636233123,0.0,31337408.70130481,7499167.596439173,19212094.353881495,0.0,48168991.791476879,5902248.002380322,40079447.16997243,3419968.980640444,8089544.621504438 
 08/14  11:00:00,9910090.300876795,21.0,24.0,19.0,26.0,128701030.75258744,0.0,18616408.835115084,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065454986268247039,11629763.277907975,158312838.31774573,0.0,145853460.00000004,12459378.317745675,0.0,43808368.08341453,8436564.109013983,22162032.0,0.0,86674943.08015535,5902248.002380334,60282230.80499395,3419968.9806404479,26392712.275161346 
 08/14  12:00:00,8256352.831375789,21.0,24.0,19.0,26.0,130296702.68955457,0.0,23016304.98825649,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005819857165152447,8825539.062459326,140039765.62258465,0.0,129647519.99999999,10392245.622584673,0.0,51317398.20058373,7499173.545991534,22841971.461787877,0.0,107474905.71761091,5902248.002380334,75905722.18164328,3419968.980640473,31569183.535967594 
 08/14  13:00:00,6602826.503127387,21.0,24.0,19.0,26.0,122887845.30264035,0.0,16806837.25782676,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005095735183026835,7626149.406698947,121766956.848992,0.0,113441580.0,8325376.848991999,0.0,49404938.10719263,6561777.749685813,19205857.28583732,0.0,77628710.50440653,5902248.002380322,55718731.93999586,3419968.9806404605,21909978.56441064 
 08/14  14:00:00,6601946.306185291,21.0,24.0,19.0,26.0,97677531.58105275,0.0,9651372.121607677,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004363500593896749,7571300.822062671,83951996.62364745,0.0,75627720.0,8324276.623647443,0.0,36192285.325794618,5624360.431850612,19192356.096255829,0.0,45037787.78955584,5902248.002380334,38402953.371385928,3419968.9806404605,6634834.418169905 
 08/14  15:00:00,6601189.28554038,21.0,24.0,19.0,26.0,92748244.17790592,0.0,4836749.976627994,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043638836279664,7456635.563895142,78549070.36575896,0.0,70225740.0,8323330.365758952,0.0,32023941.65736889,5624381.115792574,19193087.078957283,0.0,23326925.76708008,5902248.002380322,23326925.76708008,3419968.9806404539,0.0 
 08/14  16:00:00,6600435.632692864,21.0,24.0,19.0,26.0,91232644.00700689,0.0,3405756.213728646,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004364998966881473,7372029.15589436,89352088.3175375,0.0,81029700.0,8322388.317537494,0.0,35062870.63215346,5624381.124428812,19180934.25517787,0.0,16735140.492660156,5902248.002380322,16735140.492660132,3419968.9806404479,0.0 
 08/14  17:00:00,8256420.22129259,21.0,24.0,19.0,26.0,112251655.27787642,0.0,6515184.683647126,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820965655258817,7281611.955389434,102225989.85838565,0.0,91833660.00000002,10392329.858385649,0.0,41752849.26327869,7499149.420869625,18465147.959029575,0.0,32306281.87352909,5902248.002380322,32306281.873529037,3419968.9806404637,0.0 
 08/14  18:00:00,11568365.819116183,21.0,24.0,19.0,26.0,112417975.7282246,0.0,6760915.215763817,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008005511650973452,7202201.871436388,106365843.46642024,0.0,91833660.00000002,14532183.46642022,0.0,42457590.38431561,10311315.650196167,17960792.59634184,0.0,33509959.038432816,5902248.002380322,33509959.03843282,3419968.980640454,0.0 
 08/14  19:00:00,11573598.309891545,21.0,24.0,19.0,26.0,115886969.24605677,0.0,6946841.388286271,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008727655260460699,7818569.216023952,106372383.9560435,0.0,91833660.00000002,14538723.956043488,0.0,42586066.450303319,11248681.240830729,20156117.981245098,0.0,34760839.762229029,5902248.002380311,34760839.76222904,3419968.980640441,0.0 
 08/14  20:00:00,9912888.005708009,21.0,24.0,19.0,26.0,105277763.55658928,0.0,6373078.410413896,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007276548747291859,7783026.505879957,93492575.38256684,0.0,81029700.0,12462875.38256683,0.0,38212683.35196112,9373905.94500534,20036852.225539045,0.0,32143601.90988356,5902248.002380333,32143601.90988356,3419968.9806404665,0.0 
 08/14  21:00:00,11569155.931456507,21.0,24.0,19.0,26.0,103504593.27188188,0.0,4960561.379522438,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008003506491398109,7422373.251337057,90160891.08814475,0.0,75627720.0,14533171.088144739,0.0,36995899.5542108,10311339.60006346,18795957.166321439,0.0,24958962.458837335,5902248.00238031,24958962.458837347,3419968.9806404605,0.0 
 08/14  22:00:00,8257100.541198381,21.0,24.0,19.0,26.0,100536059.05881003,0.0,2513684.55844371,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0065482922533082999,6900715.8607991109,75216940.24216563,0.0,64823759.99999999,10393180.24216564,0.0,33842077.462637428,8436555.309614119,16851799.479766225,0.0,12168922.943288412,5902248.002380322,12168922.943288435,3419968.980640473,0.0 
