Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/14  23:00:00,6598339.372312585,21.0,24.0,19.0,26.0,102554403.16177516,0.0,548279.1099403788,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036393185233359124,10884465.415176578,19123728.041677774,0.0,10803960.0,8319768.041677777,0.0,30956343.33415585,4686980.4862105189,19896405.877677416,0.0,2592070.8956172035,5902248.002380322,2592070.8956171919,3419968.9806404507,0.0 
 08/14  24:00:00,3298370.177443512,21.0,24.0,19.0,26.0,59122804.184708807,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002909700419903476,7028866.370976662,15267513.657991136,268669.00411994018,10803960.0,4194884.653871195,0.0,22799651.64740684,3749581.3966605507,18232683.420074338,209561.82321355333,0.0,6111809.825593876,0.0,3419968.980640455,0.0 
 08/15  01:00:00,1647649.259779704,15.6,30.0,15.6,30.0,38628080.7363008,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5952040.462235315,12935482.577109013,0.0,10803960.0,2131522.5771090139,0.0,0.0,0.0,14997281.263888412,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,0.0,15.6,30.0,15.6,30.0,38636543.10884148,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5960502.834775992,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15046518.545121363,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,1647591.8458027889,15.6,30.0,15.6,30.0,38647089.30740219,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5971049.033336707,12935410.81099678,0.0,10803960.0,2131450.81099678,0.0,0.0,0.0,15105020.399582696,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,0.0,15.6,30.0,15.6,30.0,41330297.99646692,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8654257.722401429,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,25075659.425806889,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  05:00:00,1647608.8564798898,21.0,24.0,19.0,26.0,60964525.37208146,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8870587.561259015,18569829.831377876,232417.7574373408,16205939.999999999,2131472.0739405376,0.0,18291618.29120079,0.0,24906525.322757953,181285.85080112585,0.0,6083533.853181447,0.0,3419968.980640476,0.0 
 08/15  06:00:00,3297440.0512491536,21.0,24.0,19.0,26.0,106822783.61734812,0.0,63884.81399757834,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002179263125110416,8304040.168152389,52811542.018143068,0.0,48617819.99999999,4193722.018143069,0.0,24832406.156484158,2812077.350625914,22268973.605754686,0.0,317936.6372944784,5902248.002380322,317936.6372944784,3419968.980640452,0.0 
 08/15  07:00:00,11573100.111702295,21.0,24.0,19.0,26.0,107841709.55666748,0.0,2135524.5979869298,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008728646051975476,7251326.316933,90165821.2200986,0.0,75627720.0,14538101.220098596,0.0,30826115.168326059,11248292.073428508,18649168.20531335,0.0,10632913.922805366,5902248.002380322,10632913.922805343,3419968.980640454,0.0 
 08/15  08:00:00,11568661.228905077,21.0,24.0,19.0,26.0,91207379.48766363,0.0,3384057.693168401,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008005392877140461,7368463.153470943,68552352.72166439,0.0,54019800.0,14532552.721664388,0.0,27703577.74905175,10310920.950474319,18988610.38609028,0.0,16859586.18215572,5902248.00238031,16859586.182155745,3419968.980640441,0.0 
 08/15  09:00:00,8258607.000520555,21.0,24.0,19.0,26.0,93221405.2403905,0.0,5288639.483404777,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006546841176756621,7477907.117419991,64414863.280662517,0.0,54019800.0,10395063.280662515,0.0,25641699.569489525,8436225.140227102,19203442.443181173,0.0,26094057.913934679,5902248.002380311,26094057.913934668,3419968.9806404605,0.0 
 08/15  10:00:00,8256629.964870792,21.0,24.0,19.0,26.0,114287701.47912325,0.0,8265988.440557186,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820100590233005,7566854.399727076,129236152.03289405,0.0,118843560.0,10392592.032894055,0.0,28259453.94690558,7498879.26361827,19221105.320905948,0.0,39895230.14455088,5902248.002380322,37817527.0687177,3419968.9806404479,2077703.0758331766 
 08/15  11:00:00,9910773.293396581,21.0,24.0,19.0,26.0,123260038.6230272,0.0,13253992.680773162,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006548477683032215,11551187.302686673,158313692.04222993,0.0,145853460.00000004,12460232.042229906,0.0,39499725.89289549,8436226.213632457,22162032.0,0.0,62925016.36387887,5902248.002380333,49547889.020585779,3419968.9806404539,13377127.343293105 
 08/15  12:00:00,8255347.720919253,21.0,24.0,19.0,26.0,124834633.35519311,0.0,17655919.035601643,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00582066457915271,8723855.680751915,140038509.25830359,0.0,129647519.99999999,10390989.2583036,0.0,48178393.734212268,7498879.23116692,22830362.141757106,0.0,83581449.88785924,5902248.002380298,63768889.56851718,3419968.9806404665,19812560.319342108 
 08/15  13:00:00,6602003.362681469,21.0,24.0,19.0,26.0,120224465.1063564,0.0,14198989.17374671,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0050917318310797249,7570617.294499052,121765927.94291722,0.0,113441580.0,8324347.942917216,0.0,46498820.10066646,6561520.590335514,19210754.325557315,0.0,67375225.28525545,5902248.002380334,53115581.169607248,3419968.980640467,14259644.115648209 
 08/15  14:00:00,6601139.444938974,21.0,24.0,19.0,26.0,96498146.92625118,0.0,8503266.937834807,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004364334344287861,7540021.351033138,83950988.06618685,0.0,75627720.0,8323268.066186856,0.0,34204278.59152083,5624154.741609103,19209263.41595453,0.0,41092899.06614584,5902248.002380322,40376931.75794155,3419968.9806404795,715967.3082042767 
 08/15  15:00:00,6600384.493891885,21.0,24.0,19.0,26.0,95320584.57491029,0.0,7324903.605742612,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436503069583016,7540822.331783747,78548064.39524666,0.0,70225740.0,8322324.395246656,0.0,29967187.16422133,5624160.565387558,19211927.50035852,0.0,35457969.54131812,5902248.002380322,35457969.54131811,3419968.9806404665,0.0 
 08/15  16:00:00,6599632.313755884,21.0,24.0,19.0,26.0,95895855.45630314,0.0,7885145.9661201699,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004366120919853228,7555850.852797947,89351084.18787974,0.0,81029700.0,8321384.187879736,0.0,30249735.158898597,5624160.552595797,19209659.533393288,0.0,37943626.78200312,5902248.002380322,37003996.516028407,3419968.9806404665,939630.2659747209 
 08/15  17:00:00,8255417.216718074,21.0,24.0,19.0,26.0,115318220.2343984,0.0,9348024.840647093,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005821476324567756,7515336.754910935,102224736.12640727,0.0,91833660.00000002,10391076.126407257,0.0,40475531.4545892,7498877.095696765,19210853.819152606,0.0,45051352.014519069,5902248.002380322,41769222.98515039,3419968.980640441,3282129.029368671 
 08/15  18:00:00,11569237.476351185,21.0,24.0,19.0,26.0,112796022.99745041,0.0,6991899.064940828,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008007205119524267,7349265.291483495,106366933.01733305,0.0,91833660.00000002,14533273.017333033,0.0,41871317.61423591,10310884.086340512,18610502.493966346,0.0,33993639.137468699,5902248.002380322,33993639.1374687,3419968.9806404479,0.0 
 08/15  19:00:00,11572190.404480225,21.0,24.0,19.0,26.0,114044914.60344737,0.0,5742804.253483281,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008725487697716347,7180551.708219703,106370624.10760255,0.0,91833660.00000002,14536964.10760254,0.0,42390317.80092497,11248193.001968952,17842038.68001724,0.0,27949988.953835209,5902248.002380334,27949988.953835209,3419968.9806404605,0.0 
 08/15  20:00:00,9913760.468994417,21.0,24.0,19.0,26.0,102692512.88268274,0.0,4439264.040610678,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007274909297230872,7131590.20177827,93493665.94102481,0.0,81029700.0,12463965.94102482,0.0,38204313.465249899,9373598.777171117,17624495.333759056,0.0,21553233.287303654,5902248.002380322,21553233.287303665,3419968.9806404665,0.0 
 08/15  21:00:00,11567769.860184204,21.0,24.0,19.0,26.0,101605551.20123399,0.0,3570105.2199274788,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00800632390917821,6913787.340281287,90159158.5318608,0.0,75627720.0,14531438.531860782,0.0,36897021.06029922,10310880.793732947,16869147.53717757,0.0,17327976.937302289,5902248.002380311,17327976.937302278,3419968.9806404605,0.0 
 08/15  22:00:00,8257964.5453973249,21.0,24.0,19.0,26.0,100141262.73699112,0.0,2159706.304089666,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006544426566323851,6859897.793338137,75218020.2269645,0.0,64823759.99999999,10394260.226964517,0.0,34160942.332653079,8436230.081416784,16699997.998050403,0.0,10495651.421178818,5902248.002380322,10495651.42117884,3419968.98064046,0.0 
 08/15  23:00:00,4948509.252366128,21.0,24.0,19.0,26.0,102746959.45286303,0.0,691394.2194571693,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003641838080220133,10933906.596745126,17061479.44097831,0.0,10803960.0,6257519.440978315,0.0,30486992.18226361,4686796.341487181,20082813.08218352,0.0,3374115.663610518,5902248.002380322,3374115.6636105065,3419968.9806404539,0.0 
 08/15  24:00:00,4948515.713031253,21.0,24.0,19.0,26.0,59142816.56648685,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002908196111622798,7048878.752756212,17561178.14854717,499690.631890363,10803960.0,6257527.516656805,0.0,21974447.58777617,3749409.702390234,18262007.955488348,389758.6928744831,0.0,6292006.695254771,0.0,3419968.980640468,0.0 
 08/16  01:00:00,1647526.6105270952,15.6,30.0,15.6,30.0,38591177.10810083,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5915136.834035339,12935329.268446194,0.0,10803960.0,2131369.268446194,0.0,0.0,0.0,14959613.876083276,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  02:00:00,0.0,15.6,30.0,15.6,30.0,38520859.03402362,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5844818.759958128,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14832218.745297328,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,1647543.719977617,15.6,30.0,15.6,30.0,38461959.5197238,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5785919.245658314,12935350.654854389,0.0,10803960.0,2131390.6548543886,0.0,0.0,0.0,14591601.784693802,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  04:00:00,0.0,15.6,30.0,15.6,30.0,39007371.833778318,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6331331.559712825,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16643297.596487876,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  05:00:00,0.0,21.0,24.0,19.0,26.0,58570084.52034776,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6476146.7095253099,24932631.323442129,8654691.323442134,16205939.999999999,72000.0,0.0,22211530.085007617,0.0,16326251.087501366,6750659.2322848639,0.0,12625866.832275866,0.0,3447009.3830297228,0.0 
 08/16  06:00:00,4946836.017765264,21.0,24.0,19.0,26.0,105463389.07049066,0.0,15545.194812697417,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021790322623912877,6992985.240480036,54873247.93733041,0.0,48617819.99999999,6255427.937330419,0.0,32305965.04643871,2812140.5874136716,17661669.284658307,0.0,73580.67414462051,5902248.002380334,73580.67414461667,3419968.9806404539,0.0 
 08/16  07:00:00,11573456.378837537,21.0,24.0,19.0,26.0,105684322.0687309,0.0,232880.1661660287,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008727488423415538,6996583.260818503,90166266.54558529,0.0,75627720.0,14538546.545585292,0.0,33210924.311467798,11248578.163720508,17760303.19022317,0.0,1115098.121045536,5902248.002380318,1115098.1210455453,3419968.98064046,0.0 
 08/16  08:00:00,11567246.193022034,21.0,24.0,19.0,26.0,88102150.46453476,0.0,496703.9126277352,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008007947031667943,7150587.910880177,68550583.96030256,0.0,54019800.0,14530783.960302558,0.0,28123859.01792619,10311108.59678014,18220068.340092418,0.0,2407841.763021783,5902248.002380322,2407841.763021783,3419968.9806404539,0.0 
 08/16  09:00:00,8257585.495820133,21.0,24.0,19.0,26.0,89665765.09710695,0.0,1902102.4419306508,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006543044790812448,7308804.015614357,64413586.42396461,0.0,54019800.0,10393786.423964614,0.0,25784468.690099613,8436438.117489705,18716311.711068077,0.0,9128777.486219183,5902248.00238031,9128777.486219194,3419968.980640473,0.0 
 08/16  10:00:00,8255637.506244534,21.0,24.0,19.0,26.0,109497322.10764025,0.0,3644813.5863630066,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005819990660046528,7397649.8824383639,129234911.48310139,0.0,118843560.0,10391351.483101376,0.0,28858352.21742348,7499065.725258808,18845232.196225294,0.0,17042435.061332704,5902248.002380334,17042435.061332704,3419968.980640457,0.0 
 08/16  11:00:00,9911456.160497658,21.0,24.0,19.0,26.0,115530334.07622007,0.0,5690040.6070607579,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006550834901046834,11385434.829589572,158314545.60994376,0.0,145853460.00000004,12461085.609943716,0.0,36105138.32961039,8436445.740413147,21683864.96395982,0.0,26190666.14426256,5902248.002380311,26029965.360956003,3419968.980640473,160700.7833065817 
 08/16  12:00:00,8256031.897358933,21.0,24.0,19.0,26.0,113970056.8844186,0.0,7018386.000601119,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820966382919067,8496812.244977629,140039364.46265967,0.0,129647519.99999999,10391844.462659676,0.0,43820628.349795628,7499064.966854059,22442137.436886915,0.0,32379721.512400494,5902248.002380311,32379721.51240048,3419968.9806404605,0.0 
 08/16  13:00:00,6601183.047209695,21.0,24.0,19.0,26.0,115243646.08030054,0.0,9264639.960697962,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005089122688871661,7524147.48149457,121764902.56799326,0.0,113441580.0,8323322.567993249,0.0,45617999.95926359,6561682.5625568409,19173147.495658399,0.0,42322135.67070034,5902248.002380322,36263504.430025879,3419968.9806404665,6058631.24067446 
 08/16  14:00:00,6600334.265406265,21.0,24.0,19.0,26.0,95113857.68714208,0.0,7119152.348336702,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004365220439464825,7539846.701421255,83949981.61082848,0.0,75627720.0,8322261.610828472,0.0,35021056.94973227,5624299.3208942799,19177432.852259254,0.0,32880550.846727719,5902248.002380322,31595591.8812487,3419968.9806404605,1284958.965478974 
 08/16  15:00:00,6599582.536199023,21.0,24.0,19.0,26.0,94297260.87562946,0.0,6297665.1976514,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004366218685770309,7544737.040592947,78547061.96711183,0.0,70225740.0,8321321.967111827,0.0,31524814.3332641,5624299.3382172449,19172905.095672303,0.0,28881051.67878884,5902248.002380322,28286237.311331817,3419968.9806404479,594814.367457011 
 08/16  16:00:00,6598833.038992988,21.0,24.0,19.0,26.0,94461535.67984177,0.0,6514075.513988622,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004367280930521062,7492601.528466973,89350085.11334387,0.0,81029700.0,8320385.113343861,0.0,33188645.34674309,5624299.300350086,18904106.088870996,0.0,29497112.135218599,5902248.002380322,28603400.122929887,3419968.980640467,893712.0122887303 
 08/16  17:00:00,8256115.020135547,21.0,24.0,19.0,26.0,114046726.27102024,0.0,8340444.753095143,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820956793911737,7251422.879085243,102225608.36416307,0.0,91833660.00000002,10391948.36416304,0.0,44007935.97371934,7499064.90619043,17629126.870483009,0.0,37753777.825690347,5902248.002380322,33290591.90464262,3419968.9806404605,4463185.921047724 
 08/16  18:00:00,9915654.818316402,21.0,24.0,19.0,26.0,112691202.83744979,0.0,7016852.211882262,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008002872233386938,7219491.984545749,104299993.83284065,0.0,91833660.00000002,12466333.832840633,0.0,44851267.60225119,10311197.496138599,17705620.677642935,0.0,32598328.745158875,5902248.002380322,30906229.73756845,3419968.9806404539,1692099.0075903866 
 08/16  19:00:00,13225776.638159145,21.0,24.0,19.0,26.0,114835527.98489423,0.0,5889349.522680934,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008730783030496598,7824619.820463615,108437567.76156549,0.0,91833660.00000002,16603907.761565485,0.0,43931971.60998155,11248567.174678795,19926089.017169745,0.0,27801245.635846404,5902248.002380322,27801245.635846415,3419968.98064046,0.0 
 08/16  20:00:00,9913611.761152346,21.0,24.0,19.0,26.0,102898677.8976133,0.0,4087104.3538230459,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007273347699192681,7689914.903498023,93493480.05974195,0.0,81029700.0,12463780.059741945,0.0,39956743.21298698,9373797.197935135,19571078.1975312,0.0,19460947.05190927,5902248.002380304,19460947.051909284,3419968.9806404665,0.0 
 08/16  21:00:00,9916346.725987295,21.0,24.0,19.0,26.0,100975052.99388427,0.0,2577756.733873479,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008006305211247907,7275637.618985585,88094918.70105273,0.0,75627720.0,12467198.701052733,0.0,39319011.719969678,10311175.409529806,18237772.497328894,0.0,12392870.763426256,5902248.002380322,12392870.763426234,3419968.980640467,0.0 
 08/16  22:00:00,9910508.510446065,21.0,24.0,19.0,26.0,98924704.64180793,0.0,1033831.2458685367,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006543662846096575,6769214.756376831,77283661.06980881,0.0,64823759.99999999,12459901.069808813,0.0,36483624.64240946,8436436.10862945,16470284.53049561,0.0,4998777.162592494,5902248.002380311,4998777.162592528,3419968.9806404795,0.0 
 08/16  23:00:00,4950142.916081967,21.0,24.0,19.0,26.0,101821024.00323724,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036387763249528055,10699365.366579565,17688029.04397389,624507.5620173743,10803960.0,6259561.4819565149,0.0,37580441.01740127,4686906.018502795,19560712.12544974,487115.898373552,0.0,6389363.900753874,0.0,3419968.980640463,0.0 
 08/16  24:00:00,4947932.618335725,21.0,24.0,19.0,26.0,58735097.52124791,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029095969612174356,6641159.707515863,23891930.718934336,6831172.056845884,10803960.0,6256798.662088453,0.0,29618335.396625204,3749525.2211960076,17027183.236901359,5328314.204339789,0.0,11195658.567224523,0.0,3454872.62013607,0.0 
 08/17  01:00:00,0.0,15.6,30.0,15.6,30.0,38295910.14395552,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5619869.869890029,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13823780.910028514,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,1647628.2027734805,15.6,30.0,15.6,30.0,38328655.28173432,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5652615.007668829,12935456.256349625,0.0,10803960.0,2131496.256349625,0.0,0.0,0.0,13968361.438306218,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,0.0,15.6,30.0,15.6,30.0,38277065.593861889,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5601025.319796396,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13840800.707604897,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,1647645.1581104717,15.6,30.0,15.6,30.0,38738540.945168878,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6062500.671103388,12935477.450119555,0.0,10803960.0,2131517.4501195547,0.0,0.0,0.0,15839459.06723932,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,0.0,21.0,24.0,19.0,26.0,58232561.04643915,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6138623.235616706,41622425.6306455,25344485.6306455,16205939.999999999,72000.0,0.0,24655188.67923575,0.0,15252925.439389889,19768698.791903493,0.0,25643251.007439007,0.0,3447664.7674850125,0.0 
 08/17  06:00:00,3298125.4763056205,21.0,24.0,19.0,26.0,105171451.07564652,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021823695654883494,6716592.4404452689,59058518.511828918,6246119.728588346,48617819.99999999,4194578.783240574,0.0,36028211.4871158,2812398.044686979,16712239.767712042,4871973.388298911,0.0,10774221.390679332,0.0,3419968.9806404605,0.0 
 08/17  07:00:00,13225638.052359466,21.0,24.0,19.0,26.0,105426729.71594543,0.0,158694.7638789317,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008729576515759955,6813176.31031803,92231454.532596,0.0,75627720.0,16603734.53259602,0.0,35335629.83125439,11249582.788488552,16994281.514983298,0.0,715540.0978930452,5902248.002380329,715540.0978930395,3419968.980640461,0.0 
 08/17  08:00:00,9915887.374771545,21.0,24.0,19.0,26.0,88239412.11233357,0.0,710287.6045291436,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008004801593942018,7074265.86678072,66486424.52290526,0.0,54019800.0,12466624.522905263,0.0,27699880.31471747,10312098.29044943,17761749.47211781,0.0,3362819.2970744895,5902248.002380322,3362819.297074512,3419968.9806404479,0.0 
 08/17  09:00:00,9910067.393347033,21.0,24.0,19.0,26.0,90733931.85216598,0.0,2923244.722679505,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006545157340233299,7355828.489922436,66479149.683875668,0.0,54019800.0,12459349.683875664,0.0,24488147.978170046,8437188.933552558,18736067.05904177,0.0,13974885.453259334,5902248.002380322,13974885.45325936,3419968.980640454,0.0 
 08/17  10:00:00,8256349.002366239,21.0,24.0,19.0,26.0,111343667.18539837,0.0,5379648.727803539,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005819959904999006,7509159.818755974,129235800.83641336,0.0,118843560.0,10392240.836413365,0.0,27171385.23127346,7499708.751062224,19076531.05583233,0.0,25203834.488352404,5902248.002380322,25203834.488352393,3419968.9806404698,0.0 
 08/17  11:00:00,9910293.196407946,21.0,24.0,19.0,26.0,118964412.34898314,0.0,8995769.78795384,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006553236272197709,11513783.92145715,158313091.93235738,0.0,145853460.00000004,12459631.932357355,0.0,37220228.57732239,8437180.823396527,21959500.810646655,0.0,40803953.77165172,5902248.002380334,34420484.990154299,3419968.9806404665,6383468.781497428 
 08/17  12:00:00,8255059.272531342,21.0,24.0,19.0,26.0,120610234.31190363,0.0,13463968.77807391,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820732836321683,8691406.894990083,140038148.70464588,0.0,129647519.99999999,10390628.704645889,0.0,48071610.453504238,7499726.26343406,22503348.466420734,0.0,58789047.87467612,5902248.002380311,44680708.90569725,3419968.9806404665,14108338.968978893 
 08/17  13:00:00,6600392.590187667,21.0,24.0,19.0,26.0,121660408.61989239,0.0,15553245.362773002,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005087286647434195,7652304.619013194,121763914.51542476,0.0,113441580.0,8322334.515424756,0.0,49793781.69415033,6562263.6440672,19155920.037887779,0.0,65714338.401761818,5902248.002380322,48061858.73576426,3419968.9806404539,17652479.665997555 
 08/17  14:00:00,6599558.554169684,21.0,24.0,19.0,26.0,100535163.19153965,0.0,12438908.69530061,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436612501757729,7641395.858854009,83949011.99014277,0.0,75627720.0,8321291.990142775,0.0,38755175.11850589,5624797.4054262409,19144847.67363744,0.0,52434852.78186699,5902248.002380322,40738077.52502673,3419968.9806404605,11696775.256840278 
 08/17  15:00:00,6598811.126855208,21.0,24.0,19.0,26.0,98169546.50225005,0.0,10103536.165138353,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004367403751043982,7611151.699725376,78546097.72369027,0.0,70225740.0,8320357.723690267,0.0,34135078.583533909,5624797.391491545,19143389.778580645,0.0,43194413.487701859,5902248.002380322,35197170.29525587,3419968.9806404665,7997243.192445987 
 08/17  16:00:00,6598065.427547086,21.0,24.0,19.0,26.0,97145049.96080707,0.0,9292023.516584838,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004368436217143616,7398167.806834908,89349125.6172048,0.0,81029700.0,8319425.6172048,0.0,35006478.538196358,5624797.331320805,18024488.965417357,0.0,40102118.012266177,5902248.002380322,33716835.08158249,3419968.9806404605,6385282.930683667 
 08/17  17:00:00,8255171.804062894,21.0,24.0,19.0,26.0,115907358.04980324,0.0,10187736.70043674,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005819838267254749,7264762.710527778,102224429.36639689,0.0,91833660.00000002,10390769.366396863,0.0,44782351.249521318,7499727.178304461,17484820.33962864,0.0,44432852.432042758,5902248.002380334,36452794.25071189,3419968.980640441,7980058.18133085 
 08/17  18:00:00,9914519.115537214,21.0,24.0,19.0,26.0,113809379.69302622,0.0,8138188.620647645,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007999477491027248,7216332.431360189,104298574.2312472,0.0,91833660.00000002,12464914.231247183,0.0,44873068.61962184,10311946.1115589,17521040.937353176,0.0,36385502.10197556,5902248.002380322,31843185.888128207,3419968.9806404539,4542316.213847357 
 08/17  19:00:00,11571637.377847709,21.0,24.0,19.0,26.0,114636112.9538709,0.0,5699713.152065299,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00873500663491535,7814841.1600517,106369932.8374013,0.0,91833660.00000002,14536272.837401284,0.0,43219447.535057928,11249593.15239549,19795272.450064854,0.0,26279293.821835653,5902248.002380322,25943088.976410726,3419968.9806404665,336204.8454249306 
 08/17  20:00:00,11565257.085481588,21.0,24.0,19.0,26.0,102421970.89468636,0.0,3646825.9009877599,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007272967051647615,7653486.353406736,95557997.62295647,0.0,81029700.0,14528297.62295647,0.0,40244807.37709972,9374601.193711022,19472856.304871128,0.0,17300961.65807037,5902248.002380322,17300961.65807034,3419968.9806404539,0.0 
 08/17  21:00:00,9915245.577400033,21.0,24.0,19.0,26.0,100766620.40038929,0.0,2386334.380572842,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008002365531820918,7258627.378795179,88093542.29138135,0.0,75627720.0,12465822.291381346,0.0,39471524.10640332,10312036.00356089,18198143.321158545,0.0,11503198.770437539,5902248.002380322,11503198.770437539,3419968.9806404665,0.0 
 08/17  22:00:00,9911316.72192891,21.0,24.0,19.0,26.0,98883313.64856863,0.0,995903.6997865923,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006546794865659662,6765751.309216335,77284671.3150331,0.0,64823759.99999999,12460911.315033103,0.0,36353546.88136059,8437186.29404296,16450035.291827485,0.0,4799897.178618498,5902248.002380311,4799897.178618487,3419968.980640441,0.0 
 08/17  23:00:00,4948483.525435852,21.0,24.0,19.0,26.0,101923981.42413521,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036377256864298065,10802322.7874786,17061447.28292439,0.0,10803960.0,6257487.2829243899,0.0,34132252.37712828,4687281.0146708,19744556.33350719,0.0,0.0,5902248.002380334,0.0,3419968.9806404539,0.0 
 08/17  24:00:00,4947629.406322232,21.0,24.0,19.0,26.0,59018607.833877507,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029094980211187549,6924670.020145554,17312613.93549852,252234.28125031663,10803960.0,6256419.654248202,0.0,23845932.88441457,3749846.642717977,17767891.711009288,196742.73937524696,0.0,6098990.741755543,0.0,3419968.980640452,0.0 
 08/18  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38448848.07598212,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5772807.801916633,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14307408.409492739,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  02:00:00,1647600.9213679934,15.6,30.0,15.6,30.0,38349675.36466594,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5673635.090600453,12935422.15523848,0.0,10803960.0,2131462.15523848,0.0,0.0,0.0,14115383.93431902,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  03:00:00,0.0,15.6,30.0,15.6,30.0,38322246.308623168,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5646206.034557678,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14153326.512615584,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  04:00:00,1647617.921151488,15.6,30.0,15.6,30.0,40834284.502641599,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8158244.228576107,12935443.404565487,0.0,10803960.0,2131483.4045654868,0.0,0.0,0.0,24181279.88579336,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  05:00:00,0.0,21.0,24.0,19.0,26.0,60386355.28081368,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8292417.469991231,34893493.10724501,18615553.107245014,16205939.999999999,72000.0,0.0,23956217.940645838,0.0,23821347.67098982,14520131.42365111,0.0,20388783.34746404,0.0,3453565.0592076268,0.0 
 08/18  06:00:00,3298017.122518263,21.0,24.0,19.0,26.0,106208855.12628828,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021836542941152715,7753996.491085731,54514673.00208107,1702409.658510111,48617819.99999999,4194443.3435709639,0.0,36261089.956565488,2812815.0390544247,20840649.723478296,1327879.5336378867,0.0,7230127.536018234,0.0,3419968.9806404539,0.0 
 08/18  07:00:00,13224680.485598557,21.0,24.0,19.0,26.0,105751267.01510403,0.0,352661.8036342504,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008733962030579025,6943746.569716917,92230257.59680918,0.0,75627720.0,16602537.59680919,0.0,34176093.65198812,11251300.439812499,17494677.534772815,0.0,1651321.7417551077,5902248.002380319,1651321.741755122,3419968.980640457,0.0 
 08/18  08:00:00,9914844.01267573,21.0,24.0,19.0,26.0,89450419.13537742,0.0,1804810.8929952039,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008000785643233819,7190749.601362538,66485120.344980459,0.0,54019800.0,12465320.344980456,0.0,27325204.64541728,10313556.30254171,18101016.06724444,0.0,8268973.854002174,5902248.002380333,8268973.854002197,3419968.9806404539,0.0 
 08/18  09:00:00,9910934.591701325,21.0,24.0,19.0,26.0,91715758.10681123,0.0,3862878.947685628,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006547638506509277,7398020.519559066,66480233.66129312,0.0,54019800.0,12460433.661293123,0.0,24292113.037980103,8438469.019247879,18665372.516776347,0.0,17723365.08141029,5902248.002380322,17723365.081410305,3419968.9806404539,0.0 
 08/18  10:00:00,8256332.1909693269,21.0,24.0,19.0,26.0,112204335.79513487,0.0,6196753.880172358,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820823637112741,7552723.276122786,129235779.82256514,0.0,118843560.0,10392219.822565128,0.0,27399909.011312579,7500851.887354631,19104845.44419928,0.0,28431639.295271994,5902248.002380322,27351506.219565408,3419968.980640457,1080133.075706607 
 08/18  11:00:00,8257686.328940501,21.0,24.0,19.0,26.0,121420976.84116942,0.0,11406167.418936324,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006549829435703131,11559950.782664366,156247372.4629785,0.0,145853460.00000004,10393912.462978494,0.0,39663594.570020589,8438468.437538395,21934701.56371505,0.0,49774099.73570672,5902248.002380322,38017343.03194769,3419968.980640454,11756756.703759024 
 08/18  12:00:00,8255910.120439769,21.0,24.0,19.0,26.0,121985713.62985137,0.0,14837405.138886966,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00582066153905997,8693449.852124857,140039212.244393,0.0,129647519.99999999,10391692.244393014,0.0,49773654.62724967,7500872.157641179,22338115.64509853,0.0,63575902.829406108,5902248.002380322,46713884.385636638,3419968.9806404479,16862018.44376948 
 08/18  13:00:00,8253673.171017118,21.0,24.0,19.0,26.0,121092081.04212514,0.0,15002194.283307044,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005091191249819517,7635028.120708002,123830476.11056024,0.0,113441580.0,10388896.11056025,0.0,50280379.37138032,6563263.692086581,19160208.462756017,0.0,64510197.134621609,5902248.00238031,46523326.498654659,3419968.980640473,17986870.635966954 
 08/18  14:00:00,6598882.506754156,21.0,24.0,19.0,26.0,99338764.74102065,0.0,11269783.015909762,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043669743165075558,7614123.0877250139,83948166.94687449,0.0,75627720.0,8320446.946874487,0.0,38746907.18769641,5625654.4218551679,19152955.61114075,0.0,48467835.71701478,5902248.002380322,37997283.32485497,3419968.9806404665,10470552.392159805 
 08/18  15:00:00,6598140.2559812529,21.0,24.0,19.0,26.0,97980119.37990667,0.0,9924990.875467759,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436848822365203,7600269.867051521,78545259.15097644,0.0,70225740.0,8319519.150976423,0.0,34977960.814262498,5625654.589029003,19144365.186241434,0.0,42546739.34094645,5902248.002380322,34450107.316969949,3419968.980640454,8096632.023976501 
 08/18  16:00:00,4950744.829619469,21.0,24.0,19.0,26.0,98346033.87775605,0.0,10461791.505918105,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004364537763167393,7429383.734454513,87290013.85963193,0.0,81029700.0,6260313.859631918,0.0,37000634.02233317,5625632.594574401,18120225.86616276,0.0,44786387.88177663,5902248.002380322,35789824.55062915,3419968.980640454,8996563.331147494 
 08/18  17:00:00,8256018.896629949,21.0,24.0,19.0,26.0,117658161.33847153,0.0,11918129.659622534,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005819477452075777,7285173.04001065,102225488.21205618,0.0,91833660.00000002,10391828.212056157,0.0,47684100.26385251,7500872.063685995,17459769.35301292,0.0,51165595.01172411,5902248.002380322,40009155.337411049,3419968.9806404539,11156439.674313065 
 08/18  18:00:00,11570272.622181582,21.0,24.0,19.0,26.0,115708219.08953429,0.0,10033617.842322505,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00800064567791872,7219742.6061922409,106368226.92512056,0.0,91833660.00000002,14534566.925120535,0.0,48165394.3455636,10313627.376834292,17401304.12065474,0.0,43455810.87272365,5902248.002380322,35814390.48811345,3419968.9806404605,7641420.384610163 
 08/18  19:00:00,11570445.27985989,21.0,24.0,19.0,26.0,117661227.93144964,0.0,6720888.111151619,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008734212084791415,7152081.1785449129,106368442.74313186,0.0,91833660.00000002,14534782.743131848,0.0,45341811.95961857,11251224.040218477,17417781.83153727,0.0,29881272.689344564,5902248.002380322,28216867.873445199,3419968.9806404665,1664404.8158993265 
 08/18  20:00:00,9914124.87020996,21.0,24.0,19.0,26.0,102104663.14808078,0.0,3922340.968628227,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007277535684312585,7060663.539156115,93494121.43391936,0.0,81029700.0,12464421.433919367,0.0,40890508.954693708,9376080.930476226,17274264.559303598,0.0,18036763.29881357,5902248.002380322,18036763.29881357,3419968.980640457,0.0 
 08/18  21:00:00,11568844.36608255,21.0,24.0,19.0,26.0,100369163.0143523,0.0,2437254.090017608,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007999564602808825,6810250.283316233,90160501.63880162,0.0,75627720.0,14532781.63880162,0.0,40133464.70586027,10313515.635717573,16516576.965906507,0.0,11454603.538279368,5902248.002380322,11454603.538279368,3419968.9806404665,0.0 
 08/18  22:00:00,9910326.865384242,21.0,24.0,19.0,26.0,99234229.42390895,0.0,1348161.6822227888,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006548573461197014,6764409.102118688,77283434.01778081,0.0,64823759.99999999,12459674.017780826,0.0,36727478.31670874,8438471.362836987,16358827.206755579,0.0,6375420.360785328,5902248.00238031,6375420.360785327,3419968.980640454,0.0 
 08/18  23:00:00,4949670.836071037,21.0,24.0,19.0,26.0,101944434.26221702,0.0,42492.81715600089,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003637600849553561,10780282.80840452,17197242.852184345,134311.45906799718,10803960.0,6258971.393116344,0.0,35372932.65978912,4688027.511405351,19747535.66256003,104762.93807303779,202871.27931382159,6007010.9404533519,202871.27931382159,3419968.980640457,0.0 
 08/18  24:00:00,4948274.568962052,21.0,24.0,19.0,26.0,58972550.3324348,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029096845698061747,6878612.518702675,17338096.951988,276910.8597101418,10803960.0,6257226.0922778579,0.0,27176484.79927222,3750424.5571583604,17799522.162324847,215990.47057391058,0.0,6118238.472954236,0.0,3419968.9806404586,0.0 
 08/19  01:00:00,0.0,15.6,30.0,15.6,30.0,38458519.51832539,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5782479.244259905,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14564280.016267477,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  02:00:00,1647586.4802343832,15.6,30.0,15.6,30.0,38412123.53969641,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5736083.265630927,12935404.10416327,0.0,10803960.0,2131444.104163269,0.0,0.0,0.0,14536919.669447465,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  03:00:00,0.0,15.6,30.0,15.6,30.0,38373526.20981035,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5697485.935744859,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14356809.093080996,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,1647603.494871374,15.6,30.0,15.6,30.0,38888123.549363899,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6212083.275298409,12935425.372056794,0.0,10803960.0,2131465.3720567945,0.0,0.0,0.0,16422083.731826976,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  05:00:00,0.0,21.0,24.0,19.0,26.0,58455343.34839034,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6361405.5375679009,32378258.343998426,16100318.343998425,16205939.999999999,72000.0,0.0,23896807.397067705,0.0,16082867.073888466,12558248.30831877,0.0,18436608.795160247,0.0,3443856.4961795506,0.0 
 08/19  06:00:00,3297697.1447342776,21.0,24.0,19.0,26.0,105363586.20518406,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002185071793340083,6908727.569980098,54168462.85563375,1356599.4767193357,48617819.99999999,4194043.3789144216,0.0,35034029.2386695,2813416.2073940776,17536377.500465,1058147.591841082,0.0,6960395.594221376,0.0,3419968.980640462,0.0 
 08/19  07:00:00,3297888.0296278598,21.0,24.0,19.0,26.0,105629526.99146766,0.0,226157.67627573852,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021827096113717764,6948510.679990311,79822001.98051341,0.0,75627720.0,4194281.9805134127,0.0,33405105.64494799,2813432.692098653,17605487.56148154,0.0,1090795.5419774128,5902248.002380318,1090795.5419774187,3419968.980640463,0.0 
 08/19  08:00:00,3298051.615914577,21.0,24.0,19.0,26.0,89096115.35664146,0.0,1431494.7112776433,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002184810214235762,7209762.01016011,58214286.45949995,0.0,54019800.0,4194486.459499945,0.0,25352975.76611694,2813431.956524644,18253591.422722717,0.0,6832912.803111326,5902248.002380334,6832912.803111302,3419968.98064046,0.0 
 08/19  09:00:00,11565380.948396113,21.0,24.0,19.0,26.0,91947969.99924159,0.0,4052695.4947898949,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007275217070722868,7440415.864157574,68548252.44866796,0.0,54019800.0,14528452.448667959,0.0,23987501.615442136,9378021.041941576,18899129.12881221,0.0,19021122.352422485,5902248.002380322,19021122.3524225,3419968.980640457,0.0 
 08/19  10:00:00,8259174.967579934,21.0,24.0,19.0,26.0,112774881.56924357,0.0,6748816.463775961,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006546183964162593,7571206.465902518,129239333.22604373,0.0,118843560.0,10395773.226043733,0.0,27551310.875378536,8440300.05386433,19121428.335531195,0.0,30590229.364061867,5902248.002380322,28416949.506360353,3419968.9806404539,2173279.8577015015 
 08/19  11:00:00,9913098.609377804,21.0,24.0,19.0,26.0,121868007.10945592,0.0,11852134.338223147,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007277928577933347,11561014.130935954,158316598.63216944,0.0,145853460.00000004,12463138.63216937,0.0,39672712.47021367,9378105.600836732,21922954.832338118,0.0,51841858.071064148,5902248.002380334,38521941.061695348,3419968.9806404605,13319917.009368824 
 08/19  12:00:00,9914162.858730723,21.0,24.0,19.0,26.0,122301472.34209831,0.0,15118078.717851613,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007278560127944645,8728534.983949259,142111988.91867117,0.0,129647519.99999999,12464468.918671184,0.0,47450855.95828885,9378114.862589959,22420774.37051851,0.0,65340098.545932639,5902248.002380311,45462222.17994638,3419968.9806404605,19877876.36598626 
 08/19  13:00:00,9910608.487227256,21.0,24.0,19.0,26.0,121970227.69227147,0.0,15847852.438842867,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006544456453532653,7667516.6138652679,125901606.03841901,0.0,113441580.0,12460026.038418984,0.0,48322051.175557468,8440292.735091869,19168756.679476084,0.0,68304230.76593326,5902248.002380333,46264922.07849586,3419968.9806404539,22039308.687437435 
 08/19  14:00:00,8255121.686286258,21.0,24.0,19.0,26.0,102380710.5988718,0.0,14243846.54249456,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00582056258518177,7682005.417537782,86018426.72036229,0.0,75627720.0,10390706.720362287,0.0,40083129.18543974,7502490.941454165,19165570.74464162,0.0,61386544.00433446,5902248.002380322,43106192.49606338,3419968.9806404539,18280351.50827107 
 08/19  15:00:00,8255113.67318214,21.0,24.0,19.0,26.0,102339405.3520715,0.0,14191751.547761485,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005821021721818014,7692795.165470095,80616436.70417179,0.0,70225740.0,10390696.704171801,0.0,38522420.38745235,7502491.270400858,19170291.9279463,0.0,61464500.53412524,5902248.002380311,43042608.61017293,3419968.98064046,18421891.92395228 
 08/19  16:00:00,6603202.499449996,21.0,24.0,19.0,26.0,101589705.13358538,0.0,13516391.53961964,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00509810242667395,7618454.955848746,89355546.83549595,0.0,81029700.0,8325846.835495941,0.0,38278673.62360517,6564682.282372523,18815071.13228755,0.0,58800403.38525966,5902248.00238031,41432350.22872119,3419968.9806404605,17368053.156538495 
 08/19  17:00:00,8256314.50625457,21.0,24.0,19.0,26.0,119866926.78060735,0.0,13998611.297826395,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005820539252272172,7413456.84394152,102225857.71709027,0.0,91833660.00000002,10392197.71709025,0.0,43449896.31348777,7502493.378565829,17751681.173615397,0.0,61577672.94762552,5902248.002380311,41134705.23949417,3419968.9806404605,20442967.70813134 
 08/19  18:00:00,11570692.16352278,21.0,24.0,19.0,26.0,119827943.50926301,0.0,13978735.332517818,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00800055612726789,7394349.53572573,106368751.34186708,0.0,91833660.00000002,14535091.34186706,0.0,47378808.17894324,10315802.658589149,17810991.987327577,0.0,62523041.47510985,5902248.002380334,42714342.405264187,3419968.980640454,19808699.069845655 
 08/19  19:00:00,11570097.588107823,21.0,24.0,19.0,26.0,124712820.98714412,0.0,12878099.251748249,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.00800320177997586,8046463.094373786,106368008.13667117,0.0,91833660.00000002,14534348.136671152,0.0,46217081.249627079,10315842.946651772,20028229.491720097,0.0,58185005.68744587,5902248.002380322,40789832.36756993,3419968.980640467,17395173.31987595 
 08/19  20:00:00,9914356.162508144,21.0,24.0,19.0,26.0,109432923.17716059,0.0,10321643.580559195,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007276447873892817,7989620.956306051,93494410.54381772,0.0,81029700.0,12464710.543817724,0.0,38793243.50825577,9378110.456972737,19875309.700851963,0.0,46869776.09222578,5902248.002380333,36418554.93958859,3419968.980640467,10451221.15263719 
 08/19  21:00:00,11568482.703891295,21.0,24.0,19.0,26.0,107708824.74511166,0.0,8952526.824499466,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00800576495805232,7634639.279587536,90160049.5696226,0.0,75627720.0,14532329.569622605,0.0,35944669.68400424,10315890.844752277,18787058.45723409,0.0,41102196.13518285,5902248.002380334,34170764.36563601,3419968.9806404665,6931431.769546853 
 08/19  22:00:00,8256112.08247322,21.0,24.0,19.0,26.0,104983817.61017835,0.0,6726241.40902433,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005821931244004111,7135917.562313198,75215704.69215465,0.0,64823759.99999999,10391944.69215466,0.0,30877908.8216345,7502493.58789997,17251145.633201288,0.0,31578974.63522238,5902248.002380334,30349839.235842896,3419968.9806404665,1229135.3993794868 
 08/19  23:00:00,6598066.9002415579,21.0,24.0,19.0,26.0,107700680.45628383,0.0,5362910.4203562899,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004368295730192974,11216111.398540348,19123387.458038033,0.0,10803960.0,8319427.458038036,0.0,27446623.16294614,5626870.418974658,20756148.95827664,0.0,25862664.078263668,5902248.002380322,25862664.07826367,3419968.9806404605,0.0 
 08/19  24:00:00,3298191.809713081,21.0,24.0,19.0,26.0,60240533.59440622,0.0,727486.9853439533,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002907531053125649,7419108.795332289,14998621.698429879,0.0,10803960.0,4194661.698429879,0.0,15551103.13377408,3751227.1021385428,19292609.52584196,0.0,3602134.3000577169,5902248.002380322,3602134.3000577439,3419968.9806404665,0.0 
 08/20  01:00:00,1647635.4772458296,15.6,30.0,15.6,30.0,38940645.36245215,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6264605.088386662,12935465.349267886,0.0,10803960.0,2131505.3492678848,0.0,0.0,0.0,16097499.909364855,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,0.0,15.6,30.0,15.6,30.0,38983614.273107308,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6307573.999041822,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16167374.143093557,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  03:00:00,1647652.4201889635,15.6,30.0,15.6,30.0,39000597.11860358,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6324556.844538087,12935486.527545786,0.0,10803960.0,2131526.5275457857,0.0,0.0,0.0,16157633.904383552,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  04:00:00,0.0,15.6,30.0,15.6,30.0,39665166.54404797,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6989126.269982478,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,18368770.96321141,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,1647520.3180780684,21.0,24.0,19.0,26.0,60890340.687170829,0.0,1582827.6740460634,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7213575.202302318,18337301.40303384,0.0,16205939.999999999,2131361.4030338439,0.0,9696777.921576465,0.0,18445113.139016466,0.0,7965852.371019086,5902248.002380316,7965852.371019097,3419968.9806404507,0.0 
 08/20  06:00:00,3297259.1905411456,21.0,24.0,19.0,26.0,111411803.68948719,0.0,5240866.7501005609,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002177607170901804,7716078.30419012,52811315.946538779,0.0,48617819.99999999,4193495.9465387857,0.0,21962551.368830667,2814217.794987942,19862338.58237026,0.0,26293908.932809555,5902248.002380325,26293908.93280959,3419968.9806404497,0.0 
 08/20  07:00:00,3297684.928868792,21.0,24.0,19.0,26.0,113738536.02730912,0.0,7776166.180332575,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021823624619042,7507511.211775298,79821748.10937169,0.0,75627720.0,4194028.109371697,0.0,28607297.984503226,2814221.923469131,19233269.889561368,0.0,38821494.05489635,5902248.002380356,38821494.05489633,3419968.980640454,0.0 
 08/20  08:00:00,3298109.1619273836,21.0,24.0,19.0,26.0,96024568.95643458,0.0,8034178.220842291,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021836521886436077,7535532.100389733,58214358.390653919,0.0,54019800.0,4194558.390653918,0.0,25541136.672976726,2814218.052460458,19232067.299454318,0.0,39951589.9618797,5902248.002380322,39951589.96187969,3419968.980640473,0.0 
 08/20  09:00:00,3297090.7915588209,21.0,24.0,19.0,26.0,98099249.48707044,0.0,10045751.940033624,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002183061588007752,7598638.911834858,58213085.45179665,0.0,54019800.0,4193285.4517966548,0.0,25100651.181906165,2814209.852399219,19236715.487285675,0.0,49312571.3937729,5902248.00238031,49312571.39377293,3419968.980640441,0.0 
 08/20  10:00:00,9912675.960797634,21.0,24.0,19.0,26.0,122787866.69321573,0.0,16651647.815725286,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007276837636277593,7681360.237194715,131306170.33144768,0.0,118843560.0,12462610.331447673,0.0,34223634.07538183,9380721.183232964,19234585.277977997,0.0,78557466.72503844,5902248.002380322,57898438.215703319,3419968.9806404605,20659028.509335117 
 08/20  11:00:00,9913760.15171938,21.0,24.0,19.0,26.0,133623490.32174549,0.0,23486290.58950784,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00727868389641512,11682341.091940053,158317425.54443858,0.0,145853460.00000004,12463965.544438534,0.0,46342280.65515334,9380740.851087368,22162032.0,0.0,108662489.26684413,5902248.002380322,72597504.14975323,3419968.9806404479,36064985.11709087 
