Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/20  12:00:00,8256044.895299608,21.0,24.0,19.0,26.0,135161266.46398146,0.0,27776423.598887125,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005821258710198096,8929984.226254177,140039380.70977787,0.0,129647519.99999999,10391860.709777875,0.0,52552789.035438988,7504593.194486696,22806352.189845615,0.0,126143113.48157838,5902248.002380322,83255697.11839086,3419968.9806404539,42887416.36318753 
 08/20  13:00:00,8256040.527338322,21.0,24.0,19.0,26.0,135614199.30515034,0.0,29337385.12392585,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005821400026409347,7821955.542384187,123833435.24992967,0.0,113441580.0,10391855.24992965,0.0,53858895.77665715,7504593.198164027,19205841.700263535,0.0,129341757.9989083,5902248.002380334,82750883.16481237,3419968.9806404605,46590874.83409591 
 08/20  14:00:00,6602095.781292971,21.0,24.0,19.0,26.0,111080984.15575034,0.0,22820290.88802127,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004364517160336088,7805834.6303456579,83952183.46399418,0.0,75627720.0,8324463.4639941719,0.0,44207269.92006426,5628414.752700975,19197797.51261027,0.0,99481085.08049038,5902248.002380322,63839414.94208171,3419968.9806404605,35641670.138408679 
 08/20  15:00:00,6601350.984308522,21.0,24.0,19.0,26.0,110856801.3504982,0.0,22583616.660321446,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004364462790309363,7818326.052793395,78549272.48539195,0.0,70225740.0,8323532.485391942,0.0,42808474.30217174,5628445.534159663,19194823.966129509,0.0,97711940.03977958,5902248.00238031,62779347.35310462,3419968.9806404479,34932592.68667496 
 08/20  16:00:00,6600610.2092049359,21.0,24.0,19.0,26.0,108877828.41342953,0.0,20636300.088901029,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004365543202429636,7786669.6871440759,89352306.5340456,0.0,81029700.0,8322606.534045597,0.0,42203974.35688776,5628445.545470694,19195575.951863745,0.0,90007245.50461133,5902248.002380311,57790835.93541758,3419968.9806404665,32216409.56919372 
 08/20  17:00:00,8256644.881045973,21.0,24.0,19.0,26.0,127945624.14047697,0.0,21717550.27369519,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005821866336192912,7773215.227941015,102226270.67776,0.0,91833660.00000002,10392610.677759985,0.0,48139145.070403899,7504592.969397092,19193827.28362797,0.0,94739709.8785941,5902248.002380322,58409260.2955627,3419968.9806404605,36330449.58303138 
 08/20  18:00:00,9911506.19454036,21.0,24.0,19.0,26.0,126009975.89044082,0.0,19825224.934646898,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007277583449079882,7729892.315497466,104294808.15131288,0.0,91833660.00000002,12461148.151312856,0.0,51694505.822831738,9380643.640946828,19187719.312298675,0.0,86247191.4754599,5902248.002380322,54364492.70197986,3419968.9806404539,31882698.773480044 
 08/20  19:00:00,9912591.9954844,21.0,24.0,19.0,26.0,125746470.7987719,0.0,13844674.643111878,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.007277531025856659,8113537.515363615,104296165.37679348,0.0,91833660.00000002,12462505.376793478,0.0,48221677.96538283,9380706.747816982,20336196.774833166,0.0,62059262.333723317,5902248.002380334,42097341.82060477,3419968.980640467,19961920.51311857 
 08/20  20:00:00,8255078.169197079,21.0,24.0,19.0,26.0,106941336.20537941,0.0,7907917.752988267,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005820934799070172,7911759.813551331,91420352.3250308,0.0,81029700.0,10390652.325030806,0.0,38582723.63744344,7504589.9899747739,19878366.959455953,0.0,36768132.14352456,5902248.002380322,32727148.431832177,3419968.9806404665,4040983.711692423 
 08/20  21:00:00,9913675.660364952,21.0,24.0,19.0,26.0,103744222.31407158,0.0,5151458.014142547,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00727908461044423,7471105.65963106,88091579.9322453,0.0,75627720.0,12463859.932245294,0.0,37439249.539360698,9380741.193115287,18701569.80153458,0.0,24692460.80760358,5902248.002380334,24692460.807603554,3419968.980640473,0.0 
 08/20  22:00:00,8255973.624090802,21.0,24.0,19.0,26.0,101258391.6589636,0.0,3220328.4056674775,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005821234901474611,6916404.614456002,75215531.62245375,0.0,64823759.99999999,10391771.62245376,0.0,35414867.55385264,7504593.2459147949,16884837.6969892,0.0,15668388.185017836,5902248.002380322,15668388.185017869,3419968.9806404665,0.0 
 08/20  23:00:00,4948300.9559870869,21.0,24.0,19.0,26.0,103378542.874562,0.0,1296078.018963314,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029095850731992846,10960806.2196702,17061219.075434604,0.0,10803960.0,6257259.075434604,0.0,31940339.442407878,3752266.9924444665,20225821.3517695,0.0,6352661.090939177,5902248.002380334,6352661.090939177,3419968.9806404535,0.0 
 08/20  24:00:00,4948764.614701511,21.0,24.0,19.0,26.0,59243392.09554824,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036409688947973758,7149454.281084834,17261687.574286838,199888.93643337574,10803960.0,6257838.637853464,0.0,19842863.83070007,4690354.944037924,18513553.94523202,155913.37041803308,0.0,6058161.372798354,0.0,3419968.980640458,0.0 
 08/21  01:00:00,1647645.052725439,15.600000000000002,30.0,15.600000000000002,30.0,38729274.924631837,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6053234.650566345,12935477.318390757,0.0,10803960.0,2131517.318390758,0.0,0.0,0.0,15329471.867292824,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,0.0,15.6,30.0,15.6,30.0,38682136.820109199,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6006096.54604371,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15256902.246305734,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,1647572.748919922,15.6,30.0,15.6,30.0,38608534.57504827,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5932494.300982788,12935386.940345195,0.0,10803960.0,2131426.940345194,0.0,0.0,0.0,15060710.23529289,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,0.0,15.6,30.0,15.6,30.0,39137930.04181469,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6461889.7677492,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17051532.74556215,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,1647589.7870522866,21.0,24.0,19.0,26.0,58728113.312248568,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6634175.501426121,18650799.9197531,313411.68214572287,16205939.999999999,2131448.2376073806,0.0,21758605.450943903,0.0,16771467.518620767,244461.1120736638,0.0,6123733.095414377,0.0,3442944.9996800806,0.0 
 08/21  06:00:00,3297713.608643771,21.0,24.0,19.0,26.0,105686100.75958039,0.0,59224.543685075,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021818567654804286,7172017.580694565,52811883.958411607,0.0,48617819.99999999,4194063.9584116099,0.0,29607963.930437659,2815188.926603303,18287669.35871381,0.0,289824.6831592419,5902248.002380333,289824.6831592419,3419968.9806404605,0.0 
 08/21  07:00:00,11573348.007748278,21.0,24.0,19.0,26.0,108317067.70494162,0.0,2619893.261231633,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008731847530484522,7242315.801959235,90166131.08428872,0.0,75627720.0,14538411.084288715,0.0,30828090.240868216,11260721.243920787,18464682.071952285,0.0,12787775.642401334,5902248.002380322,12787775.642401338,3419968.9806404637,0.0 
 08/21  08:00:00,11569750.398251478,21.0,24.0,19.0,26.0,93079899.41782774,0.0,5143795.951795588,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008005749952277812,7481244.825007498,68553714.15756825,0.0,54019800.0,14533914.157568235,0.0,26136210.82450073,10322303.070416388,19067007.363126708,0.0,24554786.84483127,5902248.002380334,24554786.844831248,3419968.98064046,0.0 
 08/21  09:00:00,8257562.919274487,21.0,24.0,19.0,26.0,95086550.79262626,0.0,7013121.242695999,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0065517092931412159,7618570.91035966,64413558.20381692,0.0,54019800.0,10393758.203816913,0.0,23233600.218935379,8445556.429962036,19179521.65729922,0.0,31903874.9747376,5902248.002380311,31032468.531855786,3419968.9806404605,871406.4428817983 
 08/21  10:00:00,8255812.0975117669,21.0,24.0,19.0,26.0,120078795.15617058,0.0,13902729.626718821,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005821915935781011,7721206.890610947,129235129.71805308,0.0,118843560.0,10391569.718053082,0.0,33684379.73674926,7507170.384864965,19181847.6414254,0.0,59884395.704570788,5902248.002380298,41769562.97798343,3419968.98064046,18114832.72658735 
 08/21  11:00:00,9909960.005872345,21.0,24.0,19.0,26.0,130480826.28357657,0.0,20271238.757343729,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006547787046533877,11754728.886666153,158312675.45207403,0.0,145853460.00000004,12459215.452074018,0.0,47482906.8087735,8445560.429470214,22162032.0,0.0,85110736.44119218,5902248.002380345,54042851.02480982,3419968.9806404474,31067885.416382374 
 08/21  12:00:00,8256277.667605778,21.0,24.0,19.0,26.0,132044464.5985132,0.0,24595348.761529499,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005821333551739538,8994257.198143483,140039671.66965119,0.0,129647519.99999999,10392151.669651185,0.0,57878305.9292494,7507169.882741927,22674215.151105569,0.0,101991067.32840462,5902248.002380322,64817182.71248032,3419968.9806404605,37173884.61592431 
 08/21  13:00:00,6602787.557766575,21.0,24.0,19.0,26.0,134487358.5783576,0.0,28182736.674805184,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005096841995853626,7849763.2654367,121766908.16821277,0.0,113441580.0,8325328.168212769,0.0,59249191.06407295,6568774.489652816,19182946.10707384,0.0,117905544.26983051,5902248.002380322,74958952.86045416,3419968.9806404605,42946591.409376319 
 08/21  14:00:00,6601928.098006398,21.0,24.0,19.0,26.0,114605826.36293119,0.0,26254877.63161616,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043647438965668939,7896090.093931405,83951973.8638548,0.0,75627720.0,8324253.86385479,0.0,49010569.772314418,5630358.556202615,19185811.949280058,0.0,108079127.67724519,5902248.002380334,66690291.25370404,3419968.9806404605,41388836.423541139 
 08/21  15:00:00,6601190.798736248,21.0,24.0,19.0,26.0,111883487.10042458,0.0,23549007.100794518,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436508623799092,7879621.362246092,78549072.25721798,0.0,70225740.0,8323332.257217972,0.0,44278470.01034811,5630378.312472414,19179892.87354995,0.0,96149977.97765909,5902248.002380311,59145799.350826639,3419968.9806404479,37004178.626832488 
 08/21  16:00:00,6600456.793407213,21.0,24.0,19.0,26.0,110353364.13994423,0.0,22058417.00777119,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004366142396150682,7840088.4947879989,89352114.7679296,0.0,81029700.0,8322414.7679295879,0.0,44793622.40270784,5630378.320469312,19172137.981452709,0.0,90633357.64628864,5902248.002380334,56828856.02112158,3419968.9806404605,33804501.625167038 
 08/21  17:00:00,8256466.927486552,21.0,24.0,19.0,26.0,129363115.32271606,0.0,23337798.24199265,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005822456840802402,7570458.441882052,102226048.24002266,0.0,91833660.00000002,10392388.240022628,0.0,53776873.07335291,7507170.173838433,17805102.812774689,0.0,98899273.67726597,5902248.002380322,61356962.40953292,3419968.9806404665,37542311.26773306 
 08/21  18:00:00,11568509.88015451,21.0,24.0,19.0,26.0,129078362.45681423,0.0,23077343.546168075,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008007396512829994,7546160.269619867,106366023.5393084,0.0,91833660.00000002,14532363.539308399,0.0,54053799.77248789,10322315.178359807,17881862.227600516,0.0,100417341.12849498,5902248.002380322,62965541.81020814,3419968.9806404605,37451799.31828679 
 08/21  19:00:00,11573814.992596398,21.0,24.0,19.0,26.0,133849506.19776336,0.0,21848752.54862207,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008730143462141616,8212495.0073922439,106372654.80429599,0.0,91833660.00000002,14538994.804295969,0.0,52146053.37532197,11260661.732985748,20126562.190094875,0.0,97756278.82455324,5902248.00238031,62223375.36370322,3419968.9806404795,35532903.46085003 
 08/21  20:00:00,9913116.195592422,21.0,24.0,19.0,26.0,117061846.66800982,0.0,17822278.217253385,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007278469133363301,8117909.8104590899,93492860.61452142,0.0,81029700.0,12463160.6145214,0.0,43341151.40011271,9383887.119850774,20077108.2230689,0.0,82376226.12967797,5902248.002380322,57220039.53781648,3419968.9806404539,25156186.591861488 
 08/21  21:00:00,11569483.843590402,21.0,24.0,19.0,26.0,114017386.78541085,0.0,15166711.967102699,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008005263310027832,7729016.177283996,90161300.97055088,0.0,75627720.0,14533580.970550877,0.0,39395466.00284085,10322319.430643367,19079758.57768283,0.0,72182455.92345417,5902248.002380345,54736498.33624725,3419968.9806404539,17445957.5872069 
 08/21  22:00:00,8257372.2996528879,21.0,24.0,19.0,26.0,112017407.62778044,0.0,13645867.60626504,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006550981437415543,7249881.381945533,75217279.9338016,0.0,64823759.99999999,10393519.933801622,0.0,34591589.022555809,8445555.503847298,17575858.779893079,0.0,65495555.64779101,5902248.002380345,51462138.32583438,3419968.980640473,14033417.321956609 
 08/21  23:00:00,6598564.304164333,21.0,24.0,19.0,26.0,113367503.97874823,0.0,10851491.15896475,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003638988371314064,11394354.183125606,19124009.20116863,0.0,10803960.0,8320049.201168631,0.0,27211392.391458885,4691971.941673857,21202806.840206535,0.0,52735820.90120516,5902248.002380322,48689972.01189376,3419968.9806404479,4045848.8893113697 
 08/21  24:00:00,3298489.6428557296,21.0,24.0,19.0,26.0,66532760.70876201,0.0,6718042.510005768,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029113986416726145,7720780.385022398,14998993.982808885,0.0,10803960.0,4195033.982808884,0.0,13865191.25604935,3753583.428877012,19942154.51934336,0.0,33001284.686363296,5902248.002380333,33001284.686363304,3419968.980640454,0.0 
 08/22  01:00:00,1647634.3543232803,15.6,30.0,15.6,30.0,39183896.45427859,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6507856.180213107,12935463.945641276,0.0,10803960.0,2131503.9456412757,0.0,0.0,0.0,16685380.987798077,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,0.0,15.6,30.0,15.6,30.0,39158885.13820821,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6482844.864142723,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16643681.438657012,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,1647651.351898183,15.6,30.0,15.6,30.0,39149676.285825539,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6473636.011760042,12935485.192207596,0.0,10803960.0,2131525.1922075955,0.0,0.0,0.0,16507830.107681234,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,0.0,15.6,30.0,15.6,30.0,42156718.371191058,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9480678.097125566,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,26445745.57393249,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  05:00:00,1647668.2700638246,21.0,24.0,19.0,26.0,65109506.37488255,0.0,3372007.6312315289,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,9643560.93282857,18337486.339514216,0.0,16205939.999999999,2131546.339514217,0.0,10217721.727813963,0.0,26358978.117498034,0.0,16592550.152544387,5902248.002380339,16592550.152544423,3419968.9806404656,0.0 
 08/22  06:00:00,3297571.7371299008,21.0,24.0,19.0,26.0,114201112.86958005,0.0,6863113.677148351,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021814611931444485,8883140.557231337,52811706.62237717,0.0,48617819.99999999,4193886.6223771774,0.0,22912686.261202776,2816332.7454309028,23579327.962706388,0.0,33811394.806044,5902248.002380306,33811394.80604401,3419968.9806404367,0.0 
 08/22  07:00:00,11572432.102579102,21.0,24.0,19.0,26.0,115057692.41492532,0.0,9074261.836352118,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00873234668542302,7528571.936821963,90164986.22450547,0.0,75627720.0,14537266.224505473,0.0,31305978.847282556,11265258.023949633,19234098.217418989,0.0,45065454.139232959,5902248.002380345,45065454.13923292,3419968.9806404605,0.0 
 08/22  08:00:00,11569310.814789797,21.0,24.0,19.0,26.0,95787317.14730452,0.0,7832037.914387878,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008007267720078909,7500420.591890477,68553164.68864547,0.0,54019800.0,14533364.688645475,0.0,29615883.401042407,10326529.17954056,19230629.50467512,0.0,39138043.74735029,5902248.002380345,39138043.74735025,3419968.9806404479,0.0 
 08/22  09:00:00,8257258.083340496,21.0,24.0,19.0,26.0,95965086.36758195,0.0,8003362.5885736909,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006551178659183819,7506865.139438182,64413177.16611447,0.0,54019800.0,10393377.166114476,0.0,28387666.566773148,8448989.51435064,19231088.85734403,0.0,40075909.91728624,5902248.002380322,40075909.917286228,3419968.980640454,0.0 
 08/22  10:00:00,8255010.550224361,21.0,24.0,19.0,26.0,116810571.2899034,0.0,10801100.183331088,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005822474123319874,7554612.467730934,129234127.80291537,0.0,118843560.0,10390567.802915356,0.0,32277059.943996218,7510221.8416891009,19243110.940935755,0.0,53444765.95071974,5902248.002380328,49204616.740283999,3419968.9806404637,4240149.210435745 
 08/22  11:00:00,9909641.115143128,21.0,24.0,19.0,26.0,128514088.16035745,0.0,18511690.401106288,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065495627343965388,11547539.119682707,158312276.84621025,0.0,145853460.00000004,12458816.846210208,0.0,43201295.92653184,8448993.817538349,22162032.0,0.0,91225494.39751996,5902248.002380334,69820526.55030735,3419968.9806404605,21404967.847212595 
 08/22  12:00:00,8256022.998618773,21.0,24.0,19.0,26.0,133586000.05291496,0.0,26381853.381065027,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058218431195864298,8749288.03300919,140039353.33944506,0.0,129647519.99999999,10391833.339445098,0.0,52095170.92862989,7510223.79789326,22839185.54132957,0.0,129981406.57387738,5902248.002380311,96017336.88777548,3419968.9806404665,33964069.68610192 
 08/22  13:00:00,6602588.1508730449,21.0,24.0,19.0,26.0,135539032.68724606,0.0,29408151.19084912,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005096363874431892,7676022.858281694,121766658.91431554,0.0,113441580.0,8325078.914315546,0.0,51978593.138338427,6571446.537146057,19231419.900997323,0.0,144350755.34441263,5902248.002380322,103108279.32994254,3419968.98064046,41242476.01447007 
 08/22  14:00:00,6601740.442204764,21.0,24.0,19.0,26.0,113710824.38956654,0.0,25534407.84178006,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004365405236569243,7721557.910402193,83951739.2985443,0.0,75627720.0,8324019.298544304,0.0,40705455.07820958,5632653.144648338,19231438.270132495,0.0,122665136.44034606,5902248.002380334,87605893.02357406,3419968.9806404605,35059243.416771989 
 08/22  15:00:00,6601011.308909517,21.0,24.0,19.0,26.0,115980227.593604,0.0,27734396.80588323,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004365802950037608,7790972.1503360909,78548847.89918284,0.0,70225740.0,8323107.899182838,0.0,38325187.98497509,5632668.595137946,19229523.52135849,0.0,130071093.52900653,5902248.002380322,88928789.52160928,3419968.980640473,41142304.00739723 
 08/22  16:00:00,6600285.328718987,21.0,24.0,19.0,26.0,118742116.23107352,0.0,30466774.895297439,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043668311419683869,7820482.698390353,89351900.44112763,0.0,81029700.0,8322200.44112764,0.0,40187033.55974965,5632668.599323317,19229256.115330157,0.0,141856564.25759018,5902248.002380322,95460094.77753437,3419968.980640467,46396469.480055768 
 08/22  17:00:00,8256268.786107583,21.0,24.0,19.0,26.0,143857657.82876776,0.0,37564681.94124393,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005823142311469255,7838117.248681756,102225800.56798867,0.0,91833660.00000002,10392140.567988653,0.0,51974548.13611768,7510224.042071299,19226920.390018017,0.0,174418406.22789229,5902248.002380311,116232176.10583526,3419968.9806404605,58186230.12205706 
 08/22  18:00:00,11568258.41891586,21.0,24.0,19.0,26.0,143066873.38931427,0.0,36797776.87123016,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008008487383586706,7814237.877056729,106365709.21871186,0.0,91833660.00000002,14532049.218711833,0.0,53311458.201179537,10326500.342645836,19223395.29525035,0.0,172280601.97329233,5902248.00238031,113661992.46835724,3419968.9806404605,58618609.50493507 
 08/22  19:00:00,11573589.463643037,21.0,24.0,19.0,26.0,144836982.3889506,0.0,33288332.95880147,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008730620498968046,7760390.788399575,106372372.89844226,0.0,91833660.00000002,14538712.89844223,0.0,51561145.081598449,11265255.158868026,19224768.747814426,0.0,158950682.87102855,5902248.002380322,105385789.68700278,3419968.9806404665,53564893.18402576 
 08/22  20:00:00,9912943.69806238,21.0,24.0,19.0,26.0,125586185.89668739,0.0,26757053.40970614,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007279175510414952,7707473.846683186,93492644.99669163,0.0,81029700.0,12462944.996691633,0.0,42907724.04976685,9387715.701479292,19230251.156794996,0.0,129855312.22526683,5902248.00238031,91701072.193688,3419968.9806404665,38154240.031578827 
 08/22  21:00:00,11569308.630431515,21.0,24.0,19.0,26.0,119217074.56704,0.0,20708965.59438633,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008006227789070455,7386450.331628546,90161081.95824933,0.0,75627720.0,14533361.958249324,0.0,39010463.01055412,10326528.170982989,18210551.044995414,0.0,101228225.91862192,5902248.002380322,75886205.6905575,3419968.9806404479,25342020.22806437 
 08/22  22:00:00,8257259.10635217,21.0,24.0,19.0,26.0,114550484.21053307,0.0,16149953.259500016,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00655118260550973,7278872.311462983,75217138.44485484,0.0,64823759.99999999,10393378.444854856,0.0,33884041.74767813,8448989.544477707,17691744.844710005,0.0,78794123.65823233,5902248.002380334,61784043.12921933,3419968.980640473,17010080.529013054 
 08/22  23:00:00,6598481.980581735,21.0,24.0,19.0,26.0,114540524.87375757,0.0,11992493.49905356,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036398476348843977,11426372.73804527,19123906.298638874,0.0,10803960.0,8319946.298638871,0.0,26624948.716300407,4693882.481096214,21267501.284022184,0.0,58282744.86359729,5902248.002380345,51671062.49181891,3419968.980640422,6611682.371778355 
 08/22  24:00:00,3298451.2001198197,21.0,24.0,19.0,26.0,65449375.44341415,0.0,5679303.017489933,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029113605779794748,7676134.61219042,14998945.930298886,0.0,10803960.0,4194985.930298884,0.0,13477647.630024026,3755110.7736342826,19851671.060931148,0.0,28030630.771523015,5902248.00238031,28030630.771523026,3419968.9806404507,0.0 
 08/23  01:00:00,1647615.1923538142,15.6,30.0,15.6,30.0,39153312.0444568,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6477271.770391316,12935439.993632982,0.0,10803960.0,2131479.9936329808,0.0,0.0,0.0,16612397.33579415,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  02:00:00,0.0,15.6,30.0,15.6,30.0,39172819.512639638,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6496779.238574149,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16722483.437003214,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,1647632.2321849606,15.6,30.0,15.6,30.0,39157864.76900496,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6481824.494939473,12935461.293018604,0.0,10803960.0,2131501.2930186048,0.0,0.0,0.0,16633342.082213395,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,0.0,15.6,30.0,15.6,30.0,39759627.04174355,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7083586.76767806,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,18611316.54944437,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,1647649.169522795,21.0,24.0,19.0,26.0,61157718.998316798,0.0,1848118.4790520827,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7215662.708442267,18337462.46429001,0.0,16205939.999999999,2131522.4642900137,0.0,10324595.475014585,0.0,18399239.579617539,0.0,9195697.599375083,5902248.0023803249,9195697.599375088,3419968.9806404488,0.0 
 08/23  06:00:00,3297534.342905107,21.0,24.0,19.0,26.0,111451853.21605075,0.0,5288811.640387438,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002181262178729801,7708182.940463141,52811659.88048125,0.0,48617819.99999999,4193839.8804812554,0.0,23441379.416138889,2817655.917121834,19818090.740277277,0.0,26386649.462134519,5902248.002380325,26386649.46213451,3419968.980640473,0.0 
 08/23  07:00:00,11572331.028713633,21.0,24.0,19.0,26.0,113279587.89716932,0.0,7335322.518726107,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008733245141506346,7489406.736691076,90164859.88456592,0.0,75627720.0,14537139.884565916,0.0,31336162.22180666,11270547.711608695,19225378.98675637,0.0,36468345.87923148,5902248.002380345,36468345.87923148,3419968.9806404665,0.0 
 08/23  08:00:00,11569239.375321838,21.0,24.0,19.0,26.0,94512877.96829318,0.0,6570897.887732331,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008008333625620206,7487121.439533622,68553075.3910014,0.0,54019800.0,14533275.391001398,0.0,29172662.24944693,10331386.291506935,19217627.948958026,0.0,32576352.071456665,5902248.002380322,32576352.07145665,3419968.9806404665,0.0 
 08/23  09:00:00,8257221.691929571,21.0,24.0,19.0,26.0,94430313.86503434,0.0,6473334.433391315,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006551769399917825,7502120.792072369,64413131.67771216,0.0,54019800.0,10393331.677712156,0.0,27480938.70679053,8452958.679954835,19215092.84013995,0.0,31953991.657700607,5902248.002380322,31953991.65770057,3419968.9806404795,0.0 
 08/23  10:00:00,8255503.231984212,21.0,24.0,19.0,26.0,112355838.63472672,0.0,6421854.912482343,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005823170417138458,7479125.083402307,129234743.64345406,0.0,118843560.0,10391183.643454064,0.0,31512520.506684364,7513752.573443722,19222615.592931849,0.0,31856586.503955187,5902248.002380311,31856586.503955187,3419968.9806404665,0.0 
 08/23  11:00:00,9910076.284109917,21.0,24.0,19.0,26.0,117639163.29857198,0.0,7770064.706776232,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006550388471326842,11414239.952226468,158312820.79711888,0.0,145853460.00000004,12459360.797118837,0.0,39210936.8913625,8452964.071423242,22162032.0,0.0,38612431.830146018,5902248.002380322,38612431.830145988,3419968.9806404605,0.0 
 08/23  12:00:00,8256027.800453384,21.0,24.0,19.0,26.0,116431530.98498439,0.0,9469034.232566905,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005822500732801498,8507638.113576089,140039359.3416247,0.0,129647519.99999999,10391839.341624709,0.0,45224797.2409901,7513753.273981202,22820461.97131734,0.0,46949936.31923497,5902248.00238031,46949936.31923492,3419968.9806404539,0.0 
 08/23  13:00:00,6602601.970748008,21.0,24.0,19.0,26.0,114704757.23311863,0.0,8792666.537789908,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005096998179067037,7457232.0572128039,121766676.18883217,0.0,113441580.0,8325096.188832154,0.0,44795955.74175145,6574534.823355489,19218890.608810184,0.0,43313376.49555591,5902248.002380322,43313376.49555589,3419968.980640473,0.0 
 08/23  14:00:00,6601762.77084791,21.0,24.0,19.0,26.0,94573857.23276927,0.0,6647028.05539202,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004365917556910797,7471970.539992433,83951767.20881975,0.0,75627720.0,8324047.208819748,0.0,35350790.917233768,5635299.979060929,19204676.783291129,0.0,32501134.603169718,5902248.002380322,32501134.603169707,3419968.9806404605,0.0 
 08/23  15:00:00,6601042.238329964,21.0,24.0,19.0,26.0,93698189.1618689,0.0,5760635.467061696,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004366286313389308,7482695.05742201,78548886.56022634,0.0,70225740.0,8323146.560226341,0.0,30890115.635084198,5635315.700725888,19202614.997602837,0.0,28084872.314330095,5902248.002380334,28084872.31433007,3419968.9806404479,0.0 
 08/23  16:00:00,6600324.854473216,21.0,24.0,19.0,26.0,92822599.39384374,0.0,4921323.256699307,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043672902752923269,7446417.499758247,89351949.8473849,0.0,81029700.0,8322249.847384905,0.0,32308554.708986239,5635315.705355205,19196904.11128123,0.0,24022989.473043398,5902248.002380322,24022989.473043395,3419968.98064046,0.0 
 08/23  17:00:00,8256332.363814837,21.0,24.0,19.0,26.0,112109504.35478394,0.0,6229225.873883886,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005823779074611431,7425419.8420573719,102225880.03861794,0.0,91833660.00000002,10392220.038617924,0.0,40396913.71694404,7513753.474098053,19196105.43762018,0.0,30465921.829734379,5902248.002380311,30465921.829734386,3419968.9806404605,0.0 
 08/23  18:00:00,11568374.695215354,21.0,24.0,19.0,26.0,112241516.01087362,0.0,6466702.067014255,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008009254104301957,7319955.302831218,106365854.5613341,0.0,91833660.00000002,14532194.561334096,0.0,41423936.95406471,10331358.666507625,18560867.17324859,0.0,31647803.259072827,5902248.002380322,31647803.259072834,3419968.980640473,0.0 
 08/23  19:00:00,11573738.084184884,21.0,24.0,19.0,26.0,117172429.42638973,0.0,5573671.072411673,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008731801602997613,7810499.712227352,106372558.6706019,0.0,91833660.00000002,14538898.670601894,0.0,41609851.98166996,11270548.166678096,20035214.535420769,0.0,27130623.180248828,5902248.002380322,27130623.180248839,3419968.9806404665,0.0 
 08/23  20:00:00,9913089.063720642,21.0,24.0,19.0,26.0,103062817.81449658,0.0,4228797.47479042,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007280031180603697,7712361.699407248,93492826.70032385,0.0,81029700.0,12463126.700323852,0.0,37548218.01896046,9392119.346895442,19641842.66002255,0.0,20487003.135207736,5902248.002380322,20487003.135207729,3419968.9806404665,0.0 
 08/23  21:00:00,11569505.015349232,21.0,24.0,19.0,26.0,102771475.33949074,0.0,4252870.469753446,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008006959619755023,7396946.228711441,90161327.4347483,0.0,75627720.0,14533607.434748305,0.0,35852251.33503098,10331371.526137654,18529642.831863233,0.0,20874796.7423044,5902248.002380322,20874796.742304423,3419968.98064046,0.0 
 08/23  22:00:00,8257416.349293948,21.0,24.0,19.0,26.0,102353803.13453995,0.0,4250453.035967393,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006552518198012631,6981691.459001148,75217334.99481035,0.0,64823759.99999999,10393574.99481035,0.0,31984866.915753694,8452960.875636213,17057614.16622501,0.0,21051045.408428879,5902248.002380322,21051045.40842888,3419968.980640467,0.0 
 08/23  23:00:00,6598612.517399861,21.0,24.0,19.0,26.0,106281125.35387841,0.0,4006143.300058806,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036395362447963,11153323.417161162,19124069.466571899,0.0,10803960.0,8320109.466571899,0.0,27003933.376583227,4696085.648573721,20614945.36566644,0.0,19781448.2590623,5902248.002380322,19781448.259062325,3419968.980640467,0.0 
 08/23  24:00:00,3298519.1775701956,21.0,24.0,19.0,26.0,60263763.23887046,0.0,769864.5830535794,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029122339584029259,7399960.842082206,14999030.90050292,0.0,10803960.0,4195070.90050292,0.0,13064854.833627318,3756874.307271571,19100666.7275919,0.0,3781389.7977874658,5902248.002380302,3781389.7977874886,3419968.980640475,0.0 
 08/24  01:00:00,1647648.7381629565,15.6,30.0,15.6,30.0,38921802.339089859,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6245762.0650243679,12935481.925100426,0.0,10803960.0,2131521.9251004254,0.0,0.0,0.0,15785512.022487516,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  02:00:00,0.0,15.6,30.0,15.6,30.0,38881759.28371225,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6205719.009646768,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15695991.663253528,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  03:00:00,1647665.7157649864,15.6,30.0,15.6,30.0,38849946.4506948,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6173906.176629313,12935503.146701126,0.0,10803960.0,2131543.1467011265,0.0,0.0,0.0,15566379.719039005,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  04:00:00,0.0,15.6,30.0,15.6,30.0,39436975.279144529,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6760935.005079035,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17646798.59587969,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  05:00:00,1647533.685151955,21.0,24.0,19.0,26.0,59041199.43040393,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6947261.619581496,18440494.440286109,103176.32872628761,16205939.999999999,2131378.111559822,0.0,12396886.718685871,0.0,17524656.899622516,80477.53640650434,0.0,5982725.53878684,0.0,3419968.9806404525,0.0 
 08/24  06:00:00,3297607.162803497,21.0,24.0,19.0,26.0,107371214.20934384,0.0,1428576.6780609908,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002182335586735291,7487778.896081603,52811750.90363069,0.0,48617819.99999999,4193930.9036306964,0.0,22864884.806611018,2819158.231539012,19079395.472611093,0.0,6976896.567167423,5902248.002380334,6976896.567167419,3419968.9806404497,0.0 
 08/24  07:00:00,11572623.381754289,21.0,24.0,19.0,26.0,109558146.53061594,0.0,3738440.1193331896,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008734655877022636,7364847.769529191,90165225.31894714,0.0,75627720.0,14537505.318947137,0.0,30724163.23823215,11276563.04711369,18910596.146014379,0.0,18234626.12994189,5902248.002380334,18234626.129941867,3419968.9806404605,0.0 
 08/24  08:00:00,11569556.976752922,21.0,24.0,19.0,26.0,91509012.09265794,0.0,3666274.144799523,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00800886167955259,7387879.306830667,68553472.38527307,0.0,54019800.0,14533672.385273064,0.0,28423058.817193629,10336876.053353087,18979732.14451556,0.0,17908588.624218964,5902248.002380322,17908588.62421894,3419968.9806404665,0.0 
 08/24  09:00:00,8257469.082111765,21.0,24.0,19.0,26.0,91841072.047987,0.0,3948035.847728965,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00655355335641855,7438177.560685601,64413440.90958451,0.0,54019800.0,10393640.909584508,0.0,27262909.172866037,8457465.364715238,19185358.6596618,0.0,19310473.502535024,5902248.002380322,19310473.502535024,3419968.980640473,0.0 
 08/24  10:00:00,8255248.633262774,21.0,24.0,19.0,26.0,111064501.12744496,0.0,5140328.79129759,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005824036036931317,7469313.697304428,129234425.40107829,0.0,118843560.0,10390865.40107827,0.0,30543091.211141625,7517753.530752107,19192889.77912171,0.0,24965829.0891267,5902248.002380345,24965829.08912669,3419968.9806404605,0.0 
 08/24  11:00:00,9909961.976576364,21.0,24.0,19.0,26.0,117011181.110289,0.0,7114318.969049314,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006550206202625876,11442003.501670594,158312677.91540743,0.0,145853460.00000004,12459217.915407399,0.0,38187012.59996492,8457469.779110035,22151950.821515085,0.0,34409225.81330512,5902248.002380311,34409225.81330513,3419968.980640473,0.0 
 08/24  12:00:00,8256324.718675241,21.0,24.0,19.0,26.0,116963300.00654467,0.0,9947984.315572571,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005823311689710756,8560457.052129876,140039730.48237438,0.0,129647519.99999999,10392210.482374378,0.0,45979728.94359206,7517757.232455078,22774886.04745325,0.0,47741894.17229393,5902248.002380322,44135124.6533881,3419968.9806404605,3606769.518905852 
 08/24  13:00:00,6602855.666676942,21.0,24.0,19.0,26.0,116781266.89278795,0.0,10800489.630299367,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0050988864078863409,7525918.624370806,121766993.30273868,0.0,113441580.0,8325413.302738683,0.0,46629093.81573881,6578038.422067421,19199975.265702189,0.0,50880400.99385255,5902248.002380322,43351664.283174257,3419968.9806404605,7528736.710678261 
 08/24  14:00:00,6602021.176307135,21.0,24.0,19.0,26.0,95072164.95551229,0.0,7102024.62896253,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004366265386832167,7515281.689164606,83952090.20952767,0.0,75627720.0,8324370.209527673,0.0,35646062.18241731,5638297.5484564709,19189590.52232116,0.0,33666398.69260715,5902248.002380311,33256450.251729095,3419968.9806404605,409948.44087805147 
 08/24  15:00:00,6601309.5976911899,21.0,24.0,19.0,26.0,93855102.96289949,0.0,5897261.363526567,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043665105115031558,7502982.961987538,78549220.75309985,0.0,70225740.0,8323480.75309984,0.0,32089742.208425244,5638318.844637386,19186237.144626686,0.0,28002429.023917665,5902248.002380322,28002429.023917654,3419968.9806404665,0.0 
 08/24  16:00:00,6600601.304537429,21.0,24.0,19.0,26.0,94238028.83197078,0.0,6262240.356962355,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436749456409514,7520929.837622043,89352295.40342197,0.0,81029700.0,8322595.403421974,0.0,32434761.971322814,5638318.853799697,19183304.787480683,0.0,29477924.72562767,5902248.002380322,29477924.725627658,3419968.980640467,0.0 
 08/24  17:00:00,8256689.550187449,21.0,24.0,19.0,26.0,114459704.89725985,0.0,8676095.178732552,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005824365884560765,7328751.079684034,102226326.51312958,0.0,91833660.00000002,10392666.513129574,0.0,42522988.05966802,7517757.362720158,18073559.26143052,0.0,40550620.717951,5902248.002380322,36299477.65558888,3419968.9806404539,4251143.062362086 
 08/24  18:00:00,11568903.074832907,21.0,24.0,19.0,26.0,113695009.66700375,0.0,7975376.691542286,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0080096648333929,7264774.334432899,106366515.02335003,0.0,91833660.00000002,14532855.023350014,0.0,43480898.32115246,10336885.368971354,17852649.549591334,0.0,37493679.65591596,5902248.002380322,34313407.86470629,3419968.9806404479,3180271.791209679 
 08/24  19:00:00,11571846.469542182,21.0,24.0,19.0,26.0,117939462.4835467,0.0,6292019.1805814499,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.00873378551878861,7859184.661212587,106370194.19707048,0.0,91833660.00000002,14536534.197070459,0.0,42322038.034242797,11276537.828255268,20041824.175777824,0.0,30033030.79372529,5902248.002380322,29853657.05985163,3419968.9806404665,179373.7338736497 
 08/24  20:00:00,9911544.203890669,21.0,24.0,19.0,26.0,104191676.06685844,0.0,5299766.5340403779,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007281073826968111,7770250.892518099,93490895.66210109,0.0,81029700.0,12461195.662101113,0.0,37940830.102556738,9397099.024017908,19765615.619196174,0.0,25697551.490909839,5902248.002380298,25697551.49090984,3419968.980640473,0.0 
 08/24  21:00:00,11570147.682813596,21.0,24.0,19.0,26.0,103365101.92578334,0.0,4811674.517832419,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008007409679508845,7431768.766924613,90162130.75386769,0.0,75627720.0,14534410.753867699,0.0,36510559.545906279,10336832.209840687,18660826.92311269,0.0,23629593.130118066,5902248.002380322,23629593.130118066,3419968.980640467,0.0 
 08/24  22:00:00,8257897.905863885,21.0,24.0,19.0,26.0,101407452.28504686,0.0,3353827.9638937024,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006555216889536002,6931965.68157906,75217936.92912498,0.0,64823759.99999999,10394176.929124983,0.0,33846132.88599286,8457463.372478906,16973061.412177437,0.0,16615269.901660813,5902248.002380311,16615269.901660825,3419968.980640454,0.0 
 08/24  23:00:00,6598998.041490473,21.0,24.0,19.0,26.0,105379798.73566309,0.0,3142474.6217630419,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003637815599574463,11115665.477243346,19124551.362560337,0.0,10803960.0,8320591.362560334,0.0,28223712.253494003,4698575.390008973,20433197.67015606,0.0,15316559.391097546,5902248.002380311,15316559.391097535,3419968.980640454,0.0 
 08/24  24:00:00,3298713.9333012748,21.0,24.0,19.0,26.0,59580490.576129827,0.0,171599.31000226976,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002914203090108548,7314953.452390905,14999274.340557166,0.0,10803960.0,4195314.340557166,0.0,14349378.51052008,3758866.601990687,18808529.01072745,0.0,823092.9283366799,5902248.002380317,823092.928336676,3419968.98064046,0.0 
 08/25  01:00:00,1647634.2026888142,15.6,30.0,15.6,30.0,38807407.244371,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6131366.970305506,12935463.756101784,0.0,10803960.0,2131503.7561017826,0.0,0.0,0.0,15421131.122829348,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  02:00:00,0.0,15.6,30.0,15.6,30.0,38753822.70168625,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6077782.427620759,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15342815.722540824,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  03:00:00,1647614.0442004265,15.6,30.0,15.6,30.0,38731746.10328996,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6055705.829224475,12935438.558468422,0.0,10803960.0,2131478.558468422,0.0,0.0,0.0,15220468.268145487,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  04:00:00,0.0,15.6,30.0,15.6,30.0,41563403.54398033,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8887363.269914847,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,25292063.000424535,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  05:00:00,1647631.0146521354,21.0,24.0,19.0,26.0,61034048.10348931,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8940110.292666857,18780647.41897627,443207.64784488189,16205939.999999999,2131499.77113139,0.0,17734373.261650433,0.0,25059383.561693938,345701.96531900789,0.0,6247949.967699347,0.0,3419968.9806404605,0.0 
 08/25  06:00:00,3297818.683709242,21.0,24.0,19.0,26.0,106838834.76077239,0.0,132782.72347410883,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021859780825988167,8251193.402093412,52812015.29975646,0.0,48617819.99999999,4194195.2997564647,0.0,26730125.330598818,2820837.350401356,22060548.693706804,0.0,646338.8034577909,5902248.002380322,646338.8034577755,3419968.9806404646,0.0 
 08/25  07:00:00,11570795.924341605,21.0,24.0,19.0,26.0,107657049.1377749,0.0,1984235.0732235099,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008735679543458265,7217955.422796818,90162941.04043472,0.0,75627720.0,14535221.04043471,0.0,32289453.95795688,11283244.1860713,18464454.52499993,0.0,9585700.930669476,5902248.002380334,9585700.930669466,3419968.9806404665,0.0 
 08/25  08:00:00,11568096.900244227,21.0,24.0,19.0,26.0,90789923.49336639,0.0,3012026.3607755776,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008008710382202253,7323038.491563195,68551647.32419522,0.0,54019800.0,14531847.324195218,0.0,28523799.804097736,10342973.254333517,18650151.443317854,0.0,14336649.873339225,5902248.002380334,14336649.873339225,3419968.9806404665,0.0 
 08/25  09:00:00,8258080.585411463,21.0,24.0,19.0,26.0,92101159.43071625,0.0,4195454.657425661,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006556870652734202,7450846.133714845,64414205.27423568,0.0,54019800.0,10394405.274235679,0.0,26489715.786381499,8462500.300742912,19016860.36394731,0.0,19723618.524606307,5902248.002380322,19723618.524606319,3419968.98064046,0.0 
 08/25  10:00:00,8255868.265018351,21.0,24.0,19.0,26.0,111853646.53692425,0.0,5873904.471961703,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005825102474722154,7524883.42611854,129235199.9261069,0.0,118843560.0,10391639.926106904,0.0,29838830.11622423,7522226.908461713,19117394.955260409,0.0,27191953.092408517,5902248.002380334,26634722.86455731,3419968.9806404507,557230.2278512077 
 08/25  11:00:00,9910714.016036815,21.0,24.0,19.0,26.0,119922653.24059379,0.0,9956276.152618424,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006548723658146993,11511518.448407753,158313617.94693325,0.0,145853460.00000004,12460157.946933212,0.0,40783413.28755832,8462501.402787272,21945907.972350275,0.0,44507751.48598194,5902248.002380311,35174403.89111376,3419968.9806404665,9333347.594868185 
 08/25  12:00:00,8255291.068683193,21.0,24.0,19.0,26.0,120589301.87054199,0.0,13483662.327557363,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005824329730939594,8650780.90414142,140038438.4443494,0.0,129647519.99999999,10390918.444349405,0.0,50391685.20917913,7522233.598076652,22429711.932493617,0.0,59651898.09806474,5902248.002380322,44123118.094065118,3419968.9806404605,15528780.003999655 
 08/25  13:00:00,6603406.435453996,21.0,24.0,19.0,26.0,120931405.46145292,0.0,14848514.865671562,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051023427069781979,7628031.957660114,121767681.75067406,0.0,113441580.0,8326101.750674052,0.0,51328244.0307452,6581956.209798692,19173707.92398487,0.0,65200157.06816119,5902248.002380345,46343932.334764737,3419968.9806404665,18856224.733396468 
 08/25  14:00:00,6602571.55658745,21.0,24.0,19.0,26.0,99583766.13161808,0.0,11510884.99400454,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043664040665036389,7618022.500228238,83952778.17185132,0.0,75627720.0,8325058.171851317,0.0,39786104.382729809,5641640.990445434,19165531.270025419,0.0,50579532.9880034,5902248.00238031,38707559.10091395,3419968.980640473,11871973.887089475 
 08/25  15:00:00,6601869.0259179309,21.0,24.0,19.0,26.0,98077990.88968651,0.0,10017053.235505797,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043664064287909178,7606079.016795415,78549920.02514236,0.0,70225740.0,8324180.025142361,0.0,35630008.01644671,5641677.131650588,19163161.80559455,0.0,44075814.26133143,5902248.002380322,34871962.668961498,3419968.980640473,9203851.592369914 
 08/25  16:00:00,6601170.183960233,21.0,24.0,19.0,26.0,96760575.6946371,0.0,8814198.638486626,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00436737639947289,7491518.418764204,89353006.48923588,0.0,81029700.0,8323306.489235877,0.0,36192834.927185688,5641677.149601117,18683432.72473818,0.0,39291539.05404994,5902248.002380322,32757896.94038172,3419968.980640454,6533642.11366822 
 08/25  17:00:00,8255725.278323111,21.0,24.0,19.0,26.0,115827787.72703825,0.0,10077800.854312089,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005824877263207081,7295128.23388239,102225121.19612217,0.0,91833660.00000002,10391461.196122155,0.0,46154069.62652317,7522235.7268002149,17715095.577720006,0.0,45742921.231462318,5902248.002380322,36539325.01773694,3419968.98064046,9203596.213725374 
 08/25  18:00:00,11569950.291916645,21.0,24.0,19.0,26.0,114439804.4480489,0.0,8726077.29665168,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008009628004573652,7258868.510368692,106367824.01991849,0.0,91833660.00000002,14534164.019918479,0.0,46291860.08687512,10343007.328599245,17757137.73564188,0.0,40271626.85961393,5902248.002380322,34127760.88029468,3419968.980640473,6143865.979319218 
 08/25  19:00:00,11572940.098723105,21.0,24.0,19.0,26.0,117279843.18858688,0.0,6286866.213150727,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008736782070219406,7204718.333680479,106371561.20766191,0.0,91833660.00000002,14537901.207661897,0.0,44095670.56696594,11283278.913388212,17762789.11809966,0.0,29580339.905527086,5902248.002380322,28768457.694787466,3419968.980640473,811882.2107396334 
 08/25  20:00:00,9912491.82669115,21.0,24.0,19.0,26.0,102749497.02825754,0.0,4497353.183301157,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007282316377050745,7130485.204655165,93492080.16817278,0.0,81029700.0,12462380.168172777,0.0,39753252.47746174,9402743.218556434,17560133.668377729,0.0,21360281.96468421,5902248.002380322,21360281.9646842,3419968.980640441,0.0 
 08/25  21:00:00,11569018.087273378,21.0,24.0,19.0,26.0,101249341.26296136,0.0,3248455.8398630798,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008007567597364709,6879226.782071816,90160718.78617841,0.0,75627720.0,14532998.786178412,0.0,38851292.329147819,10343012.384514785,16754648.88069965,0.0,15564905.991525982,5902248.002380322,15564905.991526004,3419968.9806404348,0.0 
