Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/25  22:00:00,9910541.888198682,21.0,24.0,19.0,26.0,100365801.7341575,0.0,2391154.774311555,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006557677504906071,6852988.320269386,77283702.79120958,0.0,64823759.99999999,12459942.791209579,0.0,35158987.7790555,8462505.917038175,16626514.608227618,0.0,11496397.05160176,5902248.002380334,11496397.051601762,3419968.980640473,0.0 
 08/25  23:00:00,4949397.888942573,21.0,24.0,19.0,26.0,103577834.12275926,0.0,1489880.3513308047,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003636167240906327,10966295.134773385,17062590.215666053,0.0,10803960.0,6258630.215666052,0.0,30791414.19871851,4701358.312014472,20104232.869491765,0.0,7179865.51950484,5902248.002380334,7179865.519504828,3419968.9806404479,0.0 
 08/25  24:00:00,4947652.325811282,21.0,24.0,19.0,26.0,59201396.82684742,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029150836003592145,7107459.013109885,17465119.706280255,404711.4032132166,10803960.0,6256448.303067042,0.0,20726929.533646574,3761078.9337313149,18366078.912456067,315674.89450630897,0.0,6217922.89688661,0.0,3419968.9806404605,0.0 
 08/26  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38689907.83824214,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6013867.564176657,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15123918.734595292,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,0.0,15.6,30.0,15.6,30.0,38688278.38272725,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6012238.108661758,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15243073.951116644,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,1647630.1063880576,15.6,30.0,15.6,30.0,38640169.918934088,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5964129.6448685959,12935458.635822792,0.0,10803960.0,2131498.6358227909,0.0,0.0,0.0,15066416.988243964,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,0.0,15.6,30.0,15.6,30.0,39218440.15555722,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6542399.881491736,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17162649.32479394,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,1647647.047803129,21.0,24.0,19.0,26.0,58929881.05831717,0.0,52556.27828232029,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6783386.969212407,18491210.22531537,153750.41312472087,16205939.999999999,2131519.81219065,0.0,16182544.836655979,0.0,17059992.881294785,119925.32223728227,255384.99144033282,6022173.324617616,255384.99144032124,3419968.9806404637,0.0 
 08/26  06:00:00,3298152.5670260426,21.0,24.0,19.0,26.0,105876110.9037783,0.0,52159.23506944143,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002187720402731057,7369093.033502236,52812432.64599989,0.0,48617819.99999999,4194612.645999901,0.0,22665976.233631366,2822688.0421579189,18737382.008779386,0.0,254241.46197905948,5902248.002380318,254241.46197905948,3419968.9806404605,0.0 
 08/26  07:00:00,3297512.4780219777,21.0,24.0,19.0,26.0,108002590.90945402,0.0,2260396.1758144677,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002184500031780835,7287336.098436141,79821532.54989486,0.0,75627720.0,4193812.5498948565,0.0,28159668.918754024,2822678.5525993539,18583967.67019951,0.0,10803772.428849696,5902248.002380322,10803772.4288497,3419968.9806404479,0.0 
 08/26  08:00:00,3297581.2314026395,21.0,24.0,19.0,26.0,90233069.39417453,0.0,2455908.0559342366,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021847163170812188,7322302.703036692,58213698.48999338,0.0,54019800.0,4193898.489993384,0.0,25434914.699379714,2822694.730332079,18608745.674595104,0.0,11587676.471433662,5902248.002380322,11587676.471433673,3419968.9806404605,0.0 
 08/26  09:00:00,9914300.69892507,21.0,24.0,19.0,26.0,91145439.49173083,0.0,3290705.974911741,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007285163958321571,7399874.876515023,66484441.215651627,0.0,54019800.0,12464641.21565163,0.0,25619877.12709587,9408979.180871908,18867600.36449366,0.0,15451622.785961669,5902248.002380311,15451622.785961669,3419968.9806404665,0.0 
 08/26  10:00:00,9910465.463804558,21.0,24.0,19.0,26.0,110576446.20430392,0.0,4651485.440878083,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065493393221830648,7470102.1238576,131303407.26252578,0.0,118843560.0,12459847.262525784,0.0,29135441.225479839,8468065.058687803,19055786.002860067,0.0,21813585.21458953,5902248.002380334,21813585.21458951,3419968.98064046,0.0 
 08/26  11:00:00,9912126.539396026,21.0,24.0,19.0,26.0,117529774.19948192,0.0,7615736.74378512,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0072829865039551679,11459178.81539492,158315383.56769977,0.0,145853460.00000004,12461923.567699722,0.0,36630537.603128869,9408907.84867953,21953797.836495788,0.0,35739314.487556967,5902248.002380333,32373927.1316336,3419968.9806404539,3365387.3559233427 
 08/26  12:00:00,9913349.267480085,21.0,24.0,19.0,26.0,119247162.94570646,0.0,12138796.539642945,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007283775191177845,8653507.76576083,142110971.94886447,0.0,129647519.99999999,12463451.948864485,0.0,43067102.34973097,9408981.279670692,22733310.40490248,0.0,56767831.78888004,5902248.002380322,43800618.29451062,3419968.9806404539,12967213.494369407 
 08/26  13:00:00,9909946.6989605,21.0,24.0,19.0,26.0,121479947.33954981,0.0,15396345.595419273,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006552131334137413,7628743.104559507,125900778.81874918,0.0,113441580.0,12459198.81874917,0.0,43868330.74365738,8468076.148830038,19206157.900397075,0.0,71456301.53383012,5902248.002380322,50515276.666832778,3419968.980640473,20941024.866997348 
 08/26  14:00:00,8256353.1198282339,21.0,24.0,19.0,26.0,104253181.7955635,0.0,16096082.566415621,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005825067260626163,7702240.590303924,86019965.98314339,0.0,75627720.0,10392245.983143403,0.0,36358234.71205293,7527184.901995679,19205963.916596764,0.0,73359993.94775863,5902248.002380345,51156091.646110299,3419968.9806404479,22203902.301648335 
 08/26  15:00:00,8256439.798539585,21.0,24.0,19.0,26.0,103547078.69757271,0.0,15391708.709997798,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005825652115971402,7700511.348730365,80618094.32948102,0.0,70225740.0,10392354.329481027,0.0,34125959.28617578,7527184.988697377,19208302.262473618,0.0,70437420.13528793,5902248.002380298,50147458.33635741,3419968.9806404665,20289961.798930557 
 08/26  16:00:00,6602975.321386373,21.0,24.0,19.0,26.0,101981174.30729695,0.0,13864011.0848408,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005101000810695688,7662304.584336253,89355262.8682934,0.0,81029700.0,8325562.868293406,0.0,33537265.059753419,6586287.601055974,19211589.593794723,0.0,64486946.67276892,5902248.002380334,47984676.48118054,3419968.9806404665,16502270.191588372 
 08/26  17:00:00,8256135.086881169,21.0,24.0,19.0,26.0,118763076.38595489,0.0,12733502.360597875,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005825657093443434,7574715.386512459,102225633.44712013,0.0,91833660.00000002,10391973.447120116,0.0,37783693.76051518,7527185.206673094,19161875.169158494,0.0,60944965.37584046,5902248.002380334,47148205.96155683,3419968.9806404479,13796759.414283662 
 08/26  18:00:00,11570645.496864023,21.0,24.0,19.0,26.0,119484985.48749283,0.0,13639837.363874494,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00800757326012929,7390289.48259189,106368693.00964818,0.0,91833660.00000002,14535033.009648152,0.0,42643514.431552428,10349775.472430543,18207119.94681844,0.0,65959697.522599089,5902248.002380298,52592011.09146759,3419968.9806404479,13367686.431131514 
 08/26  19:00:00,11570249.859179993,21.0,24.0,19.0,26.0,123993282.17345648,0.0,12183575.659861286,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008009673177459808,8021447.872566631,106368198.47190733,0.0,91833660.00000002,14534538.471907322,0.0,42090844.90216507,10349789.463535749,20393485.080850264,0.0,59249646.33851043,5902248.002380322,49143400.082935478,3419968.9806404665,10106246.255574914 
 08/26  20:00:00,9914639.805941817,21.0,24.0,19.0,26.0,107159062.57570972,0.0,8086839.103909935,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007282550116838187,7950564.831498349,93494765.09139636,0.0,81029700.0,12465065.091396358,0.0,35096558.45015424,9408959.170132705,20232869.361140878,0.0,39595538.039510678,5902248.002380322,39595538.039510678,3419968.9806404795,0.0 
 08/26  21:00:00,11568998.913319428,21.0,24.0,19.0,26.0,106051258.29723606,0.0,7327721.737545901,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008011304415054776,7601877.918659955,90160694.8191898,0.0,75627720.0,14532974.819189799,0.0,33437647.322359496,10349858.997161618,19017921.647777037,0.0,35702138.164869789,5902248.002380298,35702138.16486977,3419968.9806404795,0.0 
 08/26  22:00:00,8256584.028503201,21.0,24.0,19.0,26.0,104346048.5019185,0.0,6121631.804544026,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005826870448010086,7102758.058528716,75216294.61352182,0.0,64823759.99999999,10392534.613521819,0.0,30556111.13759247,7527184.926082977,17353615.860245259,0.0,29906762.91114662,5902248.002380322,29906762.91114664,3419968.9806404605,0.0 
 08/26  23:00:00,6598500.0308542209,21.0,24.0,19.0,26.0,107034853.78893666,0.0,4731931.086288194,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004370488699221829,11181264.065259096,19123928.861052254,0.0,10803960.0,8319968.861052253,0.0,27203329.337242679,5645389.035744481,20742085.58026909,0.0,23320963.759604895,5902248.00238031,23320963.75960485,3419968.98064046,0.0 
 08/26  24:00:00,3298424.348309876,21.0,24.0,19.0,26.0,60485492.28274624,0.0,970147.7569117326,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029118541236493359,7421406.712100215,14998912.366172,0.0,10803960.0,4194952.366172,0.0,13684212.050854847,3763590.416275497,19223498.80411053,0.0,4813237.668396738,5902248.002380326,4813237.668396735,3419968.9806404516,0.0 
 08/27  01:00:00,1647601.461083317,15.6,30.0,15.6,30.0,38940591.54256544,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6264551.268499951,12935422.829869859,0.0,10803960.0,2131462.82986986,0.0,0.0,0.0,15991299.909808319,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,0.0,15.6,30.0,15.6,30.0,38944279.26519625,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6268238.9911307659,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16018927.567915015,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,1647618.511852854,15.6,30.0,15.6,30.0,38902601.68596086,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6226561.411895367,12935444.142928213,0.0,10803960.0,2131484.142928213,0.0,0.0,0.0,15910662.810167898,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,0.0,15.6,30.0,15.6,30.0,39472001.56035473,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6795961.286289244,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17922603.97582871,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,1647635.4774634527,21.0,24.0,19.0,26.0,59049106.76674007,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6955168.955917617,18466951.83021991,129506.48068000199,16205939.999999999,2131505.349539908,0.0,14648404.324072015,0.0,17793271.131544636,101015.05493040155,0.0,6003263.057310701,0.0,3419968.9806404488,0.0 
 08/27  06:00:00,3297518.9892672228,21.0,24.0,19.0,26.0,108629165.60142175,0.0,63171.81870635291,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021822721123327586,7444435.147514237,52811640.688797298,0.0,48617819.99999999,4193820.6887972999,0.0,23774156.749129517,2824725.475421306,19175720.07250726,0.0,318412.94327826579,5902248.002380325,318412.9432782619,3419968.9806404777,0.0 
 08/27  07:00:00,3297975.5888722038,21.0,24.0,19.0,26.0,112142098.46018003,0.0,6218878.193019238,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002185574261929441,7468361.631956321,79822111.42749644,0.0,75627720.0,4194391.427496435,0.0,27091111.49847323,2824723.7687945954,19121091.596631357,0.0,30862608.509674156,5902248.002380327,30862608.509674159,3419968.980640457,0.0 
 08/27  08:00:00,3297678.1305476,21.0,24.0,19.0,26.0,97117535.69982434,0.0,9055679.069112329,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021853373629717768,7606997.995507767,58213819.61163111,0.0,54019800.0,4194019.611631114,0.0,22569893.9761728,2824714.2439528175,19233217.49855955,0.0,44137180.02909226,5902248.002380356,44137180.02909225,3419968.9806404665,0.0 
 08/27  09:00:00,3297396.022727349,21.0,24.0,19.0,26.0,100084914.57871533,0.0,11949416.601928143,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002184547564791025,7680639.341583738,58213466.983532909,0.0,54019800.0,4193666.9835329086,23084.132827305802,23419638.451703609,2824725.5506439518,19232256.778769405,0.0,56798237.95275422,5902248.002380311,52850317.92134002,3419968.9806404605,3947920.0314142375 
 08/27  10:00:00,9913777.169930995,21.0,24.0,19.0,26.0,126709848.76981433,0.0,20508857.27794387,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0072854937191883469,7746132.851566068,131307546.81680024,0.0,118843560.0,12463986.81680025,0.0,34809367.76074758,9415756.936622328,19230544.50629624,0.0,95310534.35169229,5902248.00238031,66624978.84647873,3419968.9806404479,28685555.505213556 
 08/27  11:00:00,11567165.624474144,21.0,24.0,19.0,26.0,139341248.47090394,0.0,29131660.943934688,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007284204393391952,11754728.886666153,160384143.2515247,0.0,145853460.00000004,14530683.251524644,0.0,47299687.40489882,9415717.478069818,22162032.0,0.0,133606681.81189852,5902248.002380322,87770887.1459026,3419968.9806404605,45835794.665995959 
 08/27  12:00:00,8255533.600896688,21.0,24.0,19.0,26.0,140636503.09444864,0.0,33180575.7052841,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058268386229962869,9001068.750318814,140038741.60387589,0.0,129647519.99999999,10391221.603875868,0.0,53909331.49658086,7532606.0005241469,22819699.278724974,0.0,151148432.2435317,5902248.002380322,99949110.41338423,3419968.9806404539,51199321.8301475 
 08/27  13:00:00,8255645.1292948019,21.0,24.0,19.0,26.0,138913876.70971204,0.0,32676067.688092188,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005826517181731545,7782950.382774416,123832941.01173377,0.0,113441580.0,10391361.011733786,0.0,53291893.90952744,7532606.248224761,19218107.46018378,0.0,152193014.965974,5902248.002380334,101258137.67788972,3419968.9806404539,50934877.2880843 
 08/27  14:00:00,4949403.192823201,21.0,24.0,19.0,26.0,115630206.3751078,0.0,27411682.77967097,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004372109606477674,7763664.958045832,81886356.8453913,0.0,75627720.0,6258636.845391302,0.0,43789534.19968995,5649440.111670103,19221446.867606559,0.0,128389662.8365612,5902248.002380322,88684932.85067106,3419968.980640454,39704729.98589016 
 08/27  15:00:00,6602527.012296609,21.0,24.0,19.0,26.0,113568543.03418862,0.0,25350592.065805228,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004367121336155968,7763092.330997387,78550742.49254208,0.0,70225740.0,8325002.492542067,0.0,42023786.35849404,5649450.024295634,19219676.08259347,0.0,117648354.36135097,5902248.002380322,81749670.0139184,3419968.980640467,35898684.347432557 
 08/27  16:00:00,6601851.747362755,21.0,24.0,19.0,26.0,114015219.33557749,0.0,25797599.419670918,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043680170874992739,7762761.27851967,89353858.42735735,0.0,81029700.0,8324158.427357351,0.0,42349013.1261034,5649455.115201409,19218652.33988401,0.0,120020497.87943563,5902248.002380311,82538202.0512115,3419968.9806404605,37482295.82822415 
 08/27  17:00:00,8256607.383750117,21.0,24.0,19.0,26.0,132803152.00726369,0.0,26618964.961449639,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005826504487873073,7729328.406968655,102226223.80702769,0.0,91833660.00000002,10392563.807027676,0.0,47820683.676752019,7532605.214253288,19220722.647514695,0.0,125413989.64251212,5902248.002380311,83861800.23201873,3419968.980640441,41552189.41049342 
 08/27  18:00:00,9913654.359554768,21.0,24.0,19.0,26.0,130506145.78724352,0.0,24377752.567910848,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007285988558541515,7673534.579027795,104297493.30673674,0.0,91833660.00000002,12463833.306736725,0.0,50683929.74388534,9415757.395229968,19217555.558879913,0.0,116023380.1422201,5902248.002380322,80222799.65646845,3419968.9806404665,35800580.485751647 
 08/27  19:00:00,11567023.72696647,21.0,24.0,19.0,26.0,131693604.23956898,0.0,19631879.403886085,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.007284816305266665,8273466.195379193,106364165.88299859,0.0,91833660.00000002,14530505.882998573,0.0,48108017.43967141,9415725.999411537,21414958.53105674,0.0,95230196.98620512,5902248.002380311,69378709.33224297,3419968.9806404665,25851487.653962166 
 08/27  20:00:00,8255430.842217558,21.0,24.0,19.0,26.0,112553353.7548283,0.0,13334187.577768036,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005826752678994823,8097507.5382146,91420793.15795912,0.0,81029700.0,10391093.157959115,0.0,39383888.037341658,7532605.52229301,20819189.581152526,0.0,65488242.75494045,5902248.002380322,56210568.99101874,3419968.9806404605,9277673.763921675 
 08/27  21:00:00,9912321.787008435,21.0,24.0,19.0,26.0,108829959.77730032,0.0,10058037.584844899,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007280490783167365,7650263.55215602,88089887.62259399,0.0,75627720.0,12462167.622593986,0.0,36044992.313332129,9415677.647014507,19226079.459511866,0.0,49674406.4026732,5902248.002380345,47677148.76008988,3419968.9806404605,1997257.6425833535 
 08/27  22:00:00,8256588.322389799,21.0,24.0,19.0,26.0,106633124.73645225,0.0,8352119.083961414,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005827737079774882,7159347.013644224,75216299.98077843,0.0,64823759.99999999,10392539.980778436,0.0,32145738.429539697,7532605.608804778,17597051.861197138,0.0,41454980.50710818,5902248.002380322,41454980.50710818,3419968.9806404795,0.0 
 08/27  23:00:00,3298759.697805779,21.0,24.0,19.0,26.0,109811694.29007168,0.0,7404178.483450338,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.002914404712335934,11285857.17068806,14999331.545104612,0.0,10803960.0,4195371.545104613,0.0,27640772.87814346,3766292.7726625206,21068027.413046406,0.0,36840603.165844459,5902248.002380333,36840603.16584441,3419968.9806404665,0.0 
 08/27  24:00:00,6599300.18104419,21.0,24.0,19.0,26.0,62645807.2255105,0.0,3020535.15448347,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036385885944992017,7531334.256565992,19124929.02985125,0.0,10803960.0,8320969.029851248,0.0,14476015.768933839,4707877.651756481,19571108.18213022,0.0,15113545.83155518,5902248.002380311,15113545.831555166,3419968.9806404516,0.0 
 08/28  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,39061674.64464553,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6385634.370580044,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16362889.038424008,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,1647591.180176097,15.6,30.0,15.6,30.0,39067461.00958888,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6391420.735523395,12935409.97897917,0.0,10803960.0,2131449.9789791705,0.0,0.0,0.0,16394413.38928752,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,0.0,15.6,30.0,15.6,30.0,39054328.612412299,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6378288.338346809,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16315708.26180369,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,1647608.202602354,15.6,30.0,15.6,30.0,39689995.214950319,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7013954.940884829,12935431.256609094,0.0,10803960.0,2131471.256609094,0.0,0.0,0.0,18441172.364451689,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  05:00:00,0.0,21.0,24.0,19.0,26.0,60972175.45537167,0.0,1661584.2717318643,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7216653.372817364,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,10043700.373748783,0.0,18463599.56873479,0.0,8361939.731052076,5902248.0023803249,8361939.73105208,3419968.9806404749,0.0 
 08/28  06:00:00,3297728.1951995484,21.0,24.0,19.0,26.0,114418004.93030292,0.0,5578398.068706085,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021877308558440075,7718048.22639022,52811902.19126108,0.0,48617819.99999999,4194082.1912610877,0.0,22965635.633236685,2826917.644132815,19874127.951029164,0.0,27987411.34417213,5902248.002380322,27987411.34417213,3419968.9806404819,0.0 
 08/28  07:00:00,11571679.113516935,21.0,24.0,19.0,26.0,113940887.04815164,0.0,7994193.086652647,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008746451265051093,7491835.319733642,90164045.00599998,0.0,75627720.0,14536325.00599999,0.0,30886531.42118153,11307742.920749866,19233616.00700468,0.0,40061187.66795359,5902248.002380311,40061187.66795361,3419968.980640473,0.0 
 08/28  08:00:00,11569132.212212298,21.0,24.0,19.0,26.0,95235576.02856186,0.0,7289808.733900859,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008008959283414942,7490908.653633156,68552941.4396509,0.0,54019800.0,14533141.439650882,0.0,28529682.321020254,10365266.490559897,19230473.035444987,0.0,36527645.08976051,5902248.002380322,36527645.08976048,3419968.9806404605,0.0 
 08/28  09:00:00,9910788.064127699,21.0,24.0,19.0,26.0,97231485.42159108,0.0,9233683.60040683,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006556069617356919,7542943.181609277,66480050.5052942,0.0,54019800.0,12460250.5052942,0.0,26434317.019529266,8480794.578886945,19235743.48516144,0.0,46136809.440149758,5902248.002380345,46136809.44014974,3419968.980640441,0.0 
 08/28  10:00:00,8255525.967197083,21.0,24.0,19.0,26.0,120785794.58133632,0.0,14718512.83683205,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005827937581261173,7612423.105657449,129234772.06193204,0.0,118843560.0,10391212.06193204,0.0,31840806.438218707,7538495.704060859,19250890.871214928,0.0,72498508.4647311,5902248.002380334,60573501.403416987,3419968.9806404474,11925007.061314092 
 08/28  11:00:00,8257889.064399177,21.0,24.0,19.0,26.0,131233362.25152412,0.0,21203042.42123851,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006558478057892244,11575461.190708239,156247625.8775034,0.0,145853460.00000004,10394165.877503362,0.0,42346495.23065321,8480792.7134998,22162032.0,0.0,104457768.05099787,5902248.002380322,77513582.2646715,3419968.9806404605,26944185.786326395 
 08/28  12:00:00,8256257.284504946,21.0,24.0,19.0,26.0,135888999.40316124,0.0,28628967.667971828,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005828350889285144,8805173.096342154,140039646.19125758,0.0,129647519.99999999,10392126.191257585,0.0,51523852.08426081,7538495.628627739,22835476.61097423,0.0,139519564.02650494,5902248.002380322,100381980.68805534,3419968.980640454,39137583.338449578 
 08/28  13:00:00,8252651.301881913,21.0,24.0,19.0,26.0,137457703.6923725,0.0,31273201.610637625,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005095698380846026,7729643.443620304,123829198.79832749,0.0,113441580.0,10387618.798327495,0.0,52524027.63193256,6596184.5801307889,19227515.669300137,0.0,149846628.03010763,5902248.002380334,104349642.23929818,3419968.9806404665,45496985.79080945 
 08/28  14:00:00,6599373.683565562,21.0,24.0,19.0,26.0,117860902.96786289,0.0,29616084.355020655,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004371721734744796,7789959.97545162,83948780.90626326,0.0,75627720.0,8321060.906263256,0.0,42211175.81346487,5653872.422124555,19226409.617169914,0.0,138951222.27139805,5902248.002380345,95588546.55121026,3419968.980640473,43362675.720187809 
 08/28  15:00:00,6598722.66123437,21.0,24.0,19.0,26.0,113923394.7438303,0.0,25697379.7075753,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043728547934168749,7771156.398863244,78545987.14375808,0.0,70225740.0,8320247.143758081,0.0,36716123.86316692,5653872.465956302,19229402.743687199,0.0,121106668.87619281,5902248.002380334,83245007.83614969,3419968.980640467,37861661.04004309 
 08/28  16:00:00,6598072.988852182,21.0,24.0,19.0,26.0,111001055.19204974,0.0,22822516.93371755,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004373629111748512,7723679.620939657,89349135.06865722,0.0,81029700.0,8319435.068657208,0.0,36386213.386732418,5653872.425617396,19232211.22516595,0.0,108984366.52647373,5902248.002380311,77105865.60483606,3419968.98064046,31878500.92163765 
 08/28  17:00:00,8255352.840963536,21.0,24.0,19.0,26.0,133558552.74817272,0.0,27391660.91332182,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005826787572685973,7712033.196005218,102224655.65823779,0.0,91833660.00000002,10390995.658237769,0.0,46628468.05906392,7538494.898032215,19230823.27521929,0.0,131761470.92766856,5902248.002380322,91795443.8059734,3419968.98064046,39966027.121695149 
 08/28  18:00:00,9914991.803034218,21.0,24.0,19.0,26.0,133749760.93830204,0.0,27584244.250418765,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00801064080605923,7710658.046853754,104299165.07943058,0.0,91833660.00000002,12465505.079430569,0.0,48511740.6606563,10365282.715725046,19226496.44817286,0.0,132204330.92353767,5902248.002380322,90382054.50104285,3419968.980640467,41822276.42249484 
 08/28  19:00:00,13225303.947494559,21.0,24.0,19.0,26.0,139943290.57406614,0.0,25122182.258533747,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008744116881267458,8366149.673769383,108436976.9094227,0.0,91833660.00000002,16603316.909422696,0.0,47533451.16007647,11307740.637300248,21421280.673068696,0.0,121330299.17386964,5902248.002380322,83771704.68874149,3419968.9806404605,37558594.485128138 
 08/28  20:00:00,9912468.277242654,21.0,24.0,19.0,26.0,115940919.73980558,0.0,16585611.697099675,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007281883330902059,8233649.40240513,93492050.73191954,0.0,81029700.0,12462350.731919537,0.0,38715063.591361287,9423048.57197176,21285106.31728344,0.0,81081654.84774298,5902248.002380322,64307528.92177738,3419968.980640467,16774125.92596557 
 08/28  21:00:00,9916504.826985222,21.0,24.0,19.0,26.0,111077852.55833027,0.0,12180415.029529995,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008016875618258346,7775778.887764493,88095116.3235581,0.0,75627720.0,12467396.323558109,0.0,35081067.75537978,10365395.041017384,19790147.438532439,0.0,60205545.2771135,5902248.002380311,54235520.8289593,3419968.9806404535,5970024.448154224 
 08/28  22:00:00,9910868.804430096,21.0,24.0,19.0,26.0,107498851.79003923,0.0,9186681.757151869,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006551664140957797,7190511.393316804,77284111.42876119,0.0,64823759.99999999,12460351.428761185,0.0,30744166.208245323,8480794.034037464,17716123.46989697,0.0,45861481.5847999,5902248.002380334,45861481.58479988,3419968.9806404409,0.0 
 08/28  23:00:00,4948153.255570553,21.0,24.0,19.0,26.0,110201647.8849696,0.0,7782464.245435657,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003646012043340356,11297525.002869063,17061034.453409804,0.0,10803960.0,6257074.453409805,0.0,26671028.38706219,4711524.344936907,21138034.40613243,0.0,38987396.81484093,5902248.002380322,38987396.81484094,3419968.9806404795,0.0 
 08/28  24:00:00,4948210.076983655,21.0,24.0,19.0,26.0,63051746.70599204,0.0,3400944.777265836,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002911562086485461,7556864.1149921999,17061105.4788313,0.0,10803960.0,6257145.478831297,0.0,13281238.18981753,3769232.28527846,19629980.865291258,0.0,17019742.13351587,5902248.002380298,17019742.13351585,3419968.9806404665,0.0 
 08/29  01:00:00,1647575.7336776006,15.600000000000002,30.0,15.600000000000002,30.0,39051865.219354677,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6375824.945289195,12935390.671221648,0.0,10803960.0,2131430.6712216476,0.0,0.0,0.0,16354275.245160072,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  02:00:00,0.0,15.6,30.0,15.6,30.0,39029768.488521028,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6353728.2144555379,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16329277.915985542,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  03:00:00,0.0,15.6,30.0,15.6,30.0,39015081.549955938,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6339041.2758904439,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16241244.63769028,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  04:00:00,1647592.7702028696,15.6,30.0,15.6,30.0,41933097.05929685,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,9257056.78523136,12935411.966475003,0.0,10803960.0,2131451.9664750027,0.0,0.0,0.0,26213675.284670559,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,0.0,21.0,24.0,19.0,26.0,61574648.93021104,0.0,24675.168221754768,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,9456035.951166843,16277939.999999999,0.0,16205939.999999999,72000.0,0.0,9587288.702626657,0.0,26233568.680283455,0.0,125486.19314182847,5902248.002380311,125486.19314183135,3419968.980640454,0.0 
 08/29  06:00:00,4946591.516431525,21.0,24.0,19.0,26.0,114659370.28577271,0.0,4795131.452832617,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021848530302190788,8742680.197736329,54872942.31645025,0.0,48617819.99999999,6255122.316450261,0.0,22853700.258130127,2829316.653190582,23485854.35897769,0.0,24314166.762013563,5902248.002380325,24314166.762013589,3419968.9806404665,0.0 
 08/29  07:00:00,11572713.726293523,21.0,24.0,19.0,26.0,114198928.5257489,0.0,8261243.372048943,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008739886754789104,7482826.5119411549,90165338.24748284,0.0,75627720.0,14537618.247482848,0.0,30418297.308022627,11317159.006222479,19241633.717293305,0.0,41746218.90019518,5902248.002380311,41746218.90019515,3419968.9806404605,0.0 
 08/29  08:00:00,11569686.78441186,21.0,24.0,19.0,26.0,96404182.10060035,0.0,8421156.89098434,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008019361146663818,7528166.56857775,68553634.64177436,0.0,54019800.0,14533834.641774366,0.0,26655884.813731955,10374070.643371009,19239092.59239707,0.0,42108218.59854855,5902248.002380334,42108218.598548579,3419968.9806404605,0.0 
 08/29  09:00:00,8257911.973245957,21.0,24.0,19.0,26.0,97562938.91135253,0.0,9542571.849781583,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00655338624724067,7565508.421998663,64413994.51301962,0.0,54019800.0,10394194.513019618,0.0,24598801.171959115,8487951.495066932,19241601.092290395,0.0,47565926.26809044,5902248.002380356,47565926.268090438,3419968.9806404348,0.0 
 08/29  10:00:00,8256133.7251404239,21.0,24.0,19.0,26.0,124075158.52189057,0.0,17969227.92591524,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005828910400723992,7651071.95712751,129235531.74497642,0.0,118843560.0,10391971.744976413,0.0,31845615.63455949,7544853.592232388,19253959.72314395,0.0,88411267.1008957,5902248.002380322,70578832.02700153,3419968.9806404348,17832435.07389416 
 08/29  11:00:00,9910437.747095205,21.0,24.0,19.0,26.0,137603601.89697344,0.0,27494411.781763115,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006559201193068457,11654331.47563223,158313272.61729516,0.0,145853460.00000004,12459812.617295109,0.0,44288000.697298888,8487949.537690029,22162032.0,0.0,134012720.77355029,5902248.002380311,94451947.52939922,3419968.980640467,39560773.24415104 
 08/29  12:00:00,8255255.900309127,21.0,24.0,19.0,26.0,139114859.36223633,0.0,31743226.70458439,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005829488492272895,8916774.018803552,140038394.4847142,0.0,129647519.99999999,10390874.484714212,0.0,54638746.57284424,7544850.274669135,22821995.921584567,0.0,148176031.37730444,5902248.002380322,102700880.25552257,3419968.980640473,45475151.12178184 
 08/29  13:00:00,6602056.916242936,21.0,24.0,19.0,26.0,137673395.38026066,0.0,31413541.013509849,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005099239330667513,7804995.728632672,121765994.88360152,0.0,113441580.0,8324414.883601509,0.0,55705122.87404494,6601747.093579651,19210173.823976138,0.0,141349443.92157454,5902248.002380334,94658004.77745433,3419968.9806404795,46691439.14412016 
 08/29  14:00:00,6601306.665589589,21.0,24.0,19.0,26.0,117004229.29347337,0.0,28702278.32957042,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004371000891162085,7847092.3265130459,83951197.08804223,0.0,75627720.0,8323477.088042238,0.0,45073762.29497887,5658633.970702183,19207905.049803895,0.0,127074627.07180625,5902248.002380322,83490532.36875345,3419968.9806404665,43584094.703052807 
 08/29  15:00:00,6600664.325426675,21.0,24.0,19.0,26.0,112345984.81625793,0.0,24072289.325807536,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004371381687054084,7818836.853060115,78548414.1780419,0.0,70225740.0,8322674.178041914,0.0,39565679.96527068,5658640.434767891,19209436.77615551,0.0,107034363.3376518,5902248.002380334,69328319.76360345,3419968.9806404479,37706043.574048329 
 08/29  16:00:00,6600024.593903497,21.0,24.0,19.0,26.0,108501548.9311805,0.0,20277309.972763685,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043721675403504138,7769380.321025744,89351574.52877952,0.0,81029700.0,8321874.528779515,0.0,40110415.70566467,5658640.4326515,19204773.331930095,0.0,90248386.52943962,5902248.002380311,59147173.2015727,3419968.9806404479,31101213.32786691 
 08/29  17:00:00,8256094.310666876,21.0,24.0,19.0,26.0,128662919.69613409,0.0,22466947.121909344,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005829724781002338,7741113.93537613,102225582.47781739,0.0,91833660.00000002,10391922.477817364,0.0,49644972.82102078,7544853.022841525,19199484.83374756,0.0,100542028.29025112,5902248.002380333,66026576.8523482,3419968.9806404605,34515451.43790289 
 08/29  18:00:00,11568289.236632988,21.0,24.0,19.0,26.0,125994348.92885936,0.0,19842380.897686706,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008017276359809546,7697109.3901364789,106365747.74012885,0.0,91833660.00000002,14532087.74012883,0.0,49857088.163300249,10374107.69160527,19197572.634927773,0.0,89372883.87548924,5902248.002380322,58378114.69588613,3419968.980640467,30994769.179603127 
 08/29  19:00:00,11573931.53928127,21.0,24.0,19.0,26.0,128831454.27484855,0.0,14754880.671257606,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008740457671399636,7621614.961831594,106372800.48489356,0.0,91833660.00000002,14539140.484893555,0.0,47716298.83363952,11317197.538519448,19191241.60423487,0.0,66821142.94117779,5902248.002380322,45029360.51023082,3419968.980640441,21791782.430946966 
 08/29  20:00:00,9913429.935165734,21.0,24.0,19.0,26.0,106628064.68316099,0.0,8182444.815526907,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007287477013034605,7323961.2273277,93493252.78156224,0.0,81029700.0,12463552.78156225,0.0,38378822.82033168,9430979.848045342,17924313.320181379,0.0,37771642.18515578,5902248.002380322,32612828.833479089,3419968.98064046,5158813.351676676 
 08/29  21:00:00,11570148.055245078,21.0,24.0,19.0,26.0,103522047.80562674,0.0,5358297.488097219,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008014513761755684,7042091.676496122,90162131.21939825,0.0,75627720.0,14534411.219398233,0.0,36079312.653409469,10374097.518169042,17107654.806847134,0.0,25242733.474110299,5902248.002380334,25242733.474110307,3419968.9806404665,0.0 
 08/29  22:00:00,8258016.505210063,21.0,24.0,19.0,26.0,101639930.81403938,0.0,3566134.2667999428,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006561353663263391,6952137.907659197,75218085.17550062,0.0,64823759.99999999,10394325.17550062,0.0,34027371.38959401,8487944.643819342,16880960.916717799,0.0,16927185.123821483,5902248.002380322,16927185.12382146,3419968.980640454,0.0 
 08/29  23:00:00,6599146.426469037,21.0,24.0,19.0,26.0,103381462.10360722,0.0,1314290.0522089652,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036404085680916697,10945513.414738955,19124736.84027147,0.0,10803960.0,8320776.840271469,0.0,31574340.74495734,4715533.148401413,20111991.03680694,0.0,6272073.662124456,5902248.002380328,6272073.662124433,3419968.9806404539,0.0 
 08/29  24:00:00,3298810.461793058,21.0,24.0,19.0,26.0,59148313.675709407,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029174805533955284,7054375.861969484,15231563.859504968,232168.86061776948,10803960.0,4195434.998887197,0.0,21826896.13503657,3772407.845273427,18179249.91978032,181091.7112818602,0.0,6083339.713662171,0.0,3419968.9806404605,0.0 
 08/30  01:00:00,1647644.824406306,15.6,30.0,15.6,30.0,38631715.144978869,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5955674.870913379,12935477.032997245,0.0,10803960.0,2131517.032997245,0.0,0.0,0.0,14964016.441923116,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  02:00:00,0.0,15.6,30.0,15.6,30.0,38621169.42919698,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5945129.1551314969,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14959839.999709463,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  03:00:00,1647661.8493903187,15.6,30.0,15.6,30.0,38569482.674193289,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5893442.400127796,12935498.313824304,0.0,10803960.0,2131538.3138243036,0.0,0.0,0.0,14737062.792113275,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  04:00:00,0.0,15.6,30.0,15.6,30.0,39077454.241493608,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6401413.967428119,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16728259.768550884,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  05:00:00,1647529.7875813149,21.0,24.0,19.0,26.0,58574641.60622051,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6480703.795398063,23807587.994802279,5470274.755113509,16205939.999999999,2131373.239688772,0.0,23863761.210198046,0.0,16282452.325429332,4266814.308988537,0.0,10141620.998128623,0.0,3447410.2938807539,0.0 
 08/30  06:00:00,3297931.8670829266,21.0,24.0,19.0,26.0,108102735.99973543,0.0,17211.005200195163,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002188175298806232,6963966.35932815,52812156.77629466,0.0,48617819.99999999,4194336.776294673,0.0,34638373.1234469,2831878.240879098,17612816.24946144,0.0,80786.82243286738,5902248.002380322,80786.82243286738,3419968.9806404646,0.0 
 08/30  07:00:00,11572912.799702313,21.0,24.0,19.0,26.0,105845319.46913676,0.0,401147.232256384,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008745810212896336,6989313.59511566,90165587.08453205,0.0,75627720.0,14537867.084532038,0.0,34499263.27406439,11327447.274543181,17695739.028825635,0.0,1890427.5925719066,5902248.002380325,1890427.5925719066,3419968.9806404605,0.0 
 08/30  08:00:00,11568980.078337945,21.0,24.0,19.0,26.0,89202225.82376629,0.0,1560836.945892922,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008015384723584689,7186530.236839088,68552751.27590874,0.0,54019800.0,14532951.27590874,0.0,28901684.524381047,10383484.664056717,18184093.915183136,0.0,7233891.154214006,5902248.002380334,7233891.154214006,3419968.980640473,0.0 
 08/30  09:00:00,9910678.634436142,21.0,24.0,19.0,26.0,90972491.84817747,0.0,3184455.5917595627,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006563656000963315,7333177.616835336,66479913.72076981,0.0,54019800.0,12460113.720769808,0.0,26643777.61230558,8495628.249747742,18555203.736020879,0.0,14430463.085225475,5902248.002380322,14430463.085225475,3419968.980640467,0.0 
 08/30  10:00:00,8256457.3177075949,21.0,24.0,19.0,26.0,111056038.08319181,0.0,5163549.363416227,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00583023631619021,7437630.080926454,129235936.22802639,0.0,118843560.0,10392376.228026383,0.0,29724296.09948469,7551671.761820274,18772246.182370999,0.0,23027173.92028985,5902248.002380322,23027173.92028988,3419968.980640467,0.0 
 08/30  11:00:00,8258180.83790864,21.0,24.0,19.0,26.0,119417905.02403783,0.0,9503666.514247854,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006555493453109651,11459379.870215586,156247990.58748437,0.0,145853460.00000004,10394530.58748431,0.0,40162667.22309578,8495626.052265153,21651331.31417623,0.0,41455911.778436969,5902248.002380322,34544512.036263559,3419968.9806404605,6911399.742173426 
 08/30  12:00:00,8256428.342365396,21.0,24.0,19.0,26.0,121371056.16991119,0.0,14264196.04099308,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005830339226627659,8652001.490068876,140039860.00953443,0.0,129647519.99999999,10392340.009534441,0.0,50611570.95588716,7551675.369862881,22304263.890511015,0.0,61449545.6910688,5902248.002380334,45854008.36655018,3419968.9806404665,15595537.324518592 
 08/30  13:00:00,8254212.685703651,21.0,24.0,19.0,26.0,123046951.98234515,0.0,16923145.527638996,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051045312384406329,7668947.816582724,123831150.49114885,0.0,113441580.0,10389570.491148835,0.0,52511411.964934889,6607716.733911779,19159571.138289885,0.0,71897291.67678535,5902248.00238031,50557939.15460885,3419968.980640467,21339352.5221765 
 08/30  14:00:00,6598209.772963732,21.0,24.0,19.0,26.0,105607899.49695143,0.0,17414180.875109335,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004374446220517089,7738859.984448748,83947326.04555916,0.0,75627720.0,8319606.045559151,0.0,43118457.66616062,5663756.742098247,19150580.14797045,0.0,71127429.21173366,5902248.002380322,50003364.05975954,3419968.980640473,21124065.151974106 
 08/30  15:00:00,4950897.679685762,21.0,24.0,19.0,26.0,106228391.03147248,0.0,18007148.54759829,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004372905214611635,7766383.846482379,76486244.91859703,0.0,70225740.0,6260504.918597032,0.0,40101222.61909502,5663738.886976117,19138957.11771884,0.0,72049104.60228966,5902248.002380322,49853823.93108804,3419968.98064046,22195280.67120164 
 08/30  16:00:00,6602408.655860009,21.0,24.0,19.0,26.0,106511398.18234775,0.0,18473464.13079056,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004370220927123634,7583075.414168056,89354554.54979766,0.0,81029700.0,8324854.549797653,0.0,41692102.92033841,5663757.461173248,18036253.08832872,0.0,74667569.75208053,5902248.002380311,50680327.83136488,3419968.9806404665,23987241.920715635 
 08/30  17:00:00,8255681.949162581,21.0,24.0,19.0,26.0,126567410.15146999,0.0,20621336.600866628,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005830041627792118,7491214.911754439,102225067.03569705,0.0,91833660.00000002,10391407.035697034,0.0,52632440.50682979,7551674.5766767519,17581698.12851269,0.0,85799858.5798522,5902248.002380334,56072405.354474339,3419968.9806404474,29727453.22537788 
 08/30  18:00:00,11570220.438830762,21.0,24.0,19.0,26.0,124374844.49574307,0.0,18460408.872535267,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008014838758556679,7459576.982174063,106368161.69716715,0.0,91833660.00000002,14534501.697167118,0.0,52646468.90891445,10383509.453100123,17739300.879666348,0.0,80273561.09908155,5902248.002380322,51484805.33163377,3419968.9806404479,28788755.767447756 
 08/30  19:00:00,11570812.91424888,21.0,24.0,19.0,26.0,128535364.81769343,0.0,14025935.822201565,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008749456069421154,8054470.353723513,106368902.27741669,0.0,91833660.00000002,14535242.277416679,0.0,49153435.968299,11327454.49981349,20047247.743261678,0.0,63461675.09854118,5902248.002380311,43513304.474806997,3419968.9806404605,19948370.623734189 
 08/30  20:00:00,11567232.112829682,21.0,24.0,19.0,26.0,107094590.35366033,0.0,8062945.956226194,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007287872741464015,7909985.757127382,95560466.36039537,0.0,81029700.0,14530766.360395378,0.0,39513001.005258899,9439554.128389409,19868519.88050203,0.0,37358217.55641063,5902248.002380322,32778454.865545677,3419968.980640441,4579762.690864943 
 08/30  21:00:00,9915221.61717955,21.0,24.0,19.0,26.0,103680675.36733459,0.0,5095139.254278783,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008015040099105102,7463877.472021869,88093512.34167284,0.0,75627720.0,12465792.341672847,0.0,37934956.940258879,10383432.425467024,18659889.091368654,0.0,24289045.234114577,5902248.002380322,24289045.234114574,3419968.9806404539,0.0 
 08/30  22:00:00,9909696.95216726,21.0,24.0,19.0,26.0,101532040.25366387,0.0,3481883.704558517,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006557887678995374,6928497.909528557,77282646.64116878,0.0,64823759.99999999,12458886.641168785,0.0,35282527.24415378,8495628.724267219,16853865.534202778,0.0,16722029.927506492,5902248.002380322,16722029.927506503,3419968.9806404539,0.0 
 08/30  23:00:00,4948694.02741593,21.0,24.0,19.0,26.0,103961654.48291056,0.0,1856848.8250257653,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003644615335628409,10983147.021221292,17061710.405417194,0.0,10803960.0,6257750.405417193,0.0,31472886.643262566,4719756.345699487,20183254.170157724,0.0,8902061.786025713,5902248.002380333,8902061.786025702,3419968.9806404665,0.0 
 08/30  24:00:00,4947969.246963988,21.0,24.0,19.0,26.0,59246524.81916435,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029138916160856558,7152587.00542802,17196130.124675704,135325.67766887157,10803960.0,6256844.447006831,0.0,19321828.376213667,3775830.187903787,18411719.990534858,105554.0285817198,0.0,6007802.030962045,0.0,3419968.980640462,0.0 
 08/31  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38706666.42013185,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6030626.146066355,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15118685.671606262,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  02:00:00,1647541.3541909697,15.6,30.0,15.6,30.0,38677702.13254295,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6001661.858477457,12935347.697677074,0.0,10803960.0,2131387.697677074,0.0,0.0,0.0,15087401.924665396,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  03:00:00,0.0,15.6,30.0,15.6,30.0,38638109.63685901,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5962069.36279352,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14902529.596373439,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  04:00:00,1647558.439836946,15.6,30.0,15.6,30.0,39181309.30304015,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6505269.02897466,12935369.054330152,0.0,10803960.0,2131409.0543301508,0.0,0.0,0.0,16977459.213174788,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  05:00:00,0.0,21.0,24.0,19.0,26.0,58725426.80386485,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6631488.993042409,16559103.54903746,281163.5490374614,16205939.999999999,72000.0,0.0,21502784.96531567,0.0,16684678.574734025,219307.56824921989,0.0,6121555.570629552,0.0,3419968.980640454,0.0 
 08/31  06:00:00,3297990.870006999,21.0,24.0,19.0,26.0,108313520.1792979,0.0,47714.003260079604,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002187310424131933,7144247.540831617,52812230.52855324,0.0,48617819.99999999,4194410.5285532469,0.0,30000850.0177596,2834607.9170466938,18127123.805575707,0.0,228485.955628342,5902248.002380318,228485.95562833819,3419968.980640454,0.0 
 08/31  07:00:00,13226260.263315505,21.0,24.0,19.0,26.0,106985297.34815589,0.0,1386847.678311798,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008747193837584888,7143591.0280780219,92232232.28156418,0.0,75627720.0,16604512.28156418,0.0,33043314.67500516,11338433.643210588,18206428.030906239,0.0,6682353.587407956,5902248.002380328,6682353.58740795,3419968.9806404479,0.0 
 08/31  08:00:00,9916109.622300573,21.0,24.0,19.0,26.0,92226418.08650649,0.0,4375130.0599014,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008021222757551015,7396429.385564962,66486702.327056247,0.0,54019800.0,12466902.327056252,0.0,27386943.124132515,10393547.854131993,18765575.265571245,0.0,20816866.705181775,5902248.002380334,20816866.705181768,3419968.9806404507,0.0 
 08/31  09:00:00,9910804.502987456,21.0,24.0,19.0,26.0,94930401.61092773,0.0,6891648.354408221,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0065565143632684299,7583894.616944112,66480071.05347981,0.0,54019800.0,12460271.053479812,0.0,24098849.016824556,8503817.91053903,19188493.132938915,0.0,32431415.453447388,5902248.002380322,32431415.453447377,3419968.9806404539,0.0 
