Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/31  10:00:00,8255518.6028483579,21.0,24.0,19.0,26.0,122138011.26849556,0.0,15942987.145111993,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058313248492322489,7740165.48453335,129234762.85667044,0.0,118843560.0,10391202.85667044,0.0,33747645.692584957,7558961.102095945,19204690.92066235,0.0,70848114.8344306,5902248.002380322,48628889.96872449,3419968.980640441,22219224.86570616 
 08/31  11:00:00,9911662.780207403,21.0,24.0,19.0,26.0,132993300.06720548,0.0,22843060.056033017,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006563326746538151,11695381.371590246,158314803.87969054,0.0,145853460.00000004,12461343.87969049,0.0,44759033.89838813,8503830.30645077,22162032.0,0.0,102752462.44971645,5902248.002380322,67336674.31066081,3419968.9806404665,35415788.139055658 
 08/31  12:00:00,8256451.854255151,21.0,24.0,19.0,26.0,131273675.73658264,0.0,23955757.724933413,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058320954019721589,8863059.372798237,140039889.39884014,0.0,129647519.99999999,10392369.398840139,0.0,51216669.27675512,7558961.7656339979,22853393.609564965,0.0,111115926.80757295,5902248.002380345,77966306.26425483,3419968.980640473,33149620.543318146 
 08/31  13:00:00,6601683.533685283,21.0,24.0,19.0,26.0,128413127.94660205,0.0,22294805.446367686,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005100197769939321,7663463.862115264,121765528.16424191,0.0,113441580.0,8323948.164241901,0.0,49334840.86111984,6614092.495857525,19215291.312920218,0.0,105492971.9160258,5902248.002380334,75662113.9260955,3419968.9806404605,29830857.989930277 
 08/31  14:00:00,6600975.194055179,21.0,24.0,19.0,26.0,103620867.34080895,0.0,15545105.946501939,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004373340238531769,7620902.75691477,83950782.75646971,0.0,75627720.0,8323062.756469706,0.0,35533988.50638576,5669219.757416134,19225382.137530865,0.0,75346241.33677694,5902248.002380311,60871278.64964423,3419968.98064046,14474962.687132717 
 08/31  15:00:00,6600368.879187009,21.0,24.0,19.0,26.0,100575469.19590788,0.0,12516697.625204914,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00437378156789725,7603912.933310282,78548044.87723515,0.0,70225740.0,8322304.877235142,0.0,30342622.778249436,5669222.171292201,19237472.02527214,0.0,61223456.82666163,5902248.002380322,53403902.669345218,3419968.9806404479,7819554.157316397 
 08/31  16:00:00,6599764.8257027179,21.0,24.0,19.0,26.0,100482254.15873713,0.0,12424386.616197724,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004374475016099066,7603008.905146033,89351249.8246769,0.0,81029700.0,8321549.824676901,0.0,31697807.129742385,5669222.164689051,19234521.944516809,0.0,60424172.61278402,5902248.002380334,52113403.86562351,3419968.9806404605,8310768.747160478 
 08/31  17:00:00,8255834.271287685,21.0,24.0,19.0,26.0,120821796.77395098,0.0,14799691.11869618,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005832414059511285,7567247.016403483,102225257.43474818,0.0,91833660.00000002,10391597.434748156,0.0,40900057.340261127,7558960.132571705,19230713.60708885,0.0,72541241.44954649,5902248.002380311,60203209.880063939,3419968.9806404605,12338031.569482547 
 08/31  18:00:00,11568039.116425347,21.0,24.0,19.0,26.0,118306674.26159382,0.0,12339603.783560433,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008021072273823923,7512211.836993422,106365435.0957893,0.0,91833660.00000002,14531775.095789284,0.0,41551791.04160925,10393492.31883277,19232119.364670438,0.0,61331632.0404103,5902248.002380298,55332114.28923615,3419968.980640473,5999517.75117417 
 08/31  19:00:00,11573806.901651456,21.0,24.0,19.0,26.0,124240108.10682369,0.0,9736292.52203996,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008743986103364422,8048856.943020851,106372644.69080632,0.0,91833660.00000002,14538984.690806292,0.0,40946471.78243186,11338353.157359899,21026162.328785629,0.0,48736719.98445997,5902248.002380311,48374137.29026371,3419968.9806404665,362582.694196264 
 08/31  20:00:00,9913405.833970914,21.0,24.0,19.0,26.0,106750532.71199125,0.0,7766804.827181831,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0072907963577470429,7862069.2444997229,93493222.65563917,0.0,81029700.0,12463522.655639168,0.0,37327966.0139609,9448621.23653555,20215264.71903435,0.0,39059842.85087625,5902248.002380322,39059842.85087622,3419968.980640473,0.0 
 08/31  21:00:00,11570233.095301696,21.0,24.0,19.0,26.0,105403474.32853095,0.0,6774074.141931117,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008018123675238428,7507741.545562814,90162237.51745624,0.0,75627720.0,14534517.517456225,0.0,35799015.985353339,10393495.074310814,18980096.340611295,0.0,34058763.6743824,5902248.002380322,34058763.67438237,3419968.9806404605,0.0 
 08/31  22:00:00,8258139.571741039,21.0,24.0,19.0,26.0,101965438.82200147,0.0,3871186.592408389,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006564792723418717,6972593.590009391,75218239.00575152,0.0,64823759.99999999,10394479.005751523,0.0,33671783.839580688,8503816.767590449,17181788.376008456,0.0,19374528.773855568,5902248.002380322,19374528.773855546,3419968.9806404665,0.0 
 08/31  23:00:00,6599271.385700212,21.0,24.0,19.0,26.0,102691258.00618641,0.0,632568.1965188432,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036414967069376064,10937031.17300718,19124893.03635282,0.0,10803960.0,8320933.036352821,0.0,31577941.12943478,4724350.735915342,20244856.89403981,0.0,3136225.0877277369,5902248.002380339,3136225.087727754,3419968.980640473,0.0 
 08/31  24:00:00,4948629.372907031,21.0,24.0,19.0,26.0,59060070.671672489,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029181677182543357,6966132.857931874,17589990.490756874,528360.9019455193,10803960.0,6257669.588811353,0.0,24960655.361407855,3779446.958541589,18061633.8140137,412121.5035175051,0.0,6314369.5058978139,0.0,3419968.9806404674,0.0 
 09/01  01:00:00,0.0,15.6,30.0,15.6,30.0,38508475.92600621,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5832435.651940732,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14756762.071095305,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  02:00:00,0.0,15.6,30.0,15.6,30.0,38400675.08098951,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5724634.80692402,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14486586.872883168,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  03:00:00,1647546.2923423635,15.6,30.0,15.6,30.0,38263442.332115408,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5587402.058049918,12935353.870249438,0.0,10803960.0,2131393.870249437,0.0,0.0,0.0,14055422.063481646,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  04:00:00,0.0,15.6,30.0,15.6,30.0,40562983.818207118,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7886943.5441416329,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,23790819.70281589,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  05:00:00,1647563.3669886208,21.0,24.0,19.0,26.0,59987911.44144763,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7893973.6306251869,62395486.62885777,44058131.415704648,16205939.999999999,2131415.2131531254,0.0,22649741.976071288,0.0,23187226.42025716,34365342.504249628,0.0,35114909.20664697,0.0,8572650.280622706,0.0 
 09/01  06:00:00,3298012.6444096255,21.0,24.0,19.0,26.0,108484480.72909737,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021908698553335357,7362922.093887597,75932823.25141819,23120565.505377044,48617819.99999999,4194437.746041157,0.0,39238503.10237223,2837505.8691097625,20058073.421338705,18034041.09419409,0.0,23936289.096574744,0.0,3419968.9806404665,0.0 
 09/01  07:00:00,11571661.416104403,21.0,24.0,19.0,26.0,105039379.12486112,0.0,31713.631186749117,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008750637620153218,6552806.851904826,92779838.97423269,2615816.089579487,75627720.0,14536302.884653196,0.0,44652658.82044928,11350024.67910627,16413878.261635546,2040336.549872,141883.21715648456,7942584.552252323,141883.21715647877,3419968.980640455,0.0 
 09/01  08:00:00,11570222.998113972,21.0,24.0,19.0,26.0,87313162.16292082,0.0,89424.38394563933,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00801849033460156,6768879.137937795,68554304.89621057,0.0,54019800.0,14534504.896210555,0.0,34539717.14181813,10404172.558420688,16828447.768619773,0.0,397145.4631683044,5902248.002380322,397145.4631683044,3419968.9806404637,0.0 
 09/01  09:00:00,9910804.441093173,21.0,24.0,19.0,26.0,87758093.55461207,0.0,305550.51649489728,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006565810139299609,6997684.398532477,66480070.97611342,0.0,54019800.0,12460270.97611342,0.0,27105918.540840955,8512541.621711219,17475890.6862843,0.0,1328314.43236557,5902248.002380322,1328314.4323655815,3419968.980640463,0.0 
 09/01  10:00:00,8256965.631530805,21.0,24.0,19.0,26.0,107821477.43256969,0.0,2213887.4835824419,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005833256038488302,7152731.310135102,129236571.6082743,0.0,118843560.0,10393011.608274298,0.0,28445805.41165458,7566709.59932594,17831396.49171424,0.0,9426777.680977308,5902248.002380322,9426777.680977313,3419968.98064047,0.0 
 09/01  11:00:00,8258762.712329163,21.0,24.0,19.0,26.0,114910571.318804,0.0,5221891.394035142,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006560393945329455,11233821.28518957,156248717.91673783,0.0,145853460.00000004,10395257.916737788,0.0,35219545.84287206,8512536.067057629,20943331.13367561,0.0,21937797.6739703,5902248.002380311,21937797.67397029,3419968.9806404665,0.0 
 09/01  12:00:00,8255366.986469408,21.0,24.0,19.0,26.0,115100618.40517034,0.0,8235447.910562947,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005833567580551027,8410311.855754914,140038533.33978529,0.0,129647519.99999999,10391013.339785304,0.0,41879158.535977188,7566706.681293812,21818020.01354873,0.0,34315730.588567618,5902248.002380334,33486188.31611719,3419968.980640454,829542.272450411 
 09/01  13:00:00,8253385.604671916,21.0,24.0,19.0,26.0,116622375.6460745,0.0,10646321.863497807,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005104132178754927,7521195.14445366,123830116.65943507,0.0,113441580.0,10388536.659435053,0.0,43715757.762453418,6620871.476084715,18964606.457469979,0.0,43852933.44648596,5902248.002380311,38305621.9431434,3419968.9806404605,5547311.5033425609 
 09/01  14:00:00,6598809.358598314,21.0,24.0,19.0,26.0,98336790.36242344,0.0,10281163.502936518,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004376010031614736,7600768.222092023,83948075.513411,0.0,75627720.0,8320355.513411002,0.0,34311976.39468548,5675032.466316104,19115938.544540906,0.0,41805654.41320818,5902248.002380334,36270957.204016659,3419968.9806404605,5534697.209191545 
 09/01  15:00:00,6598230.188744947,21.0,24.0,19.0,26.0,98351368.40283606,0.0,10298755.943724085,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004377214032011386,7597753.821715866,78545371.56480247,0.0,70225740.0,8319631.564802457,0.0,31221091.811232207,5675032.789853077,18977332.01589825,0.0,41545368.3742721,5902248.00238031,35278386.196651387,3419968.9806404479,6266982.17762069 
 09/01  16:00:00,4949617.727276482,21.0,24.0,19.0,26.0,99313043.03265395,0.0,11542463.81805389,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004375381492580469,7315720.577205768,87288605.00838018,0.0,81029700.0,6258905.0083801629,0.0,33224764.544048855,5675015.138079391,17173454.70679007,0.0,46356401.487284507,5902248.002380322,37672287.89692178,3419968.9806404605,8684113.590362724 
 09/01  17:00:00,8256593.910163945,21.0,24.0,19.0,26.0,118988374.92320067,0.0,13230447.87504032,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058328128000977468,7303068.40930864,102226206.96536389,0.0,91833660.00000002,10392546.96536386,0.0,43824500.92191525,7566709.068727328,17246790.21916204,0.0,54050399.87687567,5902248.002380322,42237148.05875473,3419968.980640467,11813251.818120938 
 09/01  18:00:00,11569329.823669352,21.0,24.0,19.0,26.0,115326372.76767962,0.0,9648294.39190042,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008017236768561618,7223219.734743083,106367048.44929502,0.0,91833660.00000002,14533388.449295005,0.0,43445471.65592228,10404045.629281087,17306736.39901795,0.0,40913016.81478932,5902248.002380322,34813438.01288435,3419968.9806404605,6099578.80190496 
 09/01  19:00:00,13225146.729598098,21.0,24.0,19.0,26.0,119020814.97277469,0.0,5451723.732740105,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008752859396834455,7114132.598262843,108436780.39077327,0.0,91833660.00000002,16603120.390773252,0.0,41742905.793757807,11350063.475602465,17308438.569586599,0.0,24056157.540285507,5902248.002380322,24056157.540285507,3419968.9806404479,0.0 
 09/01  20:00:00,9912527.697551847,21.0,24.0,19.0,26.0,101877777.03757167,0.0,3731490.605654162,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007288119640949455,7024627.791610481,93492125.00589963,0.0,81029700.0,12462425.005899629,0.0,37915833.14908137,9458313.473066178,17025836.285481194,0.0,16639363.80764926,5902248.002380322,16639363.80764926,3419968.980640467,0.0 
 09/01  21:00:00,9916751.874477517,21.0,24.0,19.0,26.0,100910920.063553,0.0,2977120.169638321,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00802493646014222,6812141.252870841,88095425.12707621,0.0,75627720.0,12467705.1270762,0.0,36232665.94304182,10404181.239560653,16280896.123612239,0.0,13259536.080915686,5902248.002380322,13259536.080915662,3419968.9806404479,0.0 
 09/01  22:00:00,9911256.394998735,21.0,24.0,19.0,26.0,99967358.7191169,0.0,2071828.4909202145,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00655706140751246,6773871.588620713,77284595.90779823,0.0,64823759.99999999,12460835.90779824,0.0,32871365.224719984,8512536.576564413,16117483.650200323,0.0,9190123.97668749,5902248.002380322,9190123.976687478,3419968.980640467,0.0 
 09/01  23:00:00,4948386.9019962199,21.0,24.0,19.0,26.0,103390195.41734386,0.0,1369014.2374091903,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003649742261165243,10899522.543266032,17061326.505911799,0.0,10803960.0,6257366.505911795,0.0,28437052.729151176,4729178.711482225,19574726.92755872,0.0,6078144.501736227,5902248.002380322,6078144.501736216,3419968.9806404605,0.0 
 09/01  24:00:00,4948951.144861478,21.0,24.0,19.0,26.0,59135427.83049224,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029135662512186305,7041490.016756237,17710757.752177217,648725.9560387065,10803960.0,6258071.796138507,0.0,18695902.057852169,3783349.1468795167,17873483.54129975,506006.2457101911,0.0,6408254.248090524,0.0,3419968.9806404637,0.0 
 09/02  01:00:00,1647664.4320367133,15.600000000000002,30.0,15.600000000000002,30.0,38515662.72289821,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5839622.448832717,12935501.542071168,0.0,10803960.0,2131541.542071169,0.0,0.0,0.0,14542526.278129772,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  02:00:00,0.0,15.6,30.0,15.6,30.0,38466217.165216978,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5790176.891151486,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14559883.955196919,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  03:00:00,1647532.3934611914,15.6,30.0,15.6,30.0,38448672.499177727,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5772632.225112233,12935336.49697694,0.0,10803960.0,2131376.49697694,0.0,0.0,0.0,14415674.188476989,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  04:00:00,0.0,15.6,30.0,15.6,30.0,39053311.764015819,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6377271.489950329,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16613805.92386286,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  05:00:00,0.0,21.0,24.0,19.0,26.0,58604142.372091237,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6510204.561268792,23319512.541934033,7041572.541934034,16205939.999999999,72000.0,0.0,20721347.13049028,0.0,16390739.712486765,5492426.582708546,0.0,11394674.585088792,0.0,3419968.9806404665,0.0 
 09/02  06:00:00,4946883.533690888,21.0,24.0,19.0,26.0,108080381.09149593,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021857721206874696,6958822.456291265,54873307.33111281,0.0,48617819.99999999,6255487.331112813,0.0,32334817.95385173,2840584.1443846358,17580170.69775454,0.0,0.0,5902248.00238031,0.0,3419968.9806404516,0.0 
 09/02  07:00:00,3297537.8380052216,21.0,24.0,19.0,26.0,105482669.34036727,0.0,125158.19127461378,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002186734464884886,6902652.513887037,79821564.24927368,0.0,75627720.0,4193844.249273674,0.0,34003966.88150284,2840591.22873957,17474851.302199127,0.0,596899.9395165743,5902248.002380322,596899.9395165782,3419968.9806404628,0.0 
 09/02  08:00:00,3298004.597404126,21.0,24.0,19.0,26.0,87482181.2704705,0.0,53902.73314117619,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002188258995992513,6973419.90212217,58214227.68747474,0.0,54019800.0,4194427.687474745,0.0,30758656.138132164,2840592.1785636956,17705844.603926355,0.0,257911.69128582008,5902248.002380322,257911.69128582008,3419968.9806404665,0.0 
 09/02  09:00:00,9913563.39272501,21.0,24.0,19.0,26.0,87646111.37894449,0.0,122008.03143631417,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007293114371402527,7069244.707196176,66483519.600352589,0.0,54019800.0,12463719.600352586,0.0,28890538.43747379,9468563.469767722,17983514.425146026,0.0,571570.0465215282,5902248.002380322,571570.0465214935,3419968.9806404539,0.0 
 09/02  10:00:00,9909844.953752693,21.0,24.0,19.0,26.0,106102038.01473227,0.0,526377.1539934869,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006565128196893142,7120802.221154762,131302631.63964759,0.0,118843560.0,12459071.639647579,0.0,31247534.29222395,8521778.337466643,18110629.825313353,0.0,2434246.904490793,5902248.002380322,2434246.90449077,3419968.980640473,0.0 
 09/02  11:00:00,9914038.381354163,21.0,24.0,19.0,26.0,111887087.65026909,0.0,2305578.3666383104,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007292045487960002,11126650.643319838,158317773.32489673,0.0,145853460.00000004,12464313.324896696,0.0,37122238.96388442,9468645.479490519,20978002.23750054,0.0,10617278.790657636,5902248.002380322,10617278.790657614,3419968.9806404605,0.0 
 09/02  12:00:00,9913460.044228185,21.0,24.0,19.0,26.0,110559611.14445809,0.0,3865833.151020064,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0072938682002776319,8238919.353125244,142111110.41717769,0.0,129647519.99999999,12463590.417177678,0.0,40486569.9899467,9468566.009273991,21843768.774129727,0.0,17854365.169627537,5902248.002380322,17854365.169627526,3419968.9806404479,0.0 
 09/02  13:00:00,9910152.839591856,21.0,24.0,19.0,26.0,110218789.39684142,0.0,4385467.22060428,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006565262198988169,7378463.5366529789,125901036.48965931,0.0,113441580.0,12459456.489659297,0.0,39413096.50504703,8521773.372692354,19018263.790177995,0.0,20075988.874954508,5902248.002380334,20075988.874954497,3419968.9806404795,0.0 
 09/02  14:00:00,8255996.249035356,21.0,24.0,19.0,26.0,90724261.88194435,0.0,2919951.227565728,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005835220936861093,7349452.015524506,86019519.90309896,0.0,75627720.0,10391799.903098952,0.0,34363919.24994281,7574909.159406277,19012482.142116455,0.0,13288200.300802866,5902248.002380316,13288200.300802874,3419968.980640457,0.0 
 09/02  15:00:00,8255426.330308325,21.0,24.0,19.0,26.0,90518113.30681134,0.0,2796526.3409086388,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005834121756732891,7266728.327049661,80616827.51817937,0.0,70225740.0,10391087.518179363,0.0,33806690.36715492,7574915.17481529,18548482.855069139,0.0,12606819.361880005,5902248.002380334,12606819.361880005,3419968.9806404605,0.0 
 09/02  16:00:00,6602281.831623769,21.0,24.0,19.0,26.0,90082319.72283854,0.0,2664650.430453562,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005105078401831354,6962810.654260997,89354396.0225041,0.0,81029700.0,8324696.022504112,0.0,34066489.369692068,6628052.333156027,16772190.21217095,0.0,11975883.586168627,5902248.00238031,11975883.586168616,3419968.9806404605,0.0 
 09/02  17:00:00,8255479.946016492,21.0,24.0,19.0,26.0,108192180.77964315,0.0,2795112.6574368227,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058352637465477479,6942209.483352176,102224814.53654558,0.0,91833660.00000002,10391154.536545562,0.0,38802515.82177049,7574914.837619151,16808439.35569209,0.0,12549574.490334072,5902248.002380311,12549574.490334072,3419968.98064046,0.0 
 09/02  18:00:00,11570127.871298567,21.0,24.0,19.0,26.0,107695027.72545438,0.0,2370173.381095296,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008021289272751389,6869995.70331889,106368045.98994284,0.0,91833660.00000002,14534385.989942823,0.0,44507510.66091001,10415480.035504707,16751050.637777634,0.0,10740630.201670427,5902248.002380322,10740630.20167045,3419968.980640473,0.0 
 09/02  19:00:00,11570121.721732036,21.0,24.0,19.0,26.0,114378032.70241988,0.0,576585.6289811111,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00802277293442007,7346488.4323971089,106368038.30313024,0.0,91833660.00000002,14534378.30313021,0.0,45775763.59541209,10415446.083855048,18794428.163406984,0.0,2655596.289743971,5902248.002380322,2655596.2897439829,3419968.9806404539,0.0 
 09/02  20:00:00,9914825.717162906,21.0,24.0,19.0,26.0,98348845.02637238,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0072938294732428489,7227186.386059652,93760666.64211491,265669.16609246199,81029700.0,12465297.476022456,0.0,43150834.641077648,9468613.790809276,18384532.43405641,207221.94955212036,0.0,6109469.951932443,0.0,3419968.980640467,0.0 
 09/02  21:00:00,11568948.891016173,21.0,24.0,19.0,26.0,97943056.41420642,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008022737839401362,6821397.773164788,90751937.3940256,591305.101530886,75627720.0,14532912.292494689,0.0,46360453.33882841,10415474.711497182,17030522.678339669,461217.97919409107,0.0,6363465.981574422,0.0,3419968.9806404605,0.0 
 09/02  22:00:00,8256353.04638989,21.0,24.0,19.0,26.0,97424313.15149677,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005835729868711491,6302654.512642154,75371705.556682,155699.66533479605,64823759.99999999,10392245.891347209,0.0,46434064.33947286,7574900.65475941,15001143.582242113,121445.73896114092,0.0,6023693.741341459,0.0,3419968.9806404539,0.0 
 09/02  23:00:00,6599768.802754951,21.0,24.0,19.0,26.0,101466214.41306095,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004376307739619371,10344555.775665746,23015276.07148458,3889761.2755865205,10803960.0,8321554.795898059,0.0,43324188.49621775,5681187.655617229,18299329.45538617,3034013.794957486,0.0,8936261.79733779,0.0,3419968.9806404605,0.0 
 09/02  24:00:00,3298759.723498239,21.0,24.0,19.0,26.0,58444601.95942587,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002919260886704504,6350664.145684164,49557007.47519095,34557675.89797138,10803960.0,4195371.57721958,0.0,24008555.678091736,3787443.837173127,16392063.098119397,26954987.200417676,0.0,31262819.387839766,0.0,5014384.7955990419,0.0 
 09/03  01:00:00,1647668.452799164,15.6,30.0,15.6,30.0,38051417.87175673,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5375377.597691242,12935506.567929067,0.0,10803960.0,2131546.5679290664,0.0,0.0,0.0,13306153.38371382,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,0.0,15.6,30.0,15.6,30.0,38043839.18931186,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5367798.915246376,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13357180.915379938,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,1647635.9202495584,15.6,30.0,15.6,30.0,38003432.921010348,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5327392.646944853,12935465.90301206,0.0,10803960.0,2131505.9030120607,0.0,0.0,0.0,13174982.96125742,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,0.0,15.6,30.0,15.6,30.0,38480252.294995028,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5804212.020929532,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15223595.67803241,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,1647652.8493383513,21.0,24.0,19.0,26.0,58077510.52566719,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5983572.714844743,83549898.40803565,65212431.3440633,16205939.999999999,2131527.0639723634,627904.5522816005,12377707.184392062,0.0,15163382.543597846,50865696.44836937,0.0,42542149.93640089,0.0,17645763.494989374,0.0 
 09/03  06:00:00,3297899.5885830235,21.0,24.0,19.0,26.0,107595637.60624437,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021898217713840339,6474078.971035661,90581106.96622047,37768990.537286687,48617819.99999999,4194296.4289337836,0.0,33039036.176467483,2843836.269555502,16430671.217934153,29459812.61908362,0.0,32099557.892132164,0.0,6682471.709972018,0.0 
 09/03  07:00:00,3298022.2310379848,21.0,24.0,19.0,26.0,105041803.1076859,0.0,33158.766386024654,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002188637166263868,6553785.706092353,86539748.10851372,6717578.3794140019,75627720.0,4194449.729099704,0.0,38336317.45588687,2843838.9872507315,16344917.74411774,5239711.135942921,155891.37858405026,11141959.138323259,155891.37858405026,3419968.980640464,0.0 
 09/03  08:00:00,3297758.8723340576,21.0,24.0,19.0,26.0,87475345.16936195,0.0,110827.79794543654,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002188509918628964,6909658.736209108,58213920.53695314,0.0,54019800.0,4194120.5369531374,0.0,26346701.82541695,2843841.1685736088,17228787.739625399,0.0,514243.7524786419,5902248.002380322,514243.7524786304,3419968.9806404637,0.0 
 09/03  09:00:00,3297862.3328210755,21.0,24.0,19.0,26.0,88371311.07531183,0.0,793057.4545919943,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021901131305159177,7123394.985510824,58214049.860113147,0.0,54019800.0,4194249.860113141,0.0,22194194.377324597,2843842.3433995007,17826336.732375906,0.0,3524765.718177868,5902248.002380322,3524765.7181778566,3419968.980640473,0.0 
 09/03  10:00:00,11565035.961198278,21.0,24.0,19.0,26.0,108347078.31696332,0.0,2676472.4858928087,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007295678387608032,7215747.190755919,133371581.22283603,0.0,118843560.0,14528021.222836044,0.0,25911660.33592914,9479408.124733132,17983914.654447609,0.0,11514345.680809433,5902248.002380322,11514345.68080942,3419968.980640457,0.0 
 09/03  11:00:00,9913131.809213272,21.0,24.0,19.0,26.0,114701880.09491728,0.0,5002317.0410758559,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007293138186715594,11244704.413529406,158316640.13117794,0.0,145853460.00000004,12463180.13117791,0.0,32951708.423499284,9479430.967347932,20990230.08063532,0.0,21211055.84323564,5902248.002380334,21211055.843235628,3419968.9806404605,0.0 
 09/03  12:00:00,8255768.566184456,21.0,24.0,19.0,26.0,113159331.975126,0.0,6353101.630479426,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005836700084682981,8351371.7057909839,140039035.30492429,0.0,129647519.99999999,10391515.304924269,0.0,38089117.92197189,7583579.223220271,21718127.35898766,0.0,26858750.261788444,5902248.002380322,26858750.261788444,3419968.9806404605,0.0 
 09/03  13:00:00,8256086.128070911,21.0,24.0,19.0,26.0,112618894.66449049,0.0,6737502.779796933,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005835932197794874,7426533.245838739,123833492.24976608,0.0,113441580.0,10391912.249766082,0.0,38032480.62988682,7583579.496384498,18840945.945605477,0.0,28226453.265202345,5902248.002380334,28226453.265202345,3419968.9806404665,0.0 
 09/03  14:00:00,6599599.830895515,21.0,24.0,19.0,26.0,93897029.28072609,0.0,5994733.855843095,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004377302602110505,7447436.787486805,83949063.58507312,0.0,75627720.0,8321343.5850731,0.0,32465977.744409615,5687685.141433211,18919438.247278677,0.0,24832528.268737314,5902248.002380322,24832528.268737325,3419968.9806404539,0.0 
 09/03  15:00:00,6599060.270040061,21.0,24.0,19.0,26.0,93380080.1434871,0.0,5552306.173847121,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043786393000015519,7372915.332242431,78546409.14677444,0.0,70225740.0,8320669.146774454,0.0,32354056.94265624,5687685.208245709,18570682.531733037,0.0,23130730.30501674,5902248.002380322,23130730.305016754,3419968.9806404665,0.0 
 09/03  16:00:00,6598521.072044138,21.0,24.0,19.0,26.0,92397715.36210552,0.0,4893330.6227405969,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043791708115236,7049526.101966856,89349695.16204164,0.0,81029700.0,8319995.1620416319,0.0,33312347.72128938,5687685.189441549,16796321.81723519,0.0,20701021.98000498,5902248.002380322,20701021.980004997,3419968.9806404479,0.0 
 09/03  17:00:00,8256105.041906128,21.0,24.0,19.0,26.0,110333468.68987543,0.0,4836110.618035916,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058357688764025549,7042499.432984836,102225595.89161246,0.0,91833660.00000002,10391935.891612437,0.0,37616719.243045907,7583579.434855426,16908238.825596803,0.0,20782143.13719577,5902248.002380322,20782143.13719576,3419968.9806404479,0.0 
 09/03  18:00:00,9913439.618470453,21.0,24.0,19.0,26.0,108944266.04129933,0.0,3550239.220378694,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007292806909507481,6939168.180608926,104297224.88546399,0.0,91833660.00000002,12463564.885463959,0.0,43832840.70868182,9479455.191181977,16865908.914520597,0.0,15627277.755380163,5902248.002380322,15627277.755380163,3419968.980640473,0.0 
 09/03  19:00:00,9915004.39164641,21.0,24.0,19.0,26.0,115424331.15938504,0.0,1570522.92172398,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.007295764290589892,7398849.597346402,104299180.81489787,0.0,91833660.00000002,12465520.814897856,0.0,45147217.95320532,9479429.117000122,18780457.413309318,0.0,7020523.7160046,5902248.002380322,7020523.7160046,3419968.980640467,0.0 
 09/03  20:00:00,8255615.200900467,21.0,24.0,19.0,26.0,98756370.51784797,0.0,338636.02597466207,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005835485421732277,7296075.853018925,91421023.60194923,0.0,81029700.0,10391323.60194923,0.0,40781804.113363329,7583578.190114098,18406418.753978235,0.0,1522658.724074093,5902248.002380334,1522658.7240740697,3419968.98064046,0.0 
 09/03  21:00:00,9912796.345466314,21.0,24.0,19.0,26.0,98053704.26848656,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007299005113691836,6932045.628168659,88435573.71691478,345092.9074805992,75627720.0,12462760.809434183,0.0,41975993.43704212,9479379.648105063,17212284.55092768,269172.4678348674,0.0,6171420.470215168,0.0,3419968.9806404605,0.0 
 09/03  22:00:00,8255538.510754028,21.0,24.0,19.0,26.0,97618430.86836979,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005835044547077572,6496772.229515865,75214987.74108133,0.0,64823759.99999999,10391227.741081335,0.0,39345407.14911923,7583576.861641087,15496605.022870906,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 09/03  23:00:00,4948626.804107075,21.0,24.0,19.0,26.0,101628886.38466008,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029174321749636576,10507227.748723757,17846750.215789536,785123.8379173259,10803960.0,6257666.377872206,0.0,39875968.70985314,3791783.311132282,18899527.53556551,612396.5935755144,0.0,6514644.595955829,0.0,3419968.9806404605,0.0 
 09/03  24:00:00,4948727.518601044,21.0,24.0,19.0,26.0,58607519.35162446,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003650986542188898,6513581.537151022,38801366.36023466,21739614.091628769,10803960.0,6257792.268605894,0.0,26109913.23105308,4739717.0890798899,16848138.662007106,16956898.991470439,0.0,22823783.59176184,0.0,3455332.382728935,0.0 
 09/04  01:00:00,1647651.3128675193,15.6,30.0,15.6,30.0,38176105.66917175,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5500065.395106265,12935485.14342019,0.0,10803960.0,2131525.1434201889,0.0,0.0,0.0,13630659.613302339,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  02:00:00,0.0,15.6,30.0,15.6,30.0,38212208.24013319,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5536167.966067704,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13746412.026959286,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  03:00:00,1647561.9967797003,15.6,30.0,15.6,30.0,38249126.031692277,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5573085.757626787,12935373.500424406,0.0,10803960.0,2131413.5004244057,0.0,0.0,0.0,13726833.022834875,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  04:00:00,0.0,15.6,30.0,15.6,30.0,38800094.92172934,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6124054.647663847,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15899935.891363334,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  05:00:00,1647579.0522179218,21.0,24.0,19.0,26.0,58310441.814052309,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6216504.003229863,45844169.55693266,27506794.737614156,16205939.999999999,2131434.819318503,0.0,19742481.31818528,0.0,15573404.946082093,21455299.895339043,0.0,26618254.512833455,0.0,4159262.365525374,0.0 
 09/04  06:00:00,3297751.269058326,21.0,24.0,19.0,26.0,107859015.48932404,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002187630763167117,6737456.854117509,65324084.53057818,12512153.497539752,48617819.99999999,4194111.0330384329,0.0,32416290.30694811,2847261.1557943664,16949961.68281144,9759479.728081007,0.0,15661727.730461359,0.0,3419968.9806404605,0.0 
 09/04  07:00:00,3298239.7037479078,21.0,24.0,19.0,26.0,105276606.4851932,0.0,86444.70604776277,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002189687107296454,6735303.143936843,79822441.56483983,0.0,75627720.0,4194721.564839825,0.0,36123355.31369246,2847257.1663489334,16881684.732054049,0.0,401652.5342829791,5902248.002380315,401652.53428297329,3419968.9806404609,0.0 
 09/04  08:00:00,3297621.264179999,21.0,24.0,19.0,26.0,87476092.32804047,0.0,91173.88507525917,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002188802270798291,6930059.80775751,58213748.530017558,0.0,54019800.0,4193948.5300175619,0.0,27143764.51529203,2847259.8878558177,17288674.27838959,0.0,418569.83011231248,5902248.002380322,418569.83011230677,3419968.980640457,0.0 
 09/04  09:00:00,3297729.9982708895,21.0,24.0,19.0,26.0,89197735.60884771,0.0,1556065.9165923228,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00219037718066437,7186811.057046118,58213884.445057589,0.0,54019800.0,4194084.4450575869,0.0,22729494.578909309,2847260.9768105668,17996617.754743719,0.0,7015188.254881466,5902248.002380328,7015188.254881448,3419968.9806404698,0.0 
 09/04  10:00:00,11567034.579296597,21.0,24.0,19.0,26.0,110103406.39634273,0.0,4270904.619843981,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007299265229977974,7377643.136180587,133374079.44815436,0.0,118843560.0,14530519.44815437,0.0,25546452.72214663,9490827.21298618,18487846.472545454,0.0,19016551.256230508,5902248.002380316,19016551.25623051,3419968.9806404665,0.0 
 09/04  11:00:00,9913888.74120755,21.0,24.0,19.0,26.0,118093132.09911853,0.0,8162492.356515282,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007294733438379647,11475781.102289634,158317586.27825523,0.0,145853460.00000004,12464126.278255208,0.0,33085421.335359355,9490838.23173875,21622190.900716127,0.0,35839152.50626268,5902248.002380322,32325306.100867534,3419968.980640473,3513846.4053951587 
 09/04  12:00:00,8255558.100051969,21.0,24.0,19.0,26.0,120931691.60542035,0.0,13751371.355289154,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005838542135145968,8725461.611273753,140038772.2272401,0.0,129647519.99999999,10391252.22724011,0.0,42233451.380905117,7592694.61640225,22399214.142124759,0.0,59347891.72961859,5902248.002380322,44249665.18234062,3419968.9806404605,15098226.547277965 
 09/04  13:00:00,8255913.595778501,21.0,24.0,19.0,26.0,123380742.99844797,0.0,17198694.1911017,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005837504638991186,7727190.168489883,123833276.58848417,0.0,113441580.0,10391696.588484172,0.0,45109682.71205401,7592696.883927407,19171590.484442764,0.0,72733256.31081818,5902248.002380334,49991367.85066715,3419968.9806404539,22741888.460151048 
 09/04  14:00:00,6599482.287296699,21.0,24.0,19.0,26.0,105960240.27010992,0.0,17725464.73215386,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004378586247469627,7779916.900558585,83948916.65835668,0.0,75627720.0,8321196.658356679,0.0,38519799.1100534,5694523.054008883,19167321.229235718,0.0,74246097.21266787,5902248.002380322,50595442.14660615,3419968.9806404605,23650655.06606171 
 09/04  15:00:00,6598965.795816366,21.0,24.0,19.0,26.0,107609608.22610832,0.0,19333105.51869325,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004379971122898924,7821644.0700161899,78546291.0562309,0.0,70225740.0,8320551.05623091,0.0,38645653.50327501,5694523.159675774,19177093.022071586,0.0,80472112.7348603,5902248.002380322,53707710.12480209,3419968.9806404605,26764402.610058208 
 09/04  16:00:00,6598449.444632454,21.0,24.0,19.0,26.0,106726289.09124682,0.0,18515084.814638389,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004380456134783923,7756345.639209067,89349605.62947235,0.0,81029700.0,8319905.629472351,0.0,39002953.15582276,5694523.142424715,18924305.883135089,0.0,77342680.13832134,5902248.002380322,51803845.39855609,3419968.9806404605,25538834.739765247 
 09/04  17:00:00,8256057.2250008829,21.0,24.0,19.0,26.0,122980626.47977773,0.0,17034693.33623293,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005837258346588205,7491074.504688624,102225536.12161267,0.0,91833660.00000002,10391876.121612642,0.0,44103255.08428339,7592696.738706078,17766286.263773819,0.0,72996211.67791328,5902248.002380322,48121719.27241726,3419968.980640454,24874492.405496018 
 09/04  18:00:00,9913438.18962843,21.0,24.0,19.0,26.0,120965876.81237647,0.0,15086989.273989246,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00729487563899344,7424028.898073453,104297223.09944526,0.0,91833660.00000002,12463563.099445248,0.0,47092123.33485023,9490848.438980336,17758543.36187057,0.0,65889635.66886128,5902248.002380322,45513880.32851149,3419968.980640473,20375755.340349817 
 09/04  19:00:00,9915059.254675206,21.0,24.0,19.0,26.0,124405959.12615115,0.0,9971322.454535943,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.007297946284282189,7979678.03129836,104299249.39238534,0.0,91833660.00000002,12465589.392385319,0.0,43396438.235052678,9490822.032178713,19944344.497499706,0.0,45051874.78116624,5902248.00238031,35395764.25400246,3419968.9806404539,9656110.527163797 
 09/04  20:00:00,8255694.609192787,21.0,24.0,19.0,26.0,104560873.05537313,0.0,5616764.58630692,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005837192436758445,7822449.830210118,91421122.86043515,0.0,81029700.0,10391422.860435145,0.0,36563063.92955658,7592695.697173274,19750824.23412574,0.0,26520595.76851476,5902248.002380311,26520595.76851476,3419968.98064046,0.0 
 09/04  21:00:00,9912927.32858269,21.0,24.0,19.0,26.0,103671268.84450768,0.0,5084208.390853686,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007299743215745676,7465401.813335348,88090644.53522946,0.0,75627720.0,12462924.535229462,0.0,35076932.939154688,9490833.345447358,18577194.17152581,0.0,24327501.640744166,5902248.002380322,24327501.640744166,3419968.9806404665,0.0 
 09/04  22:00:00,8255703.6535485279,21.0,24.0,19.0,26.0,102627462.30390159,0.0,4489818.908764618,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00583852473808383,7015984.756279545,75215194.16566575,0.0,64823759.99999999,10391434.165665754,0.0,30768674.348904715,7592695.598396864,16961344.817070255,0.0,21293480.625620385,5902248.002380311,21293480.625620396,3419968.9806404539,0.0 
 09/04  23:00:00,4948726.191447957,21.0,24.0,19.0,26.0,104546547.15011427,0.0,2396351.3453081145,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029184456323991779,11028537.168868827,17061750.60969595,0.0,10803960.0,6257790.609695949,0.0,28006463.127577239,3796334.842349684,20264087.191088685,0.0,11360890.180104426,5902248.002380311,11360890.180104413,3419968.980640467,0.0 
 09/04  24:00:00,4948844.519550947,21.0,24.0,19.0,26.0,59275351.74886657,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036517895128799226,7181413.934392337,17172234.53394007,110336.01691605016,10803960.0,6257938.517024019,0.0,16439057.934218204,4745425.991730138,18409015.48322974,86062.09319451913,0.0,5988310.095574844,0.0,3419968.9806404605,0.0 
 09/05  01:00:00,1647659.1481076568,15.6,30.0,15.6,30.0,38743716.6070714,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6067676.333005915,12935494.937284913,0.0,10803960.0,2131534.9372849117,0.0,0.0,0.0,15106436.606631186,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  02:00:00,0.0,15.6,30.0,15.6,30.0,38716929.73142104,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6040889.457355549,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15029671.57239575,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  03:00:00,1647601.7830795672,15.6,30.0,15.6,30.0,38641589.249844718,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5965548.975779224,12935423.232357553,0.0,10803960.0,2131463.232357552,0.0,0.0,0.0,14813976.54652002,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,0.0,15.6,30.0,15.6,30.0,41252052.57395028,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8576012.299884793,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,24693749.622236346,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,1647618.7718786696,21.0,24.0,19.0,26.0,60657988.2627217,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8564050.451899255,23796464.731420109,5459040.263465784,16205939.999999999,2131484.4679543275,0.0,22302612.539353476,0.0,24221215.66441154,4258051.40550331,0.0,10160299.407883527,0.0,3419968.980640459,0.0 
 09/05  06:00:00,3297840.562680288,21.0,24.0,19.0,26.0,108976733.26940865,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021892862807238839,7855174.634200466,52812042.64795242,0.0,48617819.99999999,4194222.647952426,0.0,34831060.09961836,2850849.6120853826,21162408.013566637,0.0,0.0,5902248.002380318,0.0,3419968.980640462,0.0 
 09/05  07:00:00,11573870.520814378,21.0,24.0,19.0,26.0,105821094.90346638,0.0,383650.3558120305,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008760320344982059,6982585.9058751179,90166784.21325417,0.0,75627720.0,14539064.213254165,0.0,34101805.27550295,11403367.994955745,17714440.096720634,0.0,1848128.3053793254,5902248.002380316,1848128.305379328,3419968.9806404479,0.0 
 09/05  08:00:00,11570624.327479765,21.0,24.0,19.0,26.0,90236604.96943522,0.0,2502054.5118848464,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008028466543878397,7279691.816503001,68554806.54841887,0.0,54019800.0,14535006.54841888,0.0,26089283.18031194,10453072.611191685,18408622.397920658,0.0,11794957.58266788,5902248.002380327,11794957.582667891,3419968.980640457,0.0 
 09/05  09:00:00,9911382.558925314,21.0,24.0,19.0,26.0,93171069.46642542,0.0,5183050.23449581,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006572843965950173,7533160.592337877,66480793.609720338,0.0,54019800.0,12460993.609720337,0.0,22258882.865423155,8552546.565304518,19032357.57680425,0.0,23688460.16885566,5902248.002380311,23688460.168855654,3419968.9806404665,0.0 
 09/05  10:00:00,8257256.1091046859,21.0,24.0,19.0,26.0,117049619.8545439,0.0,10914694.40964683,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005839838450926796,7680066.806038319,129236934.69836644,0.0,118843560.0,10393374.698366438,0.0,28898408.95271714,7602265.041439831,19165046.30469792,0.0,47667775.824282798,5902248.002380328,37267747.91053922,3419968.9806404605,10400027.913743575 
 09/05  11:00:00,8257320.334640834,21.0,24.0,19.0,26.0,128971330.19724085,0.0,18780558.02702599,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065692074517338899,11735913.530626748,156246914.97876654,0.0,145853460.00000004,10393454.978766494,0.0,43603881.540488969,8552534.916247379,22066666.057905437,0.0,79590713.01469186,5902248.002380311,52160852.123695138,3419968.9806404479,27429860.890996718 
 09/05  12:00:00,8255951.255764732,21.0,24.0,19.0,26.0,131638694.02650121,0.0,24187628.52044922,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005840867276163659,8996206.867192233,140039263.6625756,0.0,129647519.99999999,10391743.6625756,0.0,54834551.320165898,7602264.82294262,22557105.536942495,0.0,99379146.54078648,5902248.002380311,64692385.157523367,3419968.9806404665,34686761.38326311 
 09/05  13:00:00,8252577.190139547,21.0,24.0,19.0,26.0,133551745.6438684,0.0,27206014.635591508,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051073155535528119,7890872.370150687,123829106.16040367,0.0,113441580.0,10387526.160403662,0.0,56958090.131612408,6651982.783917176,19170365.376370938,0.0,107644058.96901608,5902248.002380311,69657317.42967066,3419968.9806404539,37986741.53934544 
 09/05  14:00:00,6599479.456822953,21.0,24.0,19.0,26.0,114559145.19142401,0.0,26182204.53440397,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043804228221592119,7922082.019620737,83948913.1203315,0.0,75627720.0,8321193.120331489,0.0,46967179.66246928,5701699.5547405169,19154559.248336518,0.0,99679114.52028145,5902248.002380334,66176324.33927691,3419968.9806404605,33502790.181004526 
 09/05  15:00:00,6598985.759284938,21.0,24.0,19.0,26.0,113355659.519672,0.0,24989615.33142997,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004381248838592971,7911185.550841901,78546316.0100941,0.0,70225740.0,8320576.010094116,0.0,42887908.393697109,5701699.62350527,19140077.652548396,0.0,94711819.55449912,5902248.002380322,62658463.54755464,3419968.9806404665,32053356.00694447 
 09/05  16:00:00,6598493.0319931269,21.0,24.0,19.0,26.0,110487512.2263157,0.0,22331310.563412254,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004381689541699594,7701343.025502884,89349660.11264155,0.0,81029700.0,8319960.1126415389,0.0,42752554.91414067,5701699.608783088,18233193.26386611,0.0,88140569.68998578,5902248.002380334,57950916.94648036,3419968.9806404539,30189652.743505405 
 09/05  17:00:00,8256153.41398121,21.0,24.0,19.0,26.0,127017247.07249767,0.0,21049835.897884828,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005839076421970714,7512552.535754867,102225656.3555614,0.0,91833660.00000002,10391996.355561389,0.0,51511751.30485609,7602265.291691379,17587923.614327875,0.0,86131423.30700496,5902248.002380322,57039512.46250287,3419968.980640467,29091910.84450209 
 09/05  18:00:00,9916378.077306515,21.0,24.0,19.0,26.0,122581043.00871028,0.0,16719513.968809627,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008031383271546088,7406670.398850387,104300897.88945973,0.0,91833660.00000002,12467237.889459717,0.0,50211328.29755016,10453103.692937727,17550911.882807696,0.0,70226643.78244367,5902248.002380333,48243228.96826818,3419968.9806404605,21983414.814175529 
 09/05  19:00:00,13227735.225542013,21.0,24.0,19.0,26.0,125288015.26505524,0.0,11533934.721706028,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00875577626255267,7299121.901574536,108440015.94943698,0.0,91833660.00000002,16606355.94943697,0.0,46419389.685458559,11403320.216354272,17561055.00726654,0.0,50632581.55395165,5902248.002380322,37467553.87452278,3419968.9806404539,13165027.679428889 
 09/05  20:00:00,9914693.710091372,21.0,24.0,19.0,26.0,104981647.41223538,0.0,6606278.717533507,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007299853933125889,7253710.054383127,93494832.47030747,0.0,81029700.0,12465132.470307466,0.0,37283836.73772192,9502812.179426197,17641766.567148568,0.0,30055255.27597473,5902248.002380322,28541436.037634445,3419968.9806404539,1513819.2383402955 
 09/05  21:00:00,11569640.329270775,21.0,24.0,19.0,26.0,103160817.360458,0.0,5025018.419146821,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008030094034084388,7014140.300262202,90161496.57394754,0.0,75627720.0,14533776.573947538,0.0,35750406.983319688,10453086.472197045,16945768.57867135,0.0,23301901.0193948,5902248.002380333,23301901.019394764,3419968.9806404605,0.0 
