Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/05  22:00:00,8257900.181826729,21.0,24.0,19.0,26.0,102313605.65474677,0.0,4206982.934435892,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006572703244865329,6984964.080719275,75217939.77402467,0.0,64823759.99999999,10394179.77402467,0.0,32576618.6668189,8552529.87901043,16884742.79890736,0.0,19896899.80670297,5902248.002380322,19896899.80670297,3419968.980640467,0.0 
 09/05  23:00:00,6599176.023657279,21.0,24.0,19.0,26.0,105213507.70345325,0.0,3022918.793935679,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036474967133508678,11068930.272851184,19124773.836056249,0.0,10803960.0,8320813.836056246,0.0,28913526.4239565,4751393.322012978,20373820.98656801,0.0,14586090.890672673,5902248.002380298,14586090.890672673,3419968.980640473,0.0 
 09/05  24:00:00,4948623.950729569,21.0,24.0,19.0,26.0,59306503.785659018,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029220681429510165,7212565.971914507,17593684.006851656,532061.1956337942,10803960.0,6257662.811217861,0.0,18380786.1749651,3801125.306421848,18688964.546519255,415007.73259435957,0.0,6317255.734974679,0.0,3419968.980640458,0.0 
 09/06  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38726950.7374538,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6050910.463388318,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15290901.87630371,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,0.0,15.6,30.0,15.6,30.0,38754478.93228333,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6078438.658217834,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15353041.404692328,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,1647538.9280773809,15.6,30.0,15.6,30.0,38703644.39131646,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6027604.1172509719,12935344.665092512,0.0,10803960.0,2131384.665092511,0.0,0.0,0.0,15174735.91489796,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,0.0,15.6,30.0,15.6,30.0,39264494.02014543,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6588453.746079946,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17133236.46054578,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  05:00:00,1647556.0242790369,21.0,24.0,19.0,26.0,58845749.723047289,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6751811.91222484,18489391.009527558,152044.97458762269,16205939.999999999,2131406.0349399375,0.0,16386588.949284573,0.0,16966895.953101614,118595.0801783457,0.0,6020843.0825586779,0.0,3419968.980640463,0.0 
 09/06  06:00:00,3298031.0402158258,21.0,24.0,19.0,26.0,108426137.59573682,0.0,49961.34740595408,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021941137415505955,7254617.613117849,52812280.7403635,0.0,48617819.99999999,4194460.740363505,0.0,26084034.19268538,2854603.878541883,18420251.331209277,0.0,241823.2946932175,5902248.002380322,241823.2946932175,3419968.980640475,0.0 
 09/06  07:00:00,11572239.29945263,21.0,24.0,19.0,26.0,107833359.42674092,0.0,2155542.32260918,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008764352790285278,7222958.462348491,90164745.22516078,0.0,75627720.0,14537025.225160772,0.0,31465091.505215859,11418342.84257631,18436676.213627638,0.0,10434951.736734104,5902248.002380316,10434951.736734104,3419968.9806404605,0.0 
 09/06  08:00:00,11570310.209038083,21.0,24.0,19.0,26.0,91988802.75957185,0.0,4139708.945732522,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008030122657142295,7394235.172790309,68554413.90780153,0.0,54019800.0,14534613.90780153,0.0,27091543.180839413,10466857.531360543,18795417.96849355,0.0,19741571.170444319,5902248.002380333,19741571.170444319,3419968.980640454,0.0 
 09/06  09:00:00,9910257.283141485,21.0,24.0,19.0,26.0,94386354.93306326,0.0,6343304.516780795,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006573338977236299,7588191.776690216,66479387.04162429,0.0,54019800.0,12459587.041624297,86448.81455169998,23290591.55186489,8563814.524457695,19178126.158460965,0.0,29318265.52653823,5902248.002380334,29318265.526538254,3419968.9806404605,0.0 
 09/06  10:00:00,8255384.528241065,21.0,24.0,19.0,26.0,120051650.5065898,0.0,13865874.400948685,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058418562793947849,7730917.466780363,129234595.2665847,0.0,118843560.0,10391035.266584686,0.0,32376775.382469357,7612279.538296841,19189141.857864225,0.0,60293105.195953939,5902248.002380311,42165962.31824988,3419968.980640473,18127142.877704018 
 09/06  11:00:00,8258074.566117697,21.0,24.0,19.0,26.0,134340989.05659808,0.0,24059500.503713669,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006574258330660953,11826629.913291228,156247857.75026096,0.0,145853460.00000004,10394397.750260942,0.0,47352885.31154431,8563799.908831289,22162032.0,0.0,101184663.77621332,5902248.002380322,63329246.057896669,3419968.9806404665,37855417.71831664 
 09/06  12:00:00,9908197.712740604,21.0,24.0,19.0,26.0,137474553.76465518,0.0,29929070.1332972,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005843229783562073,9090624.992495832,142104532.62737043,0.0,129647519.99999999,12457012.62737042,0.0,57216029.96114071,7612279.413111328,22816773.49476234,0.0,125634773.86496645,5902248.002380322,82011191.80682555,3419968.9806404665,43623582.05814092 
 09/06  13:00:00,6600722.549126684,21.0,24.0,19.0,26.0,135103098.03489215,0.0,28819050.853511424,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005105897505834121,7829188.543255931,121764326.95628886,0.0,113441580.0,8322746.956288849,0.0,56518925.82218589,6660747.879404448,19194412.416167115,0.0,124310689.44997284,5902248.002380334,81725220.32871479,3419968.9806404605,42585469.12125806 
 09/06  14:00:00,6600163.364930174,21.0,24.0,19.0,26.0,110280036.42554999,0.0,21998711.346456745,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043814511131225028,7826466.441692902,83949767.98927835,0.0,75627720.0,8322047.989278341,0.0,44377584.676935289,5709212.48659925,19191687.005214808,0.0,93469316.42312505,5902248.002380322,59786025.68049805,3419968.9806404795,33683290.74262702 
 09/06  15:00:00,6599691.776515052,21.0,24.0,19.0,26.0,104690304.2991609,0.0,16485885.887099848,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004381992393783172,7749559.774660152,78547198.51492131,0.0,70225740.0,8321458.514921293,0.0,37055180.55300632,5709212.483787033,19185763.72700233,0.0,71749938.06544693,5902248.002380322,46894553.00382942,3419968.9806404605,24855385.06161751 
 09/06  16:00:00,6599221.545201099,21.0,24.0,19.0,26.0,103638570.85371807,0.0,15464825.04106234,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004382400214021968,7718887.175254431,89350570.73690859,0.0,81029700.0,8320870.736908587,0.0,37118759.710203837,5709212.475622736,19193872.81341078,0.0,68540072.14413676,5902248.002380334,45974124.08963713,3419968.9806404479,22565948.054499616 
 09/06  17:00:00,8255391.228661165,21.0,24.0,19.0,26.0,127076471.05074498,0.0,21037316.50903181,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005842131100756317,7584295.902852152,102224703.64195124,0.0,91833660.00000002,10391043.641951222,0.0,47352762.91154716,7612279.296465606,18518194.443873686,0.0,96676148.2443574,5902248.002380322,66494938.55616224,3419968.9806404479,30181209.68819519 
 09/06  18:00:00,11569916.992583765,21.0,24.0,19.0,26.0,125702744.5133656,0.0,19782460.87364003,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008034437391900147,7465424.998672221,106367782.39654054,0.0,91833660.00000002,14534122.396540532,0.0,47230438.49176513,10466797.683456198,18140602.46625348,0.0,93540935.47657904,5902248.002380322,66565611.12787733,3419968.98064046,26975324.348701694 
 09/06  19:00:00,11574076.714935419,21.0,24.0,19.0,26.0,133250812.08874382,0.0,16049312.916476414,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008758500664950937,8079840.530490011,106372981.95102515,0.0,91833660.00000002,14539321.951025133,0.0,45392011.2142028,11418325.484375949,20340135.96092382,0.0,76851560.61219403,5902248.002380334,57165484.47485993,3419968.9806404665,19686076.13733405 
 09/06  20:00:00,9911853.631490093,21.0,24.0,19.0,26.0,108654344.14445238,0.0,9574002.695794534,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007303588010168827,7958682.808335368,93491282.43927667,0.0,81029700.0,12461582.439276664,0.0,37105895.532192248,9515254.15512939,20244218.356218235,0.0,46938793.026147689,5902248.002380322,44477638.31428756,3419968.9806404539,2461154.71186011 
 09/06  21:00:00,11569003.956075836,21.0,24.0,19.0,26.0,106663043.32567415,0.0,7957811.837842767,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008031394281763499,7583572.8467810959,90160701.12251595,0.0,75627720.0,14532981.12251595,0.0,35274740.33528748,10466807.95447315,19070360.381789265,0.0,39421564.30370933,5902248.002380345,39421564.30370931,3419968.9806404479,0.0 
 09/06  22:00:00,9911046.294027515,21.0,24.0,19.0,26.0,105287451.86311826,0.0,7042292.384396921,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006575703813689297,7123500.839126739,77284333.28655702,0.0,64823759.99999999,12460573.286557017,0.0,31222089.043004108,8563815.326874037,17438852.654758458,0.0,34673308.07331376,5902248.002380287,34673308.07331379,3419968.9806404665,0.0 
 09/06  23:00:00,4949791.920745344,21.0,24.0,19.0,26.0,107877377.6569106,0.0,5529601.9567547379,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036475805126456319,11226117.063489389,17063082.746093319,0.0,10803960.0,6259122.746093319,0.0,26967529.24555533,4757647.867923497,20838242.87407814,0.0,27086523.53475516,5902248.002380322,27086523.53475516,3419968.9806404479,0.0 
 09/06  24:00:00,4948140.042231871,21.0,24.0,19.0,26.0,61437359.43187822,0.0,1882065.492360599,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002922351907215662,7461356.125772821,17061017.93704919,0.0,10803960.0,6257057.937049193,0.0,13602388.95474466,3806114.7031762765,19235802.704366246,0.0,9206304.126259422,5902248.002380318,9206304.126259417,3419968.9806404646,0.0 
 09/07  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38979055.0543417,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6303014.780276218,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15980236.608196067,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  02:00:00,1647636.4086202295,15.6,30.0,15.6,30.0,38933606.01725635,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6257565.743190864,12935466.51346384,0.0,10803960.0,2131506.51346384,0.0,0.0,0.0,15948956.167293918,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,0.0,15.6,30.0,15.6,30.0,38862814.62880382,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6186774.354738331,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15737909.690900399,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,0.0,15.6,30.0,15.6,30.0,39427212.77625683,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6751172.502191341,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17764446.497761504,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  05:00:00,1647653.3509401582,21.0,24.0,19.0,26.0,59026937.90629594,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6933000.095473504,18467242.191470084,129774.50050733378,16205939.999999999,2131527.6909627497,0.0,14202118.460015793,0.0,17623091.439524324,101224.11039572035,0.0,6003472.112776049,0.0,3419968.9806404605,0.0 
 09/07  06:00:00,3297802.547441017,21.0,24.0,19.0,26.0,110055519.45114695,0.0,1431442.1067757514,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002194265158008985,7502518.709158028,52811995.129803109,0.0,48617819.99999999,4194175.129803107,0.0,23118057.426393566,2858507.996520841,19234323.09221421,0.0,7154934.938823365,5902248.002380326,7154934.938823383,3419968.980640458,0.0 
 09/07  07:00:00,13224591.600350764,21.0,24.0,19.0,26.0,110263911.08962757,0.0,4408911.0092367599,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008770304688360324,7400141.438601617,92230146.49235323,0.0,75627720.0,16602426.492353239,0.0,30538949.114742169,11434116.215308156,19106658.980647439,0.0,21930597.430544504,5902248.002380298,21930597.43054454,3419968.980640467,0.0 
 09/07  08:00:00,9915225.218865099,21.0,24.0,19.0,26.0,92003398.37691063,0.0,4131936.6239966677,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008031443539090296,7416603.111863625,66485596.84369453,0.0,54019800.0,12465796.843694535,0.0,28062271.286056837,10481131.983565687,19139047.51711716,0.0,20506721.937452698,5902248.002380322,20506721.93745271,3419968.980640473,0.0 
 09/07  09:00:00,9910077.218556669,21.0,24.0,19.0,26.0,92514517.49324863,0.0,4598562.965347439,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006572553763934005,7461095.888309744,66479161.96515516,0.0,54019800.0,12459361.965155162,0.0,26185583.288137616,8575572.555648527,19199780.14315226,0.0,22629470.20608088,5902248.002380334,22629470.20608087,3419968.9806404665,0.0 
 09/07  10:00:00,8256885.3799476739,21.0,24.0,19.0,26.0,112292825.82755222,0.0,6318600.491892462,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005842891111978447,7519366.696797962,129236471.29569483,0.0,118843560.0,10392911.29569483,0.0,28550202.783166239,7622727.529522142,19209572.842755278,0.0,30662538.616324106,5902248.002380334,30662538.61632412,3419968.9806404479,0.0 
 09/07  11:00:00,9911616.553294797,21.0,24.0,19.0,26.0,121250422.38668107,0.0,11251067.095899148,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006576812121361349,11544496.651186213,158314746.0971439,0.0,145853460.00000004,12461286.097143863,0.0,37984648.36829485,8575586.622497533,22162032.0,0.0,53315656.1564506,5902248.002380322,43622337.802240338,3419968.9806404605,9693318.354210237 
 09/07  12:00:00,8256676.510791503,21.0,24.0,19.0,26.0,122643546.55621784,0.0,15487732.861530275,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058437531436230749,8700955.055824919,140040170.21419326,0.0,129647519.99999999,10392650.214193264,0.0,46701239.15914714,7622744.699872585,22817407.8960735,0.0,73105906.52743867,5902248.002380345,56911371.621731478,3419968.98064046,16194534.905707226 
 09/07  13:00:00,6602035.478514266,21.0,24.0,19.0,26.0,121865599.03285247,0.0,15832524.739370473,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005111563305267181,7578215.655351552,121765968.08694807,0.0,113441580.0,8324388.086948075,0.0,45959492.22479878,6669902.66820107,19215075.18969538,0.0,76175650.04136288,5902248.002380333,61020122.11864774,3419968.9806404479,15155527.922715133 
 09/07  14:00:00,6601479.749191474,21.0,24.0,19.0,26.0,97740827.47863746,0.0,9732184.886334412,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004382300987183797,7553783.954901857,83951413.43844795,0.0,75627720.0,8323693.438447942,0.0,33626397.79446079,5717053.500479175,19223640.69251688,0.0,47503691.67937671,5902248.002380322,45883954.18961701,3419968.9806404539,1619737.4897597428 
 09/07  15:00:00,6601028.866023101,21.0,24.0,19.0,26.0,95247257.71725929,0.0,7268403.541412763,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004382310399269784,7523995.538445339,78548869.84515926,0.0,70225740.0,8323129.845159266,0.0,29906631.929003057,5717059.4916931069,19218761.892624059,0.0,35598870.76644516,5902248.002380322,35598870.76644516,3419968.980640473,0.0 
 09/07  16:00:00,6600580.135747775,21.0,24.0,19.0,26.0,94524353.14660007,0.0,6574323.671903244,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004382694335024644,7495170.837295234,89352268.94293595,0.0,81029700.0,8322568.942935945,0.0,30989349.432289244,5717059.492848435,19212888.644368225,0.0,32291707.321713699,5902248.002380322,32291707.321713706,3419968.9806404665,0.0 
 09/07  17:00:00,8255403.345667196,21.0,24.0,19.0,26.0,114352034.9871829,0.0,8410297.553665284,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005844125904526523,7486878.794654591,102224718.78792198,0.0,91833660.00000002,10391058.787921966,0.0,38749199.71959695,7622743.364486176,19216804.97080711,0.0,41404679.647853348,5902248.002380322,41404679.647853378,3419968.9806404605,0.0 
 09/07  18:00:00,11570327.69978992,21.0,24.0,19.0,26.0,114086425.46422786,0.0,8263964.538087368,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008035464038259437,7367602.28508614,106368295.77082736,0.0,91833660.00000002,14534635.770827346,0.0,40186856.98195724,10481210.233957686,18612790.10015596,0.0,40857949.32139516,5902248.002380334,40857949.32139517,3419968.98064046,0.0 
 09/07  19:00:00,11571692.266410962,21.0,24.0,19.0,26.0,124617538.58380434,0.0,7601236.206638834,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008766872568822838,7894643.735379752,106370001.44680622,0.0,91833660.00000002,14536341.446806213,0.0,40543665.60567936,11434027.878678786,20313234.532130198,0.0,37807025.00562511,5902248.002380322,37807025.005625117,3419968.9806404605,0.0 
 09/07  20:00:00,9914139.012433391,21.0,24.0,19.0,26.0,105269310.58847454,0.0,6329105.930004801,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007307699156150932,7818546.018143177,93494139.11136393,0.0,81029700.0,12464439.111363929,0.0,36409417.01078351,9528429.92912694,20032723.69594068,0.0,31561340.435736188,5902248.002380322,31561340.435736188,3419968.98064046,0.0 
 09/07  21:00:00,11569432.137671033,21.0,24.0,19.0,26.0,103971298.57291709,0.0,5390900.252830968,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008032682274922572,7458739.67903454,90161236.33937548,0.0,75627720.0,14533516.339375472,0.0,35129416.95999915,10481124.525753137,18815381.638668844,0.0,26978362.53275713,5902248.002380322,26978362.532757109,3419968.98064046,0.0 
 09/07  22:00:00,9911523.006450767,21.0,24.0,19.0,26.0,101532063.56012582,0.0,3458265.7124691896,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0065733847353933,6952139.208064334,77284929.16580294,0.0,64823759.99999999,12461169.165802952,0.0,32538439.953427584,8575573.915712018,17088482.49126609,0.0,17347513.382550993,5902248.002380322,17347513.38255103,3419968.9806404539,0.0 
 09/07  23:00:00,4948759.423089035,21.0,24.0,19.0,26.0,104097836.30855444,0.0,1934781.1704163338,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036532150557905204,11041396.501465995,17061792.14846075,0.0,10803960.0,6257832.148460747,0.0,28494421.355816649,4764175.782948904,20425970.676758499,0.0,9669960.098827243,5902248.002380311,9669960.098827256,3419968.980640454,0.0 
 09/07  24:00:00,4948122.444405343,21.0,24.0,19.0,26.0,59325965.41961427,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029205309706165597,7232027.605871295,17189001.93855709,128005.99837453844,10803960.0,6257035.940182552,0.0,16079618.471215032,3811367.922461515,18734508.46232798,99844.67873213999,0.0,6002092.681112457,0.0,3419968.9806404474,0.0 
 09/08  01:00:00,0.0,15.6,30.0,15.6,30.0,38805398.1818229,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6129357.9077574149,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15462714.878362094,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  02:00:00,1647591.5006098855,15.6,30.0,15.6,30.0,38792391.63453083,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6116351.360465337,12935410.379513823,0.0,10803960.0,2131450.3795138217,0.0,0.0,0.0,15466365.164249301,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  03:00:00,0.0,15.6,30.0,15.6,30.0,38744493.38967964,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6068453.115614146,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15330178.73820157,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,1647608.514513174,15.6,30.0,15.6,30.0,41468538.87036065,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8792498.596295163,12935431.646490235,0.0,10803960.0,2131471.6464902365,0.0,0.0,0.0,25259731.12849188,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,0.0,21.0,24.0,19.0,26.0,61027107.81517449,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8933170.004352047,16490855.257425329,212915.25742533033,16205939.999999999,72000.0,0.0,16717331.64572651,0.0,25039962.070888945,166073.90079175766,0.0,6068321.903172069,0.0,3419968.980640449,0.0 
 09/08  06:00:00,3298074.1543199217,21.0,24.0,19.0,26.0,109494652.43681135,0.0,62476.18037008715,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021924555994608039,8310617.621229919,52812334.63197316,0.0,48617819.99999999,4194514.631973173,0.0,24711318.925806874,2862618.609706684,22300549.935057936,0.0,311399.866576218,5902248.002380325,311399.86657621516,3419968.980640457,0.0 
 09/08  07:00:00,13227843.613220647,21.0,24.0,19.0,26.0,107289808.23559653,0.0,1603024.6923972462,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008765976962595852,7231924.901414403,92234211.43146986,0.0,75627720.0,16606491.431469875,0.0,30976654.806090464,11450397.946949782,18626667.848836915,0.0,7971243.931323525,5902248.002380322,7971243.931323548,3419968.9806404507,0.0 
 09/08  08:00:00,11568135.845621434,21.0,24.0,19.0,26.0,89907894.85389066,0.0,2150002.245395082,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008040687457352345,7303033.967436001,68551696.00499495,0.0,54019800.0,14531896.00499494,0.0,27883737.150276178,10496166.916251231,18776748.117734337,0.0,10598995.015461605,5902248.002380334,10598995.015461605,3419968.980640467,0.0 
 09/08  09:00:00,8258847.814442197,21.0,24.0,19.0,26.0,90673297.9350425,0.0,2835658.2531432167,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006574798186629498,7382781.042305591,64415164.29236482,0.0,54019800.0,10395364.292364829,0.0,26099803.039441136,8587839.190561546,19020923.634379038,0.0,13865620.474360887,5902248.002380322,13865620.474360925,3419968.9806404539,0.0 
 09/08  10:00:00,8255196.1694202,21.0,24.0,19.0,26.0,109719563.78344226,0.0,3857215.7096174007,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005846776214974385,7407489.434959196,129234359.8225168,0.0,118843560.0,10390799.822516803,0.0,30165183.482158744,7633648.716321044,19091167.837155329,0.0,18862845.175736473,5902248.002380322,18862845.175736488,3419968.9806404539,0.0 
 09/08  11:00:00,9910137.633599569,21.0,24.0,19.0,26.0,117323059.2487576,0.0,7420058.958712898,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00657462832281649,11448141.650451184,158312897.4825289,0.0,145853460.00000004,12459437.482528842,0.0,36939697.605078939,8587837.790766923,21946306.365129956,0.0,35642769.87023247,5902248.002380322,34272197.782446209,3419968.980640457,1370572.087786261 
 09/08  12:00:00,8255601.239537603,21.0,24.0,19.0,26.0,119575960.07005456,0.0,12469650.85951261,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005845237355809267,8651450.571677806,140038826.15057609,0.0,129647519.99999999,10391306.150576096,0.0,45012503.07682115,7633648.605551236,22739556.631060944,0.0,58360340.234308879,5902248.002380322,47787954.71326628,3419968.9806404665,10572385.521042584 
 09/08  13:00:00,8255226.172696107,21.0,24.0,19.0,26.0,120939514.20483333,0.0,14857937.360795996,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005119867185115336,7626718.205898568,123832417.32590156,0.0,113441580.0,10390837.32590155,0.0,46576633.50167183,6679444.215585958,19199640.236642317,0.0,67935839.68302727,5902248.002380322,50370275.79374795,3419968.9806404605,17565563.88927935 
 09/08  14:00:00,6597980.086425273,21.0,24.0,19.0,26.0,101111933.04421307,0.0,12993377.760253322,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004385850687297064,7663696.646554988,83947038.94282246,0.0,75627720.0,8319318.942822444,0.0,36703431.73720631,5725238.046182904,19192181.512010714,0.0,58568602.85891898,5902248.002380322,43925498.82507104,3419968.980640473,14643104.03384795 
 09/08  15:00:00,4952220.176801981,21.0,24.0,19.0,26.0,101037172.64801546,0.0,12892326.40627116,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004383067628635583,7689987.604342336,76487898.0086906,0.0,70225740.0,6262158.0086905979,0.0,33375244.703935677,5725225.336398328,19190765.486338464,0.0,57357560.562036219,5902248.002380311,41569116.04990808,3419968.9806404479,15788444.512128134 
 09/08  16:00:00,6602585.150884025,21.0,24.0,19.0,26.0,102394036.97779045,0.0,14222724.845438665,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004382589370980805,7716453.494950308,89354775.16440028,0.0,81029700.0,8325075.164400276,0.0,35325019.36861782,5725238.314474095,19186259.835292397,0.0,62322894.59482693,5902248.002380322,42661158.12933566,3419968.980640467,19661736.465491248 
 09/08  17:00:00,8256214.96698183,21.0,24.0,19.0,26.0,122424751.48797547,0.0,16419443.309678633,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005846416846308592,7550449.539431521,102225733.29535529,0.0,91833660.00000002,10392073.295355289,0.0,45697323.29045855,7633649.612017643,18326266.45237179,0.0,72504467.41658099,5902248.002380311,48480478.91480726,3419968.980640473,24023988.50177375 
 09/08  18:00:00,11569333.289402578,21.0,24.0,19.0,26.0,120738625.11832336,0.0,14869926.092441295,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008035959132411118,7413840.3848272119,106367052.78137952,0.0,91833660.00000002,14533392.78137951,0.0,45353102.73060449,10496119.211382579,17942609.42616692,0.0,68349311.6192294,5902248.002380345,48177329.41560803,3419968.980640454,20171982.20362141 
 09/08  19:00:00,13225831.960088524,21.0,24.0,19.0,26.0,127304164.56689069,0.0,10845481.009261292,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008770243970385903,7337024.915840253,108437636.91266783,0.0,91833660.00000002,16603976.912667809,0.0,42606879.89346079,11450475.347627877,18075866.958889579,0.0,51942269.52776134,5902248.002380322,43224293.02306313,3419968.9806404665,8717976.504698195 
 09/08  20:00:00,9913463.679463553,21.0,24.0,19.0,26.0,104736840.8955568,0.0,6373025.00565604,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007304338025776588,7242157.249577526,93493294.96113584,0.0,81029700.0,12463594.961135842,0.0,37098272.12346624,9542026.015704398,17965614.7659896,0.0,31272909.267540415,5902248.002380334,31272909.26754039,3419968.9806404539,0.0 
 09/08  21:00:00,11568469.653719046,21.0,24.0,19.0,26.0,102333010.5221991,0.0,4262221.151743707,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008039932114114459,6949130.729396559,90160033.25721617,0.0,75627720.0,14532313.257216173,0.0,37158059.84290993,10496184.367987358,17098014.315741078,0.0,21198765.83358389,5902248.002380322,21198765.83358389,3419968.9806404539,0.0 
 09/08  22:00:00,8259089.749811181,21.0,24.0,19.0,26.0,99849177.45457232,0.0,1865700.4848764155,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006575873728981389,6861818.33010112,75219426.70584977,0.0,64823759.99999999,10395666.705849778,0.0,34764955.819398868,8587837.711033503,16861805.808739835,0.0,9336728.856189348,5902248.002380322,9336728.856189382,3419968.9806404605,0.0 
 09/08  23:00:00,6598678.497303226,21.0,24.0,19.0,26.0,103142047.93057467,0.0,1032979.8119805767,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036539934440848328,10987409.48192121,19124151.939889455,0.0,10803960.0,8320191.93988945,0.0,29906988.4397361,4771025.660981432,20271404.14544586,0.0,5187714.910174851,5902248.002380334,5187714.910174817,3419968.98064046,0.0 
 09/08  24:00:00,3298648.384758693,21.0,24.0,19.0,26.0,59253255.32673617,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002922755480954568,7159317.512990968,15589575.195577268,590382.7891468859,10803960.0,4195232.406430383,0.0,19542811.656271526,3816818.8671084737,18681857.384035075,460498.575534571,0.0,6362746.577914886,0.0,3419968.980640468,0.0 
 09/09  01:00:00,1647650.1351797356,15.600000000000002,30.0,15.600000000000002,30.0,38705132.40495509,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6029092.130889606,12935483.671338333,0.0,10803960.0,2131523.6713383335,0.0,0.0,0.0,15289453.664844618,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,0.0,15.6,30.0,15.6,30.0,38711529.18279911,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6035488.908733622,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15326045.771171282,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,1647577.8505645632,15.6,30.0,15.6,30.0,38654103.79363799,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5978063.5195725089,12935393.317280248,0.0,10803960.0,2131433.317280247,0.0,0.0,0.0,15167048.341909232,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,0.0,15.6,30.0,15.6,30.0,39137853.318149168,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6461813.044083672,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17075859.242399444,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,1647594.8771325688,21.0,24.0,19.0,26.0,58601948.9810021,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6508011.1701796599,27844327.252395508,9506932.652308248,16205939.999999999,2131454.600087258,0.0,22375346.73386222,0.0,16560452.16542526,7415407.468800435,0.0,13291699.214337971,0.0,3445925.237483217,0.0 
 09/09  06:00:00,3297826.6071097424,21.0,24.0,19.0,26.0,108066601.46227685,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0021940085058130426,6945042.827063939,53314975.205804098,502950.001984551,48617819.99999999,4194205.2038195536,0.0,34621527.682813148,2866873.0532417485,17689449.812379809,392301.0015479498,0.0,6294549.003928256,0.0,3419968.9806404605,0.0 
 09/09  07:00:00,3297984.8102555566,21.0,24.0,19.0,26.0,105599457.72434823,0.0,200345.10169132969,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021933097544996227,6944253.98744469,79822122.95400737,0.0,75627720.0,4194402.9540073689,0.0,34331426.48088156,2866869.250297672,17685104.96873307,0.0,978969.2268398149,5902248.002380311,978969.2268398033,3419968.9806404637,0.0 
 09/09  08:00:00,3297380.9120578786,21.0,24.0,19.0,26.0,87853953.78123516,0.0,274082.7801763478,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021930988180944904,7125012.365846835,58213448.09555372,0.0,54019800.0,4193648.0955537196,0.0,26764092.37804735,2866868.329392062,18130747.467541417,0.0,1325127.116045068,5902248.002380311,1325127.1160450797,3419968.9806404605,0.0 
 09/09  09:00:00,9914446.216859842,21.0,24.0,19.0,26.0,90405874.06018077,0.0,2617915.5668391368,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007313552757830679,7333099.853009187,66484623.10962588,0.0,54019800.0,12464823.109625884,0.0,24897079.054890194,9556220.531689335,18658686.371861549,0.0,12400006.247165345,5902248.002380322,12400006.247165345,3419968.980640473,0.0 
 09/09  10:00:00,9911263.989142396,21.0,24.0,19.0,26.0,110807241.40305867,0.0,4874318.893393938,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006574156889689297,7478063.870071664,131304405.40029806,0.0,118843560.0,12460845.400298074,0.0,27783933.648177014,8600607.170151635,18992485.1392139,0.0,22680171.61165172,5902248.002380322,22680171.61165174,3419968.9806404507,0.0 
 09/09  11:00:00,9913634.817288764,21.0,24.0,19.0,26.0,117482055.3887584,0.0,7554987.357665112,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0073127024995155499,11472209.390761696,158317268.8793668,0.0,145853460.00000004,12463808.87936676,0.0,35494466.71970299,9556228.22189169,21881784.474156403,0.0,34675721.16624699,5902248.002380322,31391085.625881293,3419968.9806404539,3284635.5403656845 
 09/09  12:00:00,11565745.003945532,21.0,24.0,19.0,26.0,120060010.99139074,0.0,12915528.853223313,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007309589728663398,8689623.497838933,144176427.50948806,0.0,129647519.99999999,14528907.509488035,0.0,44189462.13639006,9556183.508824176,22509242.691298047,0.0,56903816.33879332,5902248.002380322,41610579.35378423,3419968.9806404605,15293236.98500907 
 09/09  13:00:00,8258940.444118913,21.0,24.0,19.0,26.0,119477936.52484018,0.0,13392738.157323633,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006577499438099479,7630339.727920158,123837060.0772683,0.0,113441580.0,10395480.077268308,0.0,44982362.03554118,8600603.231011374,19169123.39352013,0.0,58210982.71297242,5902248.002380322,42098293.36525881,3419968.9806404539,16112689.347713573 
 09/09  14:00:00,8255831.581641114,21.0,24.0,19.0,26.0,100594388.94451529,0.0,12481590.329069406,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005849075408665005,7657939.976577913,86019314.0727536,0.0,75627720.0,10391594.072753603,0.0,37120774.771499048,7644992.841109244,19160099.98614693,0.0,53728249.78719336,5902248.002380322,40268072.35055357,3419968.980640467,13460177.43663976 
 09/09  15:00:00,8256402.4099872489,21.0,24.0,19.0,26.0,96317734.1605152,0.0,8291958.813347879,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005849632128966745,7570916.708298802,80618047.59467554,0.0,70225740.0,10392307.594675539,0.0,34136939.25893005,7644994.192124343,19168863.699918275,0.0,37431478.52446992,5902248.002380322,32782702.449421936,3419968.9806404605,4648776.075048 
 09/09  16:00:00,8253171.426536198,21.0,24.0,19.0,26.0,95327122.46443701,0.0,7389769.011314783,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005112373672662759,7482494.8149909549,91417968.94183472,0.0,81029700.0,10388268.941834707,0.0,34166438.12439722,6689370.999434008,18752811.660663658,0.0,33746467.58457789,5902248.002380345,31035921.71697535,3419968.9806404474,2710545.867602512 
 09/09  17:00:00,8255355.107005056,21.0,24.0,19.0,26.0,113861230.87661049,0.0,8122107.472644442,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005848059040766772,7284264.765099093,102224658.49073605,0.0,91833660.00000002,10390998.490736034,0.0,39726889.61033729,7644991.8011833359,17696528.774371,0.0,36640323.01148418,5902248.002380322,31008343.543537409,3419968.9806404605,5631979.4679467859 
 09/09  18:00:00,11570444.131166183,21.0,24.0,19.0,26.0,111562611.97190739,0.0,5917345.04139723,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008041083598852684,7190408.289450205,106368441.30729193,0.0,91833660.00000002,14534781.307291903,0.0,42871609.94295514,10511801.334256437,17630326.07077487,0.0,27295311.55949635,5902248.002380322,26957019.619979256,3419968.9806404605,338291.9395171011 
 09/09  19:00:00,11568708.780238895,21.0,24.0,19.0,26.0,121901228.86148438,0.0,5004038.208603857,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008042832412645002,7775532.011818797,106366272.1597062,0.0,91833660.00000002,14532612.159706187,0.0,42292887.481369148,10511788.115836518,19713333.239400809,0.0,23053224.1048772,5902248.002380322,23053224.104877198,3419968.9806404665,0.0 
 09/09  20:00:00,9915097.565050357,21.0,24.0,19.0,26.0,102656443.32681977,0.0,3863971.441429858,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007308166113612594,7670813.245062844,93495337.27944751,0.0,81029700.0,12465637.2794475,0.0,37966087.0905224,9556203.849179369,19335919.362045714,0.0,17765547.67382545,5902248.002380322,17765547.673825455,3419968.980640457,0.0 
 09/09  21:00:00,11569225.1775967,21.0,24.0,19.0,26.0,100748095.03630629,0.0,2360805.51458754,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008041805417665124,7265630.8806580449,90160977.64418103,0.0,75627720.0,14533257.644181019,0.0,37653072.19011695,10511818.277878806,18108071.471361959,0.0,11148639.96341936,5902248.002380322,11148639.96341936,3419968.9806404479,0.0 
 09/09  22:00:00,8255527.4297715299,21.0,24.0,19.0,26.0,97972985.62488598,0.0,160710.0563124287,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005848220676050225,6690616.929706441,75446416.35884787,231442.46873240383,64823759.99999999,10391213.890115483,0.0,37413382.61395068,7644991.403225059,16299482.862727844,180525.125611275,773893.3233029198,6082773.127991594,773893.3233029198,3419968.980640467,0.0 
 09/09  23:00:00,6599958.916180275,21.0,24.0,19.0,26.0,101819343.4253121,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0043856632610057579,10697684.787907545,19316982.82188683,191230.38870683718,10803960.0,8321792.433179991,0.0,37348713.995202619,5733746.4488864219,19459809.415705719,149159.703191333,0.0,6051407.705571654,0.0,3419968.9806404539,0.0 
 09/09  24:00:00,4947744.173108044,21.0,24.0,19.0,26.0,58851609.48319498,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002926389199060297,6757671.66944614,23116602.178274715,6056079.068260618,10803960.0,6256563.110014094,0.0,26851165.161410158,3822475.0049219599,17510811.488107739,4723741.673243281,0.0,10592695.07333967,0.0,3453263.5829243615,0.0 
 09/10  01:00:00,0.0,15.6,30.0,15.6,30.0,38343637.16023919,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5667596.886173701,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14228483.759681235,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,0.0,15.6,30.0,15.6,30.0,38325837.971009608,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5649797.696944115,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14229984.52950667,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,1647557.3207091538,15.6,30.0,15.6,30.0,38288990.546873468,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5612950.272807979,12935367.655446899,0.0,10803960.0,2131407.6554468988,0.0,0.0,0.0,14092164.672355568,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,0.0,15.6,30.0,15.6,30.0,38822511.617942918,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6146471.343877422,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16166355.24545408,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,1647574.3802437166,21.0,24.0,19.0,26.0,58377540.325302559,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6283602.514480101,41549686.382777009,23212317.403315683,16205939.999999999,2131428.9794613264,0.0,21357778.5256959,0.0,15846891.73198007,18105607.574586236,0.0,23976045.40653391,0.0,3451779.1510721549,0.0 
 09/10  06:00:00,3298097.1628625348,21.0,24.0,19.0,26.0,110549840.62234222,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002196345818647421,6761581.987126982,64748776.4249199,11936413.032813061,48617819.99999999,4194543.392106857,0.0,33858320.92653233,2871287.040638913,17120071.819433534,9310402.165594187,0.0,15212650.167974446,0.0,3419968.980640454,0.0 
 09/10  07:00:00,3298020.1034722498,21.0,24.0,19.0,26.0,105458274.54540086,0.0,162019.72689657229,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002193321270617418,6841396.18329208,79822167.0696929,0.0,75627720.0,4194447.069692892,0.0,34377904.45747669,2871287.917687365,17259186.596082208,0.0,788844.2360371891,5902248.002380328,788844.2360371813,3419968.980640459,0.0 
 09/10  08:00:00,3298044.022669158,21.0,24.0,19.0,26.0,88838783.1708389,0.0,1176085.2951825464,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0021942060488440828,7207839.240443261,58214276.9681229,0.0,54019800.0,4194476.968122893,0.0,22543791.50329382,2871288.333171743,18210618.168353179,0.0,5606547.188276159,5902248.002380321,5606547.188276153,3419968.9806404605,0.0 
 09/10  09:00:00,4946731.711989317,21.0,24.0,19.0,26.0,91523767.58034146,0.0,3640481.79228587,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002195183943868078,7428427.152841514,60275097.557579267,0.0,54019800.0,6255297.557579261,0.0,21162256.39780896,2871284.4742643318,18777350.71856396,0.0,16740721.52154488,5902248.002380311,16740721.52154488,3419968.9806404539,0.0 
 09/10  10:00:00,9913798.314482255,21.0,24.0,19.0,26.0,112240717.19393486,0.0,6248616.106155959,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007310003977878563,7537242.447450008,131307573.24698887,0.0,118843560.0,12464013.246988869,0.0,25091384.88918999,9570917.67213323,18935880.9338016,0.0,27674114.447349695,5902248.002380322,26975414.570238703,3419968.9806404539,698699.8771110179 
 09/10  11:00:00,9915053.827320043,21.0,24.0,19.0,26.0,120855396.77494323,0.0,10870107.123678595,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007312523398380401,11530431.01093323,158319042.60831986,0.0,145853460.00000004,12465582.60831982,0.0,36204080.05487236,9570927.63558314,21739456.11232177,0.0,46977926.442933339,5902248.00238031,37276896.40550764,3419968.980640473,9701030.037425686 
 09/10  12:00:00,8255930.235168401,21.0,24.0,19.0,26.0,122090332.22657293,0.0,14901925.330954906,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005849395406764259,8733548.256749737,140039237.3873277,0.0,129647519.99999999,10391717.387327716,0.0,44760904.716375488,7656774.1428895299,22350681.575965175,0.0,63394457.13773379,5902248.002380322,46106599.30623704,3419968.980640454,17287857.831496784 
 09/10  13:00:00,8256549.697153723,21.0,24.0,19.0,26.0,123193852.59585195,0.0,17029728.975777568,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005850707399105688,7709264.9812047579,123834071.70014754,0.0,113441580.0,10392491.700147547,0.0,46528444.173633698,7656774.496435826,19163772.62519573,0.0,72058492.32355604,5902248.00238031,49386847.67929061,3419968.9806404605,22671644.644265426 
 09/10  14:00:00,6601528.760242518,21.0,24.0,19.0,26.0,99794667.81994845,0.0,11689771.995829717,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004387202048008652,7650037.186712627,83951474.70110172,0.0,75627720.0,8323754.70110172,0.0,35807252.46111107,5742579.071068287,19166601.648214025,0.0,50856764.33530398,5902248.002380322,38808525.90635692,3419968.9806404605,12048238.428947062 
 09/10  15:00:00,6601161.714363619,21.0,24.0,19.0,26.0,94792031.55060181,0.0,6779685.295407289,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043871057797284,7557487.617788512,78549035.90244058,0.0,70225740.0,8323295.902440574,0.0,31215388.592569554,5742581.728020596,19167550.960984187,0.0,30745005.132081108,5902248.002380322,29018592.59199831,3419968.98064046,1726412.540082822 
 09/10  16:00:00,6600796.521061885,21.0,24.0,19.0,26.0,92826231.93382678,0.0,4970809.859448048,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00438735930455311,7400563.436972477,89352539.41945704,0.0,81029700.0,8322839.419457035,0.0,31764300.561746226,5742581.728929631,18614461.42144247,0.0,22941020.334684589,5902248.002380334,22941020.334684578,3419968.980640454,0.0 
 09/10  17:00:00,8255807.930642394,21.0,24.0,19.0,26.0,110313228.61796674,0.0,4678227.161463795,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005850536856622492,7180142.817633513,102225224.50956501,0.0,91833660.00000002,10391564.50956499,0.0,35934473.66159016,7656774.774895806,17532222.946332929,0.0,21603912.72989226,5902248.002380322,21603912.72989224,3419968.9806404605,0.0 
 09/10  18:00:00,9913449.081147172,21.0,24.0,19.0,26.0,110522918.26570553,0.0,4919405.190415847,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007315515700652808,7148654.434955269,104297236.7135859,0.0,91833660.00000002,12463576.71358589,0.0,40479598.09727698,9570939.619443417,17506518.327770208,0.0,22819748.457905197,5902248.002380333,22819748.457905186,3419968.9806404539,0.0 
 09/10  19:00:00,11567718.702050534,21.0,24.0,19.0,26.0,121652061.6689644,0.0,4756013.485849099,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007312956049532393,7774389.542783465,106365034.58540455,0.0,91833660.00000002,14531374.585404538,0.0,40326867.41493109,9570919.497043336,19703607.296572739,0.0,22252399.19657664,5902248.002380322,22252399.19657665,3419968.9806404665,0.0 
 09/10  20:00:00,8256450.163578997,21.0,24.0,19.0,26.0,103013335.42784029,0.0,4169465.9637989497,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0058496346565047548,7722210.825172812,91422067.28553498,0.0,81029700.0,10392367.285534963,0.0,35893671.83846253,7656774.565810166,19493394.224891385,0.0,19648176.59557259,5902248.002380322,19648176.59557259,3419968.980640467,0.0 
 09/10  21:00:00,9914298.035062179,21.0,24.0,19.0,26.0,102693899.3441268,0.0,4152010.8932395887,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0073102548318719879,7420229.810558083,88092357.88588608,0.0,75627720.0,12464637.885886068,0.0,33710777.50530842,9570968.624010604,18374039.949250379,0.0,19547987.037939706,5902248.002380322,19547987.037939706,3419968.980640467,0.0 
 09/10  22:00:00,8257019.869995536,21.0,24.0,19.0,26.0,101582616.84294567,0.0,3507945.3158644286,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0058496518730886668,6953012.888212692,75216839.40507147,0.0,64823759.99999999,10393079.405071462,0.0,30562687.384120734,7656774.105627608,16781752.616446638,0.0,16646896.615716376,5902248.002380322,16646896.615716387,3419968.9806404605,0.0 
 09/10  23:00:00,4948472.824984126,21.0,24.0,19.0,26.0,103741775.75917162,0.0,1632501.8676553635,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029255549340561346,10987615.255571818,17061433.907612996,0.0,10803960.0,6257473.907612998,0.0,28094469.48994223,3828373.7879449746,20187969.274552876,0.0,7881529.928290261,5902248.002380322,7881529.92829028,3419968.980640454,0.0 
 09/10  24:00:00,4950388.314021354,21.0,24.0,19.0,26.0,59224593.00778697,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0036569382025052755,7130655.193307584,17271041.27101752,207213.04744500808,10803960.0,6259868.223572513,0.0,18443500.156888464,4785432.624785656,18399620.907929757,161626.1770071063,0.0,6063874.179387413,0.0,3419968.9806404646,0.0 
 09/11  01:00:00,1647668.693193872,15.6,30.0,15.6,30.0,38617004.70090361,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5940964.426838119,12935506.868416762,0.0,10803960.0,2131546.8684167617,0.0,0.0,0.0,15003806.632015652,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,0.0,15.6,30.0,15.6,30.0,38537599.64040348,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5861559.366337991,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14831365.443539111,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  03:00:00,1647536.673048157,15.6,30.0,15.6,30.0,38476509.13435057,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5800468.860285084,12935341.846359356,0.0,10803960.0,2131381.846359355,0.0,0.0,0.0,14616719.377043829,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  04:00:00,0.0,15.6,30.0,15.6,30.0,38985392.07724277,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6309351.803177277,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16633944.475181953,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  05:00:00,0.0,21.0,24.0,19.0,26.0,58554574.27404535,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6460636.46322291,27722658.306063475,11444718.306063479,16205939.999999999,72000.0,0.0,20881714.822140218,0.0,16306429.818354674,8926880.278729514,0.0,14802417.661250292,0.0,3446679.600499533,0.0 
 09/11  06:00:00,4946252.428345798,21.0,24.0,19.0,26.0,110725299.78140067,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002192073016350301,6937041.146189697,55195944.42533811,323425.9609692696,48617819.99999999,6254698.464368854,0.0,34551516.8790997,2875860.5474822588,17670113.765636039,252272.2495560303,0.0,6154520.251936346,0.0,3419968.980640463,0.0 
 09/11  07:00:00,11575348.254195555,21.0,24.0,19.0,26.0,105547362.1678006,0.0,198529.5973936083,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008775466893651054,6893973.928612648,90168631.34500471,0.0,75627720.0,14540911.345004697,0.0,36458787.41157815,11503445.762661044,17537519.556965844,0.0,967156.4817004914,5902248.00238033,967156.4817004972,3419968.9806404507,0.0 
 09/11  08:00:00,11570018.492594004,21.0,24.0,19.0,26.0,88596223.60346185,0.0,971227.5921017989,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008047325094253409,7170137.370293835,68554049.26915096,0.0,54019800.0,14534249.269150963,0.0,27073881.96940145,10544844.686862816,18245293.188208227,0.0,4749262.386528701,5902248.002380322,4749262.386528706,3419968.9806404637,0.0 
 09/11  09:00:00,9910603.575876013,21.0,24.0,19.0,26.0,91436627.99079225,0.0,3556477.501575161,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006588552418178853,7425291.849609638,66479819.89934618,0.0,54019800.0,12460019.899346177,0.0,23156239.168899999,8627593.59478975,18976516.068227225,0.0,17110665.555637637,5902248.002380311,17110665.555637637,3419968.9806404605,0.0 
 09/11  10:00:00,8256891.255009047,21.0,24.0,19.0,26.0,111780936.89789796,0.0,5797536.371263913,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058511398550887849,7528541.887764021,129236478.63938248,0.0,118843560.0,10392918.639382489,0.0,26481870.06614466,7668982.79374674,19129966.256556669,0.0,27367534.642585547,5902248.002380322,27367534.64258554,3419968.9806404479,0.0 
