Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/11  11:00:00,8259132.574088566,21.0,24.0,19.0,26.0,118450474.37932059,0.0,8485566.280317283,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006582435949254136,11510049.459401988,156249180.23518295,0.0,145853460.00000004,10395720.235182917,0.0,35675102.2352086,8627594.355330844,22090528.729835135,0.0,39519787.791556488,5902248.002380322,36219618.077312339,3419968.9806404539,3300169.7142441405 
 09/11  12:00:00,8256110.929849284,21.0,24.0,19.0,26.0,120982025.08377204,0.0,13829850.29326017,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005853964836232838,8697316.151639015,140039463.25140203,0.0,129647519.99999999,10391943.25140202,0.0,46329600.30772424,7668986.379252934,22667051.59006276,0.0,63144204.5649357,5902248.002380333,49139075.4764783,3419968.9806404665,14005129.088457395 
 09/11  13:00:00,8252971.085929838,21.0,24.0,19.0,26.0,123286600.30064762,0.0,17152112.341343248,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005117355662376224,7679629.321168134,123829598.52081855,0.0,113441580.0,10388018.520818547,0.0,48820225.58046469,6710364.670265083,19193413.063187064,0.0,76430530.2480786,5902248.002380334,54413766.28800238,3419968.9806404535,22016763.960076214 
 09/11  14:00:00,6599975.275953809,21.0,24.0,19.0,26.0,103038566.81864459,0.0,14868155.772041243,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004389329389112824,7715552.409195132,83949532.88250968,0.0,75627720.0,8321812.8825096939,0.0,38774712.07013784,5751741.131904653,19183449.465031726,0.0,64673419.65609712,5902248.002380322,45757126.33300454,3419968.98064046,18916293.323092574 
 09/11  15:00:00,6599644.81650488,21.0,24.0,19.0,26.0,103351850.77534715,0.0,15157604.81836639,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004389796953534394,7739387.319572073,78547139.81602007,0.0,70225740.0,8321399.816020059,0.0,35578487.09279245,5751741.149350095,19174964.524409269,0.0,64555225.86746633,5902248.002380345,45064194.99283424,3419968.9806404605,19491030.874632129 
 09/11  16:00:00,6599315.053447818,21.0,24.0,19.0,26.0,104155435.69879842,0.0,15959994.682806259,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004389994085221332,7740582.378583277,89350687.62000378,0.0,81029700.0,8320987.620003775,0.0,37194639.17370567,5751741.14779825,19137374.07126525,0.0,66456694.03809552,5902248.002380333,46445480.83908446,3419968.9806404665,20011213.199011059 
 09/11  17:00:00,8255746.779438177,21.0,24.0,19.0,26.0,122446204.89182367,0.0,16558099.585363748,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005852269995546562,7433246.66758875,102225148.07200709,0.0,91833660.00000002,10391488.072007083,0.0,46794034.92300493,7668984.651818507,17594954.957668365,0.0,70050304.93628149,5902248.002380322,48552508.98052544,3419968.980640473,21497795.95575603 
 09/11  18:00:00,11568789.055063002,21.0,24.0,19.0,26.0,118134428.76991028,0.0,12327568.088627043,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00804777380034448,7352002.040216565,106366372.50133634,0.0,91833660.00000002,14532712.501336324,0.0,45534176.47252467,10544785.313214148,17704986.65849627,0.0,54800201.07525235,5902248.002380322,39936293.4270502,3419968.9806404479,14863907.648202112 
 09/11  19:00:00,11573044.490428,21.0,24.0,19.0,26.0,127501424.7286615,0.0,10388719.73857908,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008776602334902288,7991046.348286942,106371691.69482222,0.0,91833660.00000002,14538031.694822208,0.0,43637734.145458858,11503393.362322992,19989842.805649505,0.0,47259182.416037779,5902248.002380322,36116188.802499379,3419968.9806404665,11142993.613538415 
 09/11  20:00:00,9913425.541416709,21.0,24.0,19.0,26.0,104382444.94862858,0.0,5451516.231728835,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007318242480474395,7809270.076562609,93493247.28947996,0.0,81029700.0,12463547.289479964,0.0,37186752.46335387,9586203.150312486,19771296.82341865,0.0,25734937.893292518,5902248.002380311,25301597.25043554,3419968.9806404665,433340.64285698047 
 09/11  21:00:00,11571277.687996937,21.0,24.0,19.0,26.0,102234770.78882374,0.0,3742075.6240874945,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00804568859363934,7371036.523671659,90163543.23360119,0.0,75627720.0,14535823.233601189,0.0,36715906.15706807,10544748.39808688,18380351.390123544,0.0,17868470.245925629,5902248.002380322,17868470.245925614,3419968.9806404535,0.0 
 09/11  22:00:00,9911382.29360168,21.0,24.0,19.0,26.0,100060105.21396059,0.0,2091790.5967266174,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006583425713517811,6846655.977631643,77284753.27807206,0.0,64823759.99999999,12460993.278072076,0.0,33885765.55265217,8627593.255017138,16563275.814265605,0.0,9836462.76557124,5902248.002380334,9836462.765571265,3419968.9806404539,0.0 
 09/11  23:00:00,4948753.492820039,21.0,24.0,19.0,26.0,102326281.80473645,0.0,354419.73370481209,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003658584795916747,10850203.434354155,17061784.735764866,0.0,10803960.0,6257824.735764865,0.0,30913995.109895864,4793075.994557292,19709207.441342985,0.0,1648994.2148784318,5902248.002380322,1648994.2148784206,3419968.9806404605,0.0 
 09/11  24:00:00,4948105.259640194,21.0,24.0,19.0,26.0,59040257.73674614,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00292479758808434,6946319.9229989009,17476899.2770058,415924.8173729434,10803960.0,6257014.459632853,0.0,23085071.592085869,3834491.074216249,17825994.867305168,324421.35755089586,0.0,6226669.359931217,0.0,3419968.9806404665,0.0 
 09/12  01:00:00,0.0,15.6,30.0,15.6,30.0,38478391.18452782,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5802350.91046233,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14525846.283903745,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  02:00:00,1647608.05681185,15.6,30.0,15.6,30.0,38426434.65746388,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5750394.383398387,12935431.074374415,0.0,10803960.0,2131471.074374414,0.0,0.0,0.0,14481250.020210034,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,0.0,15.6,30.0,15.6,30.0,38395752.61309859,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5719712.3390331,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14356648.292836875,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  04:00:00,1647625.0390571403,15.6,30.0,15.6,30.0,41085545.36342514,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8409505.08935966,12935452.30177908,0.0,10803960.0,2131492.3017790808,0.0,0.0,0.0,24438641.183012938,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  05:00:00,0.0,21.0,24.0,19.0,26.0,60789545.75464089,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8695607.94381844,17743119.578815164,1465179.578815164,16205939.999999999,72000.0,0.0,18835325.05823062,0.0,24391111.702134909,1142840.071475828,0.0,7045088.073856146,0.0,3419968.980640459,0.0 
 09/12  06:00:00,3298191.8708189579,21.0,24.0,19.0,26.0,111881571.41930536,0.0,49560.27518480175,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0021959739910516167,8043752.508905688,52812481.774810779,0.0,48617819.99999999,4194661.774810779,0.0,28481520.716828705,2880610.3219873269,21536922.120005359,0.0,239062.65265863608,5902248.002380314,239062.6526586399,3419968.980640454,0.0 
 09/12  07:00:00,13228592.220572876,21.0,24.0,19.0,26.0,105480088.45712364,0.0,56877.377553003804,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008778501220990422,6968352.437773224,92235147.17294164,0.0,75627720.0,16607427.17294164,0.0,35340271.16080053,11522421.807024133,17843184.30482076,0.0,277374.607400228,5902248.002380322,277374.60740023959,3419968.980640473,0.0 
 09/12  08:00:00,11569154.692415847,21.0,24.0,19.0,26.0,87750886.85992956,0.0,225490.66555883693,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008051698180839218,7070537.553300139,68552969.53937325,0.0,54019800.0,14533169.539373244,0.0,30470000.966296317,10562170.344878659,18041144.84469747,0.0,1095918.810658641,5902248.002380322,1095918.810658641,3419968.980640454,0.0 
 09/12  09:00:00,8257894.419753843,21.0,24.0,19.0,26.0,89827456.29511816,0.0,2085084.148977932,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006588633166614582,7287513.506532686,64413972.57156995,0.0,54019800.0,10394172.571569942,0.0,25879437.788081994,8641802.343271751,18567699.421835916,0.0,9890205.545980586,5902248.002380322,9890205.545980575,3419968.9806404665,0.0 
 09/12  10:00:00,9907839.999430119,21.0,24.0,19.0,26.0,110015234.51644236,0.0,4142938.970198145,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005856322796733982,7417436.907368995,131300125.4941989,0.0,118843560.0,12456565.494198906,0.0,28395981.373760124,7681619.561427193,18817283.38800574,0.0,19152907.511619785,5902248.002380328,19152907.51161978,3419968.9806404637,0.0 
 09/12  11:00:00,8259369.674457368,21.0,24.0,19.0,26.0,117957291.16100233,0.0,8036357.743215211,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065821956815577688,11466074.778186018,156249476.6050321,0.0,145853460.00000004,10396016.605032079,0.0,36654558.70005141,8641830.272448523,21713422.480594733,0.0,35821499.89548427,5902248.002380328,32215854.191746113,3419968.9806404539,3605645.703738141 
 09/12  12:00:00,8257147.48557185,21.0,24.0,19.0,26.0,121314755.55125034,0.0,14176592.843803963,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005855634066218144,8683304.06857186,140040758.92152138,0.0,129647519.99999999,10393238.921521366,0.0,47805773.814448479,7681627.560568277,22365982.417801769,0.0,61468025.50555782,5902248.002380322,46408196.03016892,3419968.9806404539,15059829.47538887 
 09/12  13:00:00,8253868.962506974,21.0,24.0,19.0,26.0,119948203.91206554,0.0,13864054.10969432,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005121931700690182,7629291.164230388,123830720.84528846,0.0,113441580.0,10389140.84528845,0.0,47354719.73647063,6721425.550014158,19165749.232010124,0.0,59750367.45922741,5902248.002380334,44838231.13372356,3419968.9806404605,14912136.325503849 
 09/12  14:00:00,6599488.780431954,21.0,24.0,19.0,26.0,98991299.27166772,0.0,10917317.58860742,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004391129375950627,7619123.045650272,83948924.77462206,0.0,75627720.0,8321204.774622061,0.0,36336660.37797279,5761222.008521982,19145073.050169149,0.0,46211005.08404982,5902248.002380333,37947229.5027066,3419968.9806404665,8263775.581343217 
 09/12  15:00:00,6599191.654438863,21.0,24.0,19.0,26.0,99978735.57702397,0.0,11863333.213205168,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004391753137164396,7660543.726408142,78546573.37416327,0.0,70225740.0,8320833.374163265,0.0,32683472.613515527,5761222.134347903,19132969.78716124,0.0,48468270.63139495,5902248.002380311,38336237.70378907,3419968.9806404535,10132032.92760589 
 09/12  16:00:00,6598894.804378084,21.0,24.0,19.0,26.0,98692497.4838975,0.0,10838179.897590563,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004391909966234254,7399458.948896123,89350162.31861332,0.0,81029700.0,8320462.31861333,0.0,33056226.063841817,5761222.132799129,17771567.394707547,0.0,43797711.836031127,5902248.002380322,36198654.73698794,3419968.9806404605,7599057.099043178 
 09/12  17:00:00,8255282.915795159,21.0,24.0,19.0,26.0,115593751.32703582,0.0,9912708.6175358,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005854328936083848,7226184.070626782,102224568.25343235,0.0,91833660.00000002,10390908.25343233,0.0,41541574.43324305,7681625.3162682489,17219861.658854639,0.0,41404509.63669937,5902248.002380322,35442644.67312839,3419968.980640467,5961864.963570982 
 09/12  18:00:00,11570551.52618051,21.0,24.0,19.0,26.0,111009242.85881464,0.0,5451249.058977599,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008051032027725915,7103135.158767111,106368575.54851793,0.0,91833660.00000002,14534915.548517915,0.0,42382189.604600969,10562153.863888042,17287939.433033676,0.0,24071441.094073036,5902248.002380322,23921114.382625626,3419968.980640467,150326.71144743806 
 09/12  19:00:00,11575103.872810597,21.0,24.0,19.0,26.0,119640834.93506925,0.0,3534932.0573657599,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00877878299203939,6984244.235905824,106374265.87405768,0.0,91833660.00000002,14540605.874057677,0.0,43491852.05129097,11522353.5558061,17053988.375703139,0.0,15994279.976572775,5902248.002380311,15994279.976572775,3419968.980640454,0.0 
 09/12  20:00:00,9913563.582464416,21.0,24.0,19.0,26.0,98706326.58262015,0.0,766289.0710819572,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0073208872823943599,6818378.871198406,93493419.83752236,0.0,81029700.0,12463719.837522354,0.0,42225653.67173698,9602009.102560455,16737327.883720618,0.0,3518670.3009421925,5902248.002380322,3518670.3009421869,3419968.9806404605,0.0 
 09/12  21:00:00,11571001.945806418,21.0,24.0,19.0,26.0,97588260.52593568,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008049065093716208,6466601.8848677319,91124417.76346809,961219.2010786125,75627720.0,14535478.562389482,0.0,46359767.174747187,10562165.364100447,15635465.443555698,749750.9768413177,0.0,6651998.979221634,0.0,3419968.9806404605,0.0 
 09/12  22:00:00,9910821.958532146,21.0,24.0,19.0,26.0,97501512.58647934,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006586472399283746,6379853.946873969,77457522.49951105,173469.62701353146,64823759.99999999,12460292.872497525,0.0,45873938.42762555,8641811.507752158,15294297.812231619,135306.30907055457,0.0,6037554.311450876,0.0,3419968.980640463,0.0 
 09/12  23:00:00,4948690.078282039,21.0,24.0,19.0,26.0,101604603.08582217,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003659809720074644,10482944.449143462,17336771.454431379,275065.9853380772,10803960.0,6257745.469093299,0.0,41627168.38294,4800973.794382969,18681978.763261577,214551.46856370019,0.0,6116799.470944007,0.0,3419968.9806404605,0.0 
 09/12  24:00:00,4948128.871044161,21.0,24.0,19.0,26.0,58643230.84030017,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002926266090066316,6549293.026551464,35175983.54642292,18114979.57309396,10803960.0,6257043.973328963,0.0,25641333.991054108,3840808.46798095,16862157.833874547,14129684.06701329,0.0,19999148.111300704,0.0,3452752.93873314,0.0 
 09/13  01:00:00,0.0,15.6,30.0,15.6,30.0,38181605.33008942,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5505565.056023933,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13686560.223306243,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,1647592.6091079456,15.6,30.0,15.6,30.0,38127917.69968955,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5451877.425624065,12935411.765110162,0.0,10803960.0,2131451.76511016,0.0,0.0,0.0,13652831.728845349,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,0.0,15.6,30.0,15.6,30.0,38072619.03129983,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5396578.757234343,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13431008.788375786,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,1647609.6279488335,15.6,30.0,15.6,30.0,38525383.705817688,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5849343.431752191,12935433.038258456,0.0,10803960.0,2131473.0382584568,0.0,0.0,0.0,15437550.209752379,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  05:00:00,0.0,21.0,24.0,19.0,26.0,58083836.06682539,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5989898.256002943,77498120.11163135,61220180.11163135,16205939.999999999,72000.0,91931.26011653629,14943479.900924582,0.0,15201082.049336739,47751740.48707245,0.0,41195942.79636617,0.0,15878014.673727135,0.0 
 09/13  06:00:00,3297915.5658348046,21.0,24.0,19.0,26.0,110262679.55934803,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002196834749230549,6474420.924132306,86113714.57417774,33301578.174057407,48617819.99999999,4194316.40012035,0.0,36509221.71264753,2885510.566742828,16432677.386818529,25975230.975764779,0.0,30089217.43441089,0.0,5208230.524375306,0.0 
 09/13  07:00:00,13228345.900323905,21.0,24.0,19.0,26.0,105004585.22453545,0.0,31157.159913818265,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00878220104880793,6518569.422820538,98667340.84935279,6432501.570892302,75627720.0,16607119.278460496,0.0,42938511.07564598,11542021.05686641,16336459.13408607,5017351.225295996,146100.13661951803,10919599.227676349,146100.13661952379,3419968.9806404637,0.0 
 09/13  08:00:00,11570061.951096707,21.0,24.0,19.0,26.0,87385107.92364495,0.0,103332.37717706434,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008054715424701207,6826916.905394285,68554103.59125073,0.0,54019800.0,14534303.591250739,0.0,31420833.01731573,10580165.924367702,17065538.022697279,0.0,476082.83177822359,5902248.002380327,476082.831778212,3419968.9806404637,0.0 
 09/13  09:00:00,8258050.419496345,21.0,24.0,19.0,26.0,87470361.31015007,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006592131411190638,7015502.670539048,64414167.56755577,0.0,54019800.0,10394367.567555769,0.0,25381163.60302026,8656496.90314139,17624119.60422072,0.0,0.0,5902248.00238031,0.0,3419968.9806404605,0.0 
 09/13  10:00:00,9908085.572419204,21.0,24.0,19.0,26.0,105494838.32464025,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005857752195093538,7039979.685763593,131300432.45462288,0.0,118843560.0,12456872.454622882,0.0,29625126.93411649,7694686.4932913179,17839295.32284653,0.0,0.0,5902248.002380316,0.0,3419968.9806404605,0.0 
 09/13  11:00:00,8258669.5251650889,21.0,24.0,19.0,26.0,109490464.49749777,0.0,108335.63440292143,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0065857888168272368,10927270.223490172,156248601.43498836,0.0,145853460.00000004,10395141.43498831,0.0,38541558.37170609,8656519.982179271,20669655.968436187,0.0,511346.98724241639,5902248.002380311,511346.98724240486,3419968.9806404539,0.0 
 09/13  12:00:00,8255750.908914197,21.0,24.0,19.0,26.0,107000833.67812135,0.0,646413.6367805563,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058584826174209489,7899561.402463409,140039013.23375435,0.0,129647519.99999999,10391493.233754369,0.0,44973285.31303802,7694691.7110421429,21313696.334769798,0.0,3084034.4501564179,5902248.002380322,3084034.450156429,3419968.9806404605,0.0 
 09/13  13:00:00,8254238.4727139039,21.0,24.0,19.0,26.0,106975580.97308688,0.0,1404692.333343469,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005122777473821116,7116030.001601722,123831182.72430131,0.0,113441580.0,10389602.724301309,0.0,43089371.46375113,6732858.569585766,18418537.693420836,0.0,6573899.313164734,5902248.002380322,6573899.313164723,3419968.980640467,0.0 
 09/13  14:00:00,6599823.1317044119,21.0,24.0,19.0,26.0,90166807.79373539,0.0,2437369.1028829228,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004392832301513868,7274580.053440744,83949342.705799,0.0,75627720.0,8321622.705798995,0.0,32718589.23906155,5771021.833419977,18661705.41078043,0.0,11012446.635111722,5902248.002380311,11012446.63511171,3419968.980640473,0.0 
 09/13  15:00:00,6599557.023362028,21.0,24.0,19.0,26.0,90618826.79424513,0.0,2863832.1939666408,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004393315545511731,7300135.962866284,78547030.07666944,0.0,70225740.0,8321290.076669438,0.0,28214937.404078328,5771021.879454181,18504777.49785086,0.0,12724611.830190486,5902248.002380322,12724611.830190486,3419968.9806404605,0.0 
 09/13  16:00:00,6599291.263606598,21.0,24.0,19.0,26.0,89960751.5126912,0.0,2516878.4717869886,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043934421228385548,6989014.403491867,89350657.88326532,0.0,81029700.0,8320957.883265321,0.0,29223691.158791756,5771021.87860287,16750322.253702563,0.0,11258507.898408626,5902248.002380345,11258507.898408626,3419968.9806404605,0.0 
 09/13  17:00:00,8256688.737049681,21.0,24.0,19.0,26.0,109532170.95628432,0.0,4041045.1308126479,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005856837203496954,7036267.1865959479,102226325.49672663,0.0,91833660.00000002,10392665.496726608,0.0,36800829.46717442,7694684.675068932,16978126.573151776,0.0,18295137.164276855,5902248.002380333,18295137.164276843,3419968.980640473,0.0 
 09/13  18:00:00,11569100.522829257,21.0,24.0,19.0,26.0,108900368.7756039,0.0,3426401.8192028074,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00805393825449165,7019108.315328268,106366761.82867214,0.0,91833660.00000002,14533101.828672123,0.0,39523864.10457148,10580141.366370146,17119541.7714345,0.0,15789452.967185373,5902248.002380322,15789452.967185384,3419968.9806404479,0.0 
 09/13  19:00:00,11573582.209587224,21.0,24.0,19.0,26.0,118363018.69378774,0.0,1732103.8617245043,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008784664192588885,7509256.190259692,106372363.83104417,0.0,91833660.00000002,14538703.831044155,0.0,41685769.0188074,11541963.114451668,19153196.745630217,0.0,8112445.23440532,5902248.002380322,8112445.234405344,3419968.9806404474,0.0 
 09/13  20:00:00,9914026.977818812,21.0,24.0,19.0,26.0,99629515.61231354,0.0,1077915.8592690062,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007324984980431996,7429941.112700654,93493999.0707474,0.0,81029700.0,12464299.070747413,0.0,37236192.54159279,9618362.544663635,18758088.963214984,0.0,5002335.16312285,5902248.002380322,5002335.163122825,3419968.9806404539,0.0 
 09/13  21:00:00,11569860.836199072,21.0,24.0,19.0,26.0,99108011.75947972,0.0,852504.3428427158,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008051803897208103,7133848.775566291,90161772.20238881,0.0,75627720.0,14534052.202388809,0.0,35247137.67600298,10580076.719557863,17640104.682574057,0.0,3963778.3050663757,5902248.002380311,3963778.3050663645,3419968.980640454,0.0 
 09/13  22:00:00,9911517.903590287,21.0,24.0,19.0,26.0,97653354.04747747,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006587252269701872,6531695.40787131,78137809.59837678,852886.8110286684,64823759.99999999,12461162.787348127,0.0,39653915.57863198,8656499.585413717,15790605.417773312,665251.7126023613,0.0,6567499.714982651,0.0,3419968.9806404605,0.0 
 09/13  23:00:00,4948687.697167454,21.0,24.0,19.0,26.0,101563444.0746702,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036641602088065964,10441785.43798714,18488168.562702929,1426466.0699465005,10803960.0,6257742.492756426,0.0,42898566.99701165,4809145.712082578,18711399.14517578,1112643.5345582702,0.0,7014891.536938621,0.0,3419968.9806404605,0.0 
 09/13  24:00:00,4948397.50277975,21.0,24.0,19.0,26.0,58555400.91134538,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002926540552222335,6461463.097596395,43463399.48204913,26402059.72540883,10803960.0,6257379.756640302,0.0,24998553.8059145,3847326.3809992859,16739935.601545349,20593606.58581889,0.0,26472200.260885948,0.0,3443623.3079532298,0.0 
 09/14  01:00:00,1647635.3148872222,15.6,30.0,15.6,30.0,38097177.55608369,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5421137.282018199,12935465.146323469,0.0,10803960.0,2131505.1463234678,0.0,0.0,0.0,13469964.284219055,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  02:00:00,0.0,15.6,30.0,15.6,30.0,38071162.034534428,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5395121.7604689369,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13422267.369831056,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  03:00:00,0.0,15.6,30.0,15.6,30.0,38029748.758466649,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5353708.484401163,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13272623.131674635,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,1647652.2659142758,15.6,30.0,15.6,30.0,38477622.27227705,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5801581.998211563,12935486.334706078,0.0,10803960.0,2131526.3347060775,0.0,0.0,0.0,15270342.896987021,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,0.0,21.0,24.0,19.0,26.0,58058521.72171645,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5964583.910894008,86873984.67966667,70596044.67966667,16205939.999999999,72000.0,1023331.2134768913,11927520.90572769,0.0,15151481.689038357,55064914.85013999,0.0,44738908.720144648,0.0,19648223.113016234,0.0 
 09/14  06:00:00,4946918.981670115,21.0,24.0,19.0,26.0,110240153.95891162,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002194552889856265,6451895.323698163,96808753.44914608,41935401.80889825,48617819.99999999,6255531.64024784,0.0,33139111.378018716,2890559.2564701826,16400173.13310974,32709613.410940634,0.0,33390478.274871895,0.0,8641352.11908935,0.0 
 09/14  07:00:00,11574737.962415144,21.0,24.0,19.0,26.0,104938133.29843344,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00878616163015995,6483274.656628389,99477554.79963605,9309686.304912096,75627720.0,14540148.49472396,0.0,43170769.64597328,11562267.932373992,16288531.254510098,7261555.317831436,0.0,13163803.32021196,0.0,3419968.9806404665,0.0 
 09/14  08:00:00,11570135.586719329,21.0,24.0,19.0,26.0,87442507.81406427,0.0,132970.3149664796,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008056999074289064,6854678.85802189,68554195.63403616,0.0,54019800.0,14534395.634036161,0.0,30928982.24957447,10598736.787066147,17177112.489916117,0.0,630640.3710883085,5902248.002380323,630640.3710883027,3419968.9806404535,0.0 
 09/14  09:00:00,9912209.525377702,21.0,24.0,19.0,26.0,88549642.85180855,0.0,925112.6670286863,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006595478306795187,7169671.5451655,66481827.29821265,0.0,54019800.0,12462027.298212648,0.0,22073402.360066754,8671653.278474348,18034030.430663147,0.0,4230796.317321306,5902248.002380322,4230796.317321282,3419968.98064047,0.0 
 09/14  10:00:00,8257590.636164881,21.0,24.0,19.0,26.0,108958177.52877864,0.0,3201587.4061079595,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005858814102783831,7301731.483792981,129237352.84927386,0.0,118843560.0,10393792.849273885,0.0,25200235.84488422,7708181.987717528,18300777.788717,0.0,14176908.114339564,5902248.002380322,14176908.11433956,3419968.9806404698,0.0 
 09/14  11:00:00,8258098.034999827,21.0,24.0,19.0,26.0,115802251.64037928,0.0,6006697.936019622,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006593707013962563,11340695.064747062,156247887.08580817,0.0,145853460.00000004,10394427.085808127,0.0,32784894.569309988,8671684.853219763,21261240.369137415,0.0,26198032.75635293,5902248.002380322,26198032.75635292,3419968.980640454,0.0 
 09/14  12:00:00,9908703.031763712,21.0,24.0,19.0,26.0,116650701.42328467,0.0,9654277.750754588,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00585983475655644,8541565.033651354,142105164.26418907,0.0,129647519.99999999,12457644.264189093,0.0,41222473.383194509,7708180.850497462,22128990.7443588,0.0,41266140.37587083,5902248.002380345,38127887.383883688,3419968.9806404605,3138252.9919871578 
 09/14  13:00:00,6601344.477627939,21.0,24.0,19.0,26.0,117099465.98657781,0.0,11071416.855886842,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005122742724489352,7573190.492549333,121765104.3521952,0.0,113441580.0,8323524.352195216,0.0,43404645.24940398,6744660.375084806,19137216.65178968,0.0,46970088.41051923,5902248.002380322,40265870.23836049,3419968.980640454,6704218.172158759 
 09/14  14:00:00,6601013.83447952,21.0,24.0,19.0,26.0,96317863.70663393,0.0,8287689.984344184,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004394575785991366,7575315.084876265,83950831.05608556,0.0,75627720.0,8323111.056085565,0.0,33307696.166792804,5781137.320727242,19144149.75319565,0.0,36136189.12244747,5902248.002380322,33844255.90454637,3419968.9806404479,2291933.217901109 
 09/14  15:00:00,6600776.099548139,21.0,24.0,19.0,26.0,94620608.46165668,0.0,6605987.0146582699,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0043945994120954839,7559762.809584913,78548553.8930482,0.0,70225740.0,8322813.893048201,0.0,29600463.96231147,5781137.478739491,19154460.94157559,0.0,29466607.562512846,5902248.002380322,29298831.04069857,3419968.9806404539,167776.52181427397 
 09/14  16:00:00,6600539.324928134,21.0,24.0,19.0,26.0,94243879.00693585,0.0,6427189.575035039,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004394703688266939,7361830.794487203,89352217.93037734,0.0,81029700.0,8322517.930377328,0.0,30526759.260370435,5781137.4787706439,18033385.563339496,0.0,28787605.386913204,5902248.002380334,28787605.386913219,3419968.98064046,0.0 
 09/14  17:00:00,8255698.802924848,21.0,24.0,19.0,26.0,112495070.01894152,0.0,6794181.378089369,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005860004235418567,7246030.001973258,102225088.10250098,0.0,91833660.00000002,10391428.10250096,0.0,39144299.33130254,7708181.25687512,17633630.237566487,0.0,30971156.711399318,5902248.002380322,30057393.24633961,3419968.9806404795,913763.4650597178 
 09/14  18:00:00,11569124.37230818,21.0,24.0,19.0,26.0,110966747.35118932,0.0,5334999.52274614,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008056820359156256,7176889.187367461,106366791.63995631,0.0,91833660.00000002,14533131.639956296,0.0,40972759.37690668,10598658.800508632,17603387.742976089,0.0,24817672.843685997,5902248.002380322,24817672.843686019,3419968.9806404605,0.0 
 09/14  19:00:00,11571012.981792514,21.0,24.0,19.0,26.0,121358063.4799963,0.0,4491435.012000418,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008794283056478732,7744969.826182685,106369152.35711092,0.0,91833660.00000002,14535492.357110896,0.0,41389506.97417049,11562222.616032349,19667355.846127668,0.0,21023652.837467888,5902248.002380334,21023652.837467888,3419968.9806404665,0.0 
 09/14  20:00:00,11566507.714288013,21.0,24.0,19.0,26.0,102376752.3490179,0.0,3592329.5366816499,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00732149250379386,7662764.171995864,95559560.87936384,0.0,81029700.0,14529860.87936382,0.0,37060339.32221611,9635164.813268947,19361923.716586189,0.0,16906834.26221175,5902248.002380334,16906834.26221175,3419968.9806404605,0.0 
 09/14  21:00:00,11570061.778176882,21.0,24.0,19.0,26.0,101448896.87631673,0.0,3008482.522167093,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008059278316996434,7318755.713071458,90162023.37510504,0.0,75627720.0,14534303.375105046,0.0,35661764.87535098,10598702.61062054,18195288.74661206,0.0,14296308.698049006,5902248.002380322,14296308.698049006,3419968.9806404665,0.0 
 09/14  22:00:00,8258901.125461509,21.0,24.0,19.0,26.0,99534529.15715729,0.0,1596420.015478163,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006589468864756683,6816450.50207077,75219190.92987716,0.0,64823759.99999999,10395430.929877172,0.0,33469856.478377176,8671689.343414057,16547522.35844031,0.0,7773357.886337489,5902248.002380322,7773357.886337477,3419968.9806404605,0.0 
 09/14  23:00:00,6598673.573484468,21.0,24.0,19.0,26.0,102301242.91796708,0.0,251075.29583800239,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003662983860255351,10928508.985447195,19124145.785232545,0.0,10803960.0,8320185.785232543,0.0,29529931.855514274,4817610.181290902,20072488.141749287,0.0,1245400.5770640937,5902248.002380334,1245400.5770641054,3419968.9806404539,0.0 
 09/14  24:00:00,3298706.1248759899,21.0,24.0,19.0,26.0,59221751.22154981,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029310842619831975,7127813.407796283,15243957.074862734,244692.4946523601,10803960.0,4195304.580210375,0.0,18886351.915377954,3854085.5276868937,18472058.459470098,190860.1458288409,0.0,6093108.14820918,0.0,3419968.9806404665,0.0 
 09/15  01:00:00,1647649.4087758165,15.600000000000002,30.0,15.600000000000002,30.0,38715519.80199447,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6039479.5279289879,12935482.763350629,0.0,10803960.0,2131522.763350628,0.0,0.0,0.0,15219824.023565762,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,0.0,15.6,30.0,15.6,30.0,38719432.79636983,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6043392.522304339,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15241414.654291969,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,1647606.927738863,15.6,30.0,15.6,30.0,38697096.73919106,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6021056.465125573,12935429.663059906,0.0,10803960.0,2131469.6630599044,0.0,0.0,0.0,15109324.029449493,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,0.0,15.6,30.0,15.6,30.0,41474246.331223439,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8798206.057157947,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,25110254.801079945,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,1647623.912691687,21.0,24.0,19.0,26.0,61065085.992725428,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8971148.181902992,18471733.016323784,134302.12247485989,16205939.999999999,2131490.8938489237,0.0,14600018.151965945,0.0,24973925.949550217,104755.65553039071,0.0,6007003.657910726,0.0,3419968.9806404525,0.0 
 09/15  06:00:00,3297938.270364988,21.0,24.0,19.0,26.0,112177471.87373626,0.0,99799.06436515268,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002198764129117307,8289414.174153469,52812164.780245687,0.0,48617819.99999999,4194344.780245693,0.0,23828339.07676599,2895782.7591222908,22102404.265643799,0.0,485834.48690598018,5902248.00238031,485834.48690597628,3419968.9806404539,0.0 
 09/15  07:00:00,11570433.679178793,21.0,24.0,19.0,26.0,106966772.12511179,0.0,1315257.649362339,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008796204965606916,7196655.833934363,90162488.24255505,0.0,75627720.0,14534768.242555049,0.0,30461422.946585359,11583041.875477134,18427424.90780105,0.0,6420268.865733124,5902248.002380339,6420268.86573313,3419968.980640463,0.0 
 09/15  08:00:00,11569460.9425581,21.0,24.0,19.0,26.0,89650966.36788796,0.0,1928874.9557813043,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008058547150527392,7267232.771029203,68553352.34480255,0.0,54019800.0,14533552.344802537,0.0,27603435.72152441,10617768.028397438,18574859.501184465,0.0,9372756.29574538,5902248.002380322,9372756.295745379,3419968.9806404539,0.0 
 09/15  09:00:00,9910199.691481192,21.0,24.0,19.0,26.0,91790190.59944639,0.0,3907345.095858238,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006593638438031311,7427986.863975628,66479315.05341204,0.0,54019800.0,12459515.053412047,0.0,25094904.572573924,8687321.577746703,18995472.178110325,0.0,18784872.918495794,5902248.002380322,18784872.918495817,3419968.9806404479,0.0 
 09/15  10:00:00,8255688.581548048,21.0,24.0,19.0,26.0,112615797.11921549,0.0,6609193.595699846,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005861337254753535,7551744.88463543,129234975.32602188,0.0,118843560.0,10391415.326021886,0.0,27488883.70095483,7722073.198478859,19152629.166557399,0.0,31075926.097679866,5902248.002380316,30421516.279598997,3419968.9806404507,654409.8180808825 
 09/15  11:00:00,9910897.703142759,21.0,24.0,19.0,26.0,122136995.70673414,0.0,12084297.878407259,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006596133896508059,11597839.188711856,158313847.55146808,0.0,145853460.00000004,12460387.551468019,0.0,39072401.33502557,8687332.818085658,22162032.0,0.0,54996220.59164019,5902248.002380322,42473841.892764728,3419968.9806404665,12522378.698875476 
 09/15  12:00:00,8256371.560644575,21.0,24.0,19.0,26.0,125396729.1686179,0.0,18141865.405644105,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005861313265663692,8800005.124093598,140039789.03372736,0.0,129647519.99999999,10392269.033727359,0.0,48991455.71816226,7722087.16965164,22719027.432635756,0.0,81612477.5703933,5902248.002380322,58620290.22471674,3419968.980640473,22992187.34567656 
 09/15  13:00:00,6603467.343832703,21.0,24.0,19.0,26.0,126008254.4146058,0.0,19851346.3704316,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005134411985689295,7702049.406020896,121767757.88470583,0.0,113441580.0,8326177.884705819,0.0,48378943.43266,6756826.358688105,19199409.859093444,0.0,89609157.77811909,5902248.002380322,62273811.34443369,3419968.9806404795,27335346.433685408 
 09/15  14:00:00,6603130.218345128,21.0,24.0,19.0,26.0,102777012.57286224,0.0,14634648.319306318,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00439649407084899,7687505.616140534,83953476.48582566,0.0,75627720.0,8325756.485825651,0.0,35925166.828564669,5791529.9493536,19202556.361498298,0.0,66547869.868025559,5902248.002380311,48132308.502257529,3419968.9806404479,18415561.365768058 
 09/15  15:00:00,6602917.713024398,21.0,24.0,19.0,26.0,101262894.46792048,0.0,13128993.068895676,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004395677317068339,7679042.761610239,78551230.85920446,0.0,70225740.0,8325490.85920445,0.0,30885444.734791347,5791565.930361059,19205317.297390995,0.0,60234097.65541595,5902248.002380356,44824962.54805188,3419968.9806404535,15409135.107364098 
 09/15  16:00:00,6602707.556145877,21.0,24.0,19.0,26.0,100987255.07223517,0.0,12870527.124221813,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004395765823542596,7661869.310598705,89354928.16808042,0.0,81029700.0,8325228.168080427,0.0,31593480.143397534,5791565.931306112,19210198.915887014,0.0,59662012.67139564,5902248.002380311,45699884.34357814,3419968.980640454,13962128.32781755 
 09/15  17:00:00,9908209.266372802,21.0,24.0,19.0,26.0,121308920.36796279,0.0,15260658.278695818,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005863961141520033,7593403.450384115,104290687.06913722,0.0,91833660.00000002,12457027.069137212,0.0,41146415.68394986,7722086.185540706,18978006.6751043,0.0,71464742.3510398,5902248.00238031,53442812.33986658,3419968.9806404605,18021930.011173227 
 09/15  18:00:00,9915925.22025607,21.0,24.0,19.0,26.0,123272943.93605392,0.0,14727069.837170903,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008058608693845754,7424315.457805503,104300331.82886519,0.0,91833660.00000002,12466671.82886517,0.0,42270917.42329204,10617739.925359769,18124481.42144744,0.0,69613895.94711665,5902248.002380311,52455911.97993139,3419968.9806404665,17157983.967185268 
 09/15  19:00:00,13228336.765494753,21.0,24.0,19.0,26.0,129106950.46038932,0.0,12600010.44269158,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008789677086984733,7385281.375889151,108440767.86014028,0.0,91833660.00000002,16607107.860140264,0.0,41286765.11225338,11583093.709362217,18151589.371322369,0.0,60408751.5749293,5902248.002380322,48370921.47298108,3419968.9806404795,12037830.10194826 
 09/15  20:00:00,9913776.913748319,21.0,24.0,19.0,26.0,106468725.7357848,0.0,8019037.650596607,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007328484327953686,7328029.44484081,93493686.49657795,0.0,81029700.0,12463986.49657797,0.0,34627451.29961504,9652542.353290823,18139032.29122798,0.0,39317930.47629759,5902248.002380311,39085655.41719918,3419968.9806404665,232275.05909842527 
 09/15  21:00:00,11569652.936464984,21.0,24.0,19.0,26.0,104900306.04834365,0.0,6700328.77499659,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008059444735693863,7078318.6322687179,90161512.3326419,0.0,75627720.0,14533792.332641906,0.0,33995044.65840539,10617798.913020418,17363314.967509189,0.0,33143968.784806897,5902248.002380322,33143968.784806946,3419968.9806404665,0.0 
 09/15  22:00:00,9912225.494273652,21.0,24.0,19.0,26.0,103646014.06815735,0.0,5473854.69384153,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006596610188803908,7050500.734700302,77285807.25895462,0.0,64823759.99999999,12462047.258954626,0.0,30884749.833945995,8687346.480650723,17260990.27895024,0.0,27139281.51893927,5902248.002380322,27139281.5189393,3419968.980640467,0.0 
 09/15  23:00:00,4949419.105704213,21.0,24.0,19.0,26.0,106738037.90778306,0.0,4445993.862415731,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003662748743079116,11170385.408685679,17062616.73611593,0.0,10803960.0,6258656.73611593,0.0,26558048.745412526,4826273.590517343,20698904.738755276,0.0,22039721.484123779,5902248.002380334,22039721.48412379,3419968.980640473,0.0 
 09/15  24:00:00,4947777.440037373,21.0,24.0,19.0,26.0,59843487.30144,0.0,354011.60949690119,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002930949532300782,7395537.878189702,17060564.69288837,0.0,10803960.0,6256604.6928883739,0.0,13045646.721570407,3861022.1750509908,19166041.0939261,0.0,1759664.9721725698,5902248.002380318,1759664.9721725849,3419968.9806404646,0.0 
 09/16  01:00:00,0.0,15.6,30.0,15.6,30.0,38933703.19585006,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6257662.921784576,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15899943.943701767,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,1647623.4515727077,15.6,30.0,15.6,30.0,38922406.58025925,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6246366.306193758,12935450.317461115,0.0,10803960.0,2131490.3174611136,0.0,0.0,0.0,15928507.505462863,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,0.0,15.6,30.0,15.6,30.0,38895482.867918,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6219442.593852512,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15827042.145316333,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,1647640.4092422308,15.6,30.0,15.6,30.0,39509904.85236863,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6833864.57830314,12935471.514146653,0.0,10803960.0,2131511.514146652,0.0,0.0,0.0,17944053.356383414,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  05:00:00,0.0,21.0,24.0,19.0,26.0,59129318.57423486,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7035380.763412414,16365685.735532362,87745.7355323625,16205939.999999999,72000.0,0.0,11136133.524020397,0.0,17960267.274431208,68441.67371524275,0.0,5970689.676095561,0.0,3419968.9806404605,0.0 
 09/16  06:00:00,3297962.5859010119,21.0,24.0,19.0,26.0,112856040.54707779,0.0,1514905.8957927828,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022003695653601627,7552876.016065747,52812195.1740902,0.0,48617819.99999999,4194375.1740902089,0.0,21293938.260169828,2901143.283029769,19454312.763615475,0.0,7667341.966207864,5902248.002380311,7667341.966207876,3419968.9806404646,0.0 
 09/16  07:00:00,4946878.2487489,21.0,24.0,19.0,26.0,109646979.95495165,0.0,3794080.0372421548,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021997601732488224,7398041.282490836,81883200.7250604,0.0,75627720.0,6255480.7250604149,0.0,28403773.752093555,2901142.6718812419,19195850.62009944,0.0,19189367.149737017,5902248.002380311,19189367.14973705,3419968.980640454,0.0 
 09/16  08:00:00,3297639.8299574295,21.0,24.0,19.0,26.0,91503986.30502588,0.0,3633743.577809023,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002197920377400022,7415384.092000053,58213771.73679992,0.0,54019800.0,4193971.736799924,0.0,25635931.055427739,2901147.8702311955,19189544.466373329,0.0,18296499.098662475,5902248.002380311,18296499.098662475,3419968.98064046,0.0 
 09/16  09:00:00,9913445.57370599,21.0,24.0,19.0,26.0,91452840.78669174,0.0,3586419.146434046,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007330858543344592,7411562.999907951,66483372.32936742,0.0,54019800.0,12463572.329367428,0.0,26501363.349009806,9670442.680551429,19213600.67651135,0.0,18079904.46071798,5902248.002380333,18079904.46071799,3419968.980640441,0.0 
 09/16  10:00:00,9910627.1322672,21.0,24.0,19.0,26.0,110017235.6584009,0.0,4159027.170544155,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006598043715890488,7403349.848239787,131303609.3442776,0.0,118843560.0,12460049.344277617,0.0,30579816.37796401,8703440.007716354,19224568.213086197,0.0,21066617.25265195,5902248.002380322,21066617.25265193,3419968.980640473,0.0 
 09/16  11:00:00,9913713.851815843,21.0,24.0,19.0,26.0,116625025.7600958,0.0,6784166.005089084,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0073307830782512119,11386001.11465705,158317367.670655,0.0,145853460.00000004,12463907.670654968,0.0,36156511.63836787,9670442.644204783,22162032.0,0.0,34308215.51901696,5902248.002380345,34308215.51901694,3419968.980640467,0.0 
 09/16  12:00:00,9914098.341083492,21.0,24.0,19.0,26.0,115238511.33140025,0.0,8310355.958307328,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007334260711897597,8473296.732739766,142111908.27313919,0.0,129647519.99999999,12464388.27313919,0.0,39424230.77670958,9670499.874605563,22822044.501895533,0.0,41931211.26741977,5902248.002380334,41931211.26741978,3419968.980640454,0.0 
 09/16  13:00:00,9911829.122647645,21.0,24.0,19.0,26.0,113445069.58129068,0.0,7554480.3018719269,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006594178289186062,7435730.639805689,125903131.8038037,0.0,113441580.0,12461551.803803694,0.0,38463252.15094974,8703448.640115016,19231783.60236635,0.0,37979117.8483765,5902248.002380334,37979117.848376508,3419968.9806404479,0.0 
 09/16  14:00:00,8257107.149566313,21.0,24.0,19.0,26.0,94084612.86208524,0.0,6181252.427396275,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005865794163511398,7448501.795804275,86020908.50246915,0.0,75627720.0,10393188.502469145,0.0,32128430.670556077,7736403.069645997,19221405.490354673,0.0,30965444.15612383,5902248.002380311,30965444.156123807,3419968.9806404795,0.0 
 09/16  15:00:00,8256320.914316378,21.0,24.0,19.0,26.0,94663029.72448799,0.0,6730949.215101717,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005867237504087918,7477221.87050015,80617945.72701586,0.0,70225740.0,10392205.727015842,0.0,30181734.74887682,7736403.922646911,19222550.786736486,0.0,33600030.97980836,5902248.002380322,33600030.97980837,3419968.9806404539,0.0 
 09/16  16:00:00,8253416.754368474,21.0,24.0,19.0,26.0,95185704.29688646,0.0,7225956.220090113,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005127363675350459,7504889.4386500869,91418275.59581848,0.0,81029700.0,10388575.595818475,0.0,29240164.086656736,6769354.846615095,19224428.790464354,0.0,35855180.114497,5902248.002380311,35855180.114497,3419968.9806404665,0.0 
 09/16  17:00:00,8255988.8892935919,21.0,24.0,19.0,26.0,114220093.15278344,0.0,8249563.38425045,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005865183943730054,7515671.129648916,102225450.70359597,0.0,91833660.00000002,10391790.703595942,0.0,32573015.189335936,7736404.408206526,19228888.2679624,0.0,40827956.397201929,5902248.002380322,40827956.39720193,3419968.9806404665,0.0 
 09/16  18:00:00,11569752.909683899,21.0,24.0,19.0,26.0,117762855.9391445,0.0,9270593.167260614,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00806392618341236,7370704.130801069,106367577.29679933,0.0,91833660.00000002,14533917.296799317,0.0,36780653.17060845,10637487.790937908,18358417.317746078,0.0,45755576.05608368,5902248.002380311,45755576.05608374,3419968.9806404539,0.0 
 09/16  19:00:00,11571059.942349364,21.0,24.0,19.0,26.0,125800983.93861699,0.0,8692096.919762899,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008063900993077378,7987228.377771293,106369211.05669548,0.0,91833660.00000002,14535551.056695464,0.0,37059757.01883738,10637472.181231464,20452784.864464266,0.0,42971177.99915611,5902248.002380322,42971177.9991561,3419968.98064046,0.0 
 09/16  20:00:00,9912645.661055567,21.0,24.0,19.0,26.0,106339693.07786668,0.0,7330582.247445121,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007332485253066244,7887452.190070163,93492272.45748723,0.0,81029700.0,12462572.457487245,0.0,33761001.73506822,9670420.577089843,20172334.24408731,0.0,36579781.030216518,5902248.002380311,36579781.030216518,3419968.9806404479,0.0 
 09/16  21:00:00,11570622.672067956,21.0,24.0,19.0,26.0,105484276.45438701,0.0,6827303.300781885,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00806326535535177,7535314.512522948,90162724.4791933,0.0,75627720.0,14535004.479193295,0.0,32550304.412393027,10637516.00051821,18978793.984952574,0.0,34234284.57121028,5902248.002380322,34234284.57121028,3419968.9806404474,0.0 
 09/16  22:00:00,8256822.842706325,21.0,24.0,19.0,26.0,102560101.23818043,0.0,4421896.879062258,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005865175943228309,7016545.720234098,75216593.12562332,0.0,64823759.99999999,10392833.125623316,0.0,30224976.508576238,7736403.434584359,17248802.24286192,0.0,22145072.472667777,5902248.002380322,22145072.47266781,3419968.9806404479,0.0 
