Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/16  23:00:00,6601948.898045287,21.0,24.0,19.0,26.0,103723640.08870468,0.0,1577289.1523483759,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0043985935155214559,11024692.298938808,19128239.86341109,0.0,10803960.0,8324279.863411091,0.0,27663553.610340675,5802298.604925603,20432525.83646282,0.0,7889705.1020966,5902248.002380311,7889705.102096612,3419968.980640473,0.0 
 09/16  24:00:00,4948265.691837501,21.0,24.0,19.0,26.0,59301965.66645144,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029321347660156797,7208027.85269686,17252746.09022831,191571.09414603475,10803960.0,6257214.996082276,0.0,16066937.25914206,3868196.2587116027,18686997.847064638,149425.4534339071,0.0,6051673.455814235,0.0,3419968.9806404646,0.0 
 09/17  01:00:00,0.0,15.6,30.0,15.6,30.0,38865363.59390907,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6189323.319843575,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15614894.063223374,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,1647636.958585942,15.6,30.0,15.6,30.0,38875385.22953891,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6199344.955473421,12935467.200907965,0.0,10803960.0,2131507.200907964,0.0,0.0,0.0,15749834.734743279,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,0.0,15.6,30.0,15.6,30.0,38816349.39790407,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6140309.123838584,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15520320.90577428,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,1647653.9057046229,15.6,30.0,15.6,30.0,39420276.39045951,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6744236.11639402,12935488.3844052,0.0,10803960.0,2131528.3844051996,0.0,0.0,0.0,17617233.94070044,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,0.0,21.0,24.0,19.0,26.0,59034725.69346559,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6940787.882643149,16372486.200422127,94546.20042212757,16205939.999999999,72000.0,0.0,11771372.071301364,0.0,17604693.46341109,73746.03632925952,0.0,5975994.03870958,0.0,3419968.9806404698,0.0 
 09/17  06:00:00,3298287.953723418,21.0,24.0,19.0,26.0,111463164.57277683,0.0,213291.0520405015,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002200681701459298,7461614.885516764,52812601.8761672,0.0,48617819.99999999,4194781.876167202,0.0,20869094.265475826,2906672.869181243,19114703.710367226,0.0,1065812.778822301,5902248.002380322,1065812.778822301,3419968.980640456,0.0 
 09/17  07:00:00,4946649.243740707,21.0,24.0,19.0,26.0,107718475.7214268,0.0,1953774.425352727,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0021985324494582984,7309842.66085665,81882914.47422041,0.0,75627720.0,6255194.474220409,0.0,27852016.349998725,2906661.9144226277,18866110.03068613,0.0,9746437.04660615,5902248.002380322,9746437.04660616,3419968.9806404605,0.0 
 09/17  08:00:00,3297991.8002962034,21.0,24.0,19.0,26.0,89089989.07218482,0.0,1331925.0868540998,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022001474285363285,7303205.350111675,58214211.691392738,0.0,54019800.0,4194411.691392732,0.0,25413614.945066938,2906673.6314423626,18828881.284648137,0.0,6643474.155062581,5902248.002380322,6643474.155062593,3419968.9806404479,0.0 
 09/17  09:00:00,3297824.9098012635,21.0,24.0,19.0,26.0,88859944.0614908,0.0,1087875.2083231598,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002200836036985878,7317210.2179479,58214003.08222413,0.0,54019800.0,4194203.0822241276,0.0,26238221.288578907,2906661.679248741,19006910.590998737,0.0,5461303.798896782,5902248.00238031,5461303.798896793,3419968.980640473,0.0 
 09/17  10:00:00,9913922.590503974,21.0,24.0,19.0,26.0,107332965.09397711,0.0,1563544.5231016377,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007337239421386551,7314561.930519336,131307728.58907455,0.0,118843560.0,12464168.589074569,0.0,30452971.40459911,9688894.316450356,19036753.43902566,0.0,7894420.233323898,5902248.00238031,7894420.233323915,3419968.980640444,0.0 
 09/17  11:00:00,11567962.331689632,21.0,24.0,19.0,26.0,115864027.1982914,0.0,6023880.1579303699,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007330696878288927,11385288.400011449,160385139.11668707,0.0,145853460.00000004,14531679.116687028,0.0,34731832.54803224,9688885.678559125,21914721.290093915,0.0,30042800.738272448,5902248.002380334,30042800.738272437,3419968.980640473,0.0 
 09/17  12:00:00,8256261.500480098,21.0,24.0,19.0,26.0,114561507.40157552,0.0,7583655.106576185,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058670151343139949,8522993.656113422,140039651.46112672,0.0,129647519.99999999,10392131.461126738,0.0,37859253.710608769,7751130.674962945,22808452.797373184,0.0,37392421.723880808,5902248.002380322,37392421.72388084,3419968.98064046,0.0 
 09/17  13:00:00,8257262.734020097,21.0,24.0,19.0,26.0,112636272.82811591,0.0,6726698.761143524,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005866903136913215,7454715.428086581,123834962.9793539,0.0,113441580.0,10393382.979353901,0.0,37455891.22724247,7751130.340140374,19210261.736826678,0.0,33057353.222481617,5902248.002380322,33057353.222481595,3419968.980640454,0.0 
 09/17  14:00:00,6600941.383273866,21.0,24.0,19.0,26.0,93517868.4837697,0.0,5590920.964533605,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004400243815720356,7472088.8818169529,83950740.49379331,0.0,75627720.0,8323020.493793321,0.0,30662413.30319947,5813348.971482176,19205083.456842707,0.0,27355635.801304789,5902248.002380322,27355635.801304774,3419968.9806404605,0.0 
 09/17  15:00:00,6600810.809025648,21.0,24.0,19.0,26.0,92903680.67779592,0.0,4985839.9332679309,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044005421628514839,7462982.10710856,78548597.27907357,0.0,70225740.0,8322857.279073562,0.0,28990693.323583459,5813348.980951635,19199770.64759098,0.0,24436222.77927001,5902248.002380311,24436222.779269998,3419968.9806404665,0.0 
 09/17  16:00:00,6600680.235859878,21.0,24.0,19.0,26.0,92089267.83315379,0.0,4216238.972361941,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004400573667495356,7418170.223372392,89352394.06570684,0.0,81029700.0,8322694.065706838,0.0,30375247.561452964,5813348.98096075,19203718.37211623,0.0,20974898.59530265,5902248.002380334,20974898.59530266,3419968.980640473,0.0 
 09/17  17:00:00,8256046.751105883,21.0,24.0,19.0,26.0,110652480.80622569,0.0,5008054.884226766,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005868053506888894,7189567.283111971,102225523.02949181,0.0,91833660.00000002,10391863.029491796,0.0,33917446.085526298,7751131.092749626,17837946.09011746,0.0,24944452.89693682,5902248.002380333,24944452.896936787,3419968.980640454,0.0 
 09/17  18:00:00,9914309.125137246,21.0,24.0,19.0,26.0,114255077.33214626,0.0,5944446.999594076,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0073389282241083,7189071.69219435,104298311.74821742,0.0,91833660.00000002,12464651.74821741,0.0,38167274.600768808,9688906.17573865,17881137.585688589,0.0,29578830.53297554,5902248.002380322,29578830.53297555,3419968.98064046,0.0 
 09/17  19:00:00,11567279.776556967,21.0,24.0,19.0,26.0,121970199.75847492,0.0,5078096.423881998,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007330367914250494,7770444.69424366,106364485.93892637,0.0,91833660.00000002,14530825.938926347,0.0,39022756.24870175,9688839.631823294,20009266.118651507,0.0,25329777.260470548,5902248.002380322,25329777.260470544,3419968.980640473,0.0 
 09/17  20:00:00,8256338.439725618,21.0,24.0,19.0,26.0,102615038.16180584,0.0,3807271.2280002746,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005867026370336636,7686108.294919629,91421927.63336259,0.0,81029700.0,10392227.63336259,0.0,35212111.80668643,7751129.673926002,19690051.30111715,0.0,19036869.865093635,5902248.002380322,19036869.865093635,3419968.98064046,0.0 
 09/17  21:00:00,9912572.778533938,21.0,24.0,19.0,26.0,101331671.61232057,0.0,2868199.193201599,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00733550685971927,7341813.778764574,88090201.35606025,0.0,75627720.0,12462481.356060237,0.0,34030682.85931043,9688830.687137641,18496903.027717126,0.0,14343555.168949116,5902248.002380345,14343555.168949105,3419968.9806404665,0.0 
 09/17  22:00:00,8256043.603108248,21.0,24.0,19.0,26.0,99015388.6487783,0.0,1054360.6106962795,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0058690932740446889,6839369.399194039,75215619.09456925,0.0,64823759.99999999,10391859.09456926,0.0,31507395.00311795,7751128.413154623,16728687.59807612,0.0,5264625.680189322,5902248.002380322,5264625.680189334,3419968.9806404605,0.0 
 09/17  23:00:00,4947722.256182928,21.0,24.0,19.0,26.0,102033541.7480515,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029333808413361678,10911883.112099227,17060495.714376443,0.0,10803960.0,6256535.714376442,0.0,28809397.183583443,3875520.459305472,20101325.689950859,0.0,0.0,5902248.002380334,0.0,3419968.98064046,0.0 
 09/17  24:00:00,6598674.538199187,21.0,24.0,19.0,26.0,59159497.596721459,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003667614350348529,7065559.782231405,19382685.23353742,258538.24243431004,10803960.0,8320186.991103108,0.0,19141523.01791861,4844455.789567813,18333180.96575426,201659.82909876185,0.0,6103907.831479082,0.0,3419968.9806404665,0.0 
 09/18  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38697440.34244825,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6021400.068382762,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15160366.817678113,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,0.0,15.6,30.0,15.6,30.0,38721238.242423679,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6045197.968358184,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15249577.576075383,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  03:00:00,1647662.5538986126,15.6,30.0,15.6,30.0,38702637.960490118,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6026597.686424627,12935499.194442995,0.0,10803960.0,2131539.194442996,0.0,0.0,0.0,15139288.071253792,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,0.0,15.6,30.0,15.6,30.0,39304242.50086575,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6628202.226800264,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,17297292.67169608,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,1647642.3117314173,21.0,24.0,19.0,26.0,58881196.7752071,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6787258.964384652,18462509.14909322,125055.25688011603,16205939.999999999,2131513.892213106,0.0,14428377.492394923,0.0,17168544.16384508,97543.1003664905,0.0,5999791.10274682,0.0,3419968.9806404619,0.0 
 09/18  06:00:00,3297645.748363127,21.0,24.0,19.0,26.0,111115935.73409494,0.0,64134.440758257275,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022040863964337966,7263542.658113706,52811799.13466696,0.0,48617819.99999999,4193979.1346669655,0.0,25324154.44146698,2912333.3444084476,18588230.49272169,0.0,320077.41043935567,5902248.002380333,320077.41043935189,3419968.9806404605,0.0 
 09/18  07:00:00,13225309.803580147,21.0,24.0,19.0,26.0,105599898.54690832,0.0,60458.62210760807,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008807783766546899,7084581.282974038,92231044.22939107,0.0,75627720.0,16603324.229391074,0.0,33041140.69487893,11649392.976084711,18286449.14287018,0.0,301852.50845509729,5902248.002380322,301852.5084550915,3419968.9806404795,0.0 
 09/18  08:00:00,9916813.906287713,21.0,24.0,19.0,26.0,87506365.48660602,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008072715493272844,7051506.845514402,66703327.82950483,215745.164134093,54019800.0,12467782.665370735,0.0,32024232.401923695,10678554.17199951,18152632.668647488,168281.22802459255,0.0,6070529.230404925,0.0,3419968.9806404665,0.0 
 09/18  09:00:00,9912374.18058114,21.0,24.0,19.0,26.0,87565074.18263749,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006599438216014355,7110215.543019158,66482033.113319788,0.0,54019800.0,12462233.113319785,0.0,29224330.27494797,8737044.292685219,18302599.817727798,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 09/18  10:00:00,8255467.297069159,21.0,24.0,19.0,26.0,105597549.69832242,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005872177737427834,7142691.059431339,129234698.72566077,0.0,118843560.0,10391138.725660777,0.0,30900766.239552387,7766259.909631023,18369253.392448903,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 09/18  11:00:00,9911589.608787507,21.0,24.0,19.0,26.0,111342293.80190793,0.0,1770149.4788345798,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006601415794935626,11117285.683453054,158314712.41714753,0.0,145853460.00000004,12461252.41714749,0.0,37713422.60781402,8737032.000524236,21223526.34502592,0.0,8660380.393384403,5902248.002380334,8660380.393384403,3419968.9806404479,0.0 
 09/18  12:00:00,8257028.699638778,21.0,24.0,19.0,26.0,111151969.75883706,0.0,4479970.045535906,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005871161838665,8217141.074411109,140040610.44191654,0.0,129647519.99999999,10393090.44191653,0.0,43033155.51510714,7766259.970614344,22050221.809329764,0.0,21930689.047591594,5902248.002380322,21930689.047591617,3419968.9806404605,0.0 
 09/18  13:00:00,8254051.717079269,21.0,24.0,19.0,26.0,110891133.66280416,0.0,5055568.380589216,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00513552759040447,7380706.644060531,123830949.28417827,0.0,113441580.0,10389369.284178269,0.0,41311891.67563267,6795479.630719322,19184928.94001582,0.0,24579330.55381245,5902248.002380322,24579330.55381245,3419968.9806404539,0.0 
 09/18  14:00:00,6600520.314624038,21.0,24.0,19.0,26.0,90270682.51774279,0.0,2461294.5726837224,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044023555186964318,7354529.307637796,83950214.16794716,0.0,75627720.0,8322494.167947155,0.0,32929561.98475057,5824696.950935437,19174532.346829177,0.0,11997978.643559412,5902248.002380322,11997978.643559419,3419968.9806404637,0.0 
 09/18  15:00:00,6599757.906269768,21.0,24.0,19.0,26.0,88381179.0845157,0.0,612089.3920192737,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044027948851954909,7314231.05507474,78547281.17554948,0.0,70225740.0,8321541.175549488,0.0,30077711.555892029,5824697.11865334,19171808.073386656,0.0,3018267.822954993,5902248.002380322,3018267.822954993,3419968.9806404605,0.0 
 09/18  16:00:00,6599668.888783577,21.0,24.0,19.0,26.0,87900856.73463956,0.0,466561.9817337464,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004402808601386743,6979436.115484112,89351129.90579868,0.0,81029700.0,8321429.905798671,0.0,30796747.72598988,5824697.118668683,17226638.721632326,0.0,2323073.6116257568,5902248.002380322,2323073.6116257796,3419968.9806404539,0.0 
 09/18  17:00:00,8256595.640746642,21.0,24.0,19.0,26.0,107578367.11372021,0.0,2143644.310766632,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00586987144222804,6979864.164064822,102226209.12855129,0.0,91833660.00000002,10392549.128551273,0.0,38947265.346400398,7766259.44376631,17318260.276235295,0.0,10682370.751375383,5902248.002380333,10682370.75137537,3419968.9806404795,0.0 
 09/18  18:00:00,11570744.1113887,21.0,24.0,19.0,26.0,109687819.08606223,0.0,1623419.9261819008,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008071293124115685,6942840.51879015,106368816.27546995,0.0,91833660.00000002,14535156.275469926,0.0,40982682.94549245,10678558.17599402,17269223.268107967,0.0,8075020.462017083,5902248.002380322,8075020.462017094,3419968.9806404605,0.0 
 09/18  19:00:00,11570762.94282565,21.0,24.0,19.0,26.0,117503292.38684556,0.0,882027.4483965861,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008809674763388212,7499606.296620406,106368839.81432042,0.0,91833660.00000002,14535179.814320399,0.0,41714429.5717231,11649319.79576693,19419480.89187616,0.0,4405618.927050108,5902248.002380322,4405618.927050085,3419968.980640473,0.0 
 09/18  20:00:00,11566697.661110469,21.0,24.0,19.0,26.0,98546025.96567065,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007334885680854317,7424367.325316873,95559798.3083961,0.0,81029700.0,14530098.308396105,0.0,38305443.470923829,9707766.352101304,19126351.4918093,0.0,0.0,5902248.002380322,0.0,3419968.9806404479,0.0 
 09/18  21:00:00,11570736.825448696,21.0,24.0,19.0,26.0,98201294.28022805,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008072759679940848,7079635.6391363949,90162867.16821736,0.0,75627720.0,14535147.168217365,0.0,38324312.35613173,10678543.00204083,17850209.518549965,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 09/18  22:00:00,8257714.536166912,21.0,24.0,19.0,26.0,97737759.24143824,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006604265431073862,6616100.60181508,75473494.26629104,255786.5449471675,64823759.99999999,10393947.721343879,0.0,36581109.11665775,8737009.51722959,16080059.044756994,199513.50505879068,0.0,6101761.507439106,0.0,3419968.980640454,0.0 
 09/18  23:00:00,6599375.454621452,21.0,24.0,19.0,26.0,101772002.75421667,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003666622225561441,10650344.11753116,19296004.459892345,170981.33985113796,10803960.0,8321063.120041203,0.0,35402038.160547908,4853914.017488246,19328399.22312077,133365.4450838876,0.0,6035613.447464216,0.0,3419968.9806404605,0.0 
 09/18  24:00:00,4948053.158723029,21.0,24.0,19.0,26.0,58777242.027626547,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029370829980707587,6683304.213867025,30044765.947426209,12983856.612706652,10803960.0,6256949.334719556,0.0,23295612.348697068,3883097.123321204,17294834.63658139,10127408.157911189,0.0,15996637.570365983,0.0,3452987.5705656094,0.0 
 09/19  01:00:00,0.0,15.6,30.0,15.6,30.0,38283023.08548131,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5606982.811415824,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13997987.978302569,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  02:00:00,0.0,15.6,30.0,15.6,30.0,38211862.85666081,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5535822.582595319,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13862838.826884892,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  03:00:00,1647649.6840835617,15.6,30.0,15.6,30.0,38125051.471222098,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5449011.197156604,12935483.107478794,0.0,10803960.0,2131523.107478793,0.0,0.0,0.0,13552855.297648639,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,0.0,15.6,30.0,15.6,30.0,40509511.89580132,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7833471.621735832,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,23484462.641897784,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,1647666.595829497,21.0,24.0,19.0,26.0,60085493.07130529,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7991555.260482853,64445088.737761188,46107604.491000238,16205939.999999999,2131544.2467609348,66496.80558545793,15373738.367647948,0.0,23279269.41582702,35963931.50298019,0.0,34821894.12925476,0.0,10464254.356746309,0.0 
 09/19  06:00:00,3297629.7830898819,21.0,24.0,19.0,26.0,111204125.09164244,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022057748258879309,7415866.456417759,77538742.38337304,24726963.20491975,48617819.99999999,4193959.178453285,0.0,34663858.618715379,2918157.3377355055,20196599.722660919,19287031.299837408,0.0,25189279.302217209,0.0,3419968.98064046,0.0 
 09/19  07:00:00,13225410.365722098,21.0,24.0,19.0,26.0,104959080.59909594,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008811761436191944,6504221.957265293,101655375.79902183,9424205.869333486,75627720.0,16603449.929688344,0.0,43435903.66725846,11672689.54279722,16426337.076694493,7350880.578080119,0.0,13253128.58046053,0.0,3419968.9806404605,0.0 
 09/19  08:00:00,11569515.357789623,21.0,24.0,19.0,26.0,87088428.61392361,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008076688761996127,6633569.972828025,70020561.58240153,1467141.2198475358,54019800.0,14533620.362554003,0.0,38668872.418299648,10699909.094956985,16621796.550924026,1144370.1514810778,0.0,7046618.153861344,0.0,3419968.9806404605,0.0 
 09/19  09:00:00,8258462.655250249,21.0,24.0,19.0,26.0,87415197.59910476,0.0,132079.03274403569,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006604495162273285,6828259.926737336,64414682.852491099,0.0,54019800.0,10394882.85249109,0.0,31720115.00063592,8754469.982417928,17118963.264287957,0.0,605309.9310787357,5902248.002380298,605309.9310787357,3419968.9806404698,0.0 
 09/19  10:00:00,8256622.487467117,21.0,24.0,19.0,26.0,105652809.30234744,0.0,202144.31101329157,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005873442096763912,6995806.352441819,129236142.68631643,0.0,118843560.0,10392582.68631644,0.0,29881343.97058153,7781791.312145843,17557191.907437654,0.0,914578.812559126,5902248.002380305,914578.812559126,3419968.9806404605,0.0 
 09/19  11:00:00,9911631.92863136,21.0,24.0,19.0,26.0,111851306.78427002,0.0,2313357.199568793,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0066045724522377489,11083090.94507776,158314765.3159507,0.0,145853460.00000004,12461305.31595065,0.0,35678998.00847731,8754511.269827612,20716644.04804808,0.0,10357928.013695857,5902248.002380311,10357928.013695857,3419968.9806404665,0.0 
 09/19  12:00:00,8257448.3242846899,21.0,24.0,19.0,26.0,111662866.00796134,0.0,5006117.789885299,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005874643774751839,8201889.579182483,140041134.96279199,0.0,129647519.99999999,10393614.962791972,0.0,41732158.2599388,7781791.436013861,21516705.223120396,0.0,22051563.40706701,5902248.002380322,22051563.40706701,3419968.9806404539,0.0 
 09/19  13:00:00,8253489.596028248,21.0,24.0,19.0,26.0,111337914.3448517,0.0,5548479.880085027,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005136580844212162,7334575.826611206,123830246.64616913,0.0,113441580.0,10388666.646169132,0.0,41464035.712520699,6809069.412304474,18709300.648053357,0.0,24051831.139038437,5902248.002380322,24051831.139038415,3419968.980640467,0.0 
 09/19  14:00:00,6600270.05875418,21.0,24.0,19.0,26.0,92434333.22009294,0.0,4603942.328624664,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004404511549864978,7375532.254044874,83949901.35403304,0.0,75627720.0,8322181.354033049,0.0,31867316.424223819,5836345.20338907,18760485.590331995,0.0,19512100.371722804,5902248.002380322,19512100.371722804,3419968.9806404665,0.0 
 09/19  15:00:00,6600218.098601398,21.0,24.0,19.0,26.0,90365992.66926737,0.0,2653479.666785836,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004404805803570594,7257654.365057829,78547856.4050719,0.0,70225740.0,8322116.405071897,0.0,29083411.01427783,5836345.2158327349,18367076.08414038,0.0,11293863.089641506,5902248.002380322,11293863.089641484,3419968.9806404605,0.0 
 09/19  16:00:00,6600165.836975366,21.0,24.0,19.0,26.0,88379070.43252021,0.0,1080756.4523971887,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004404810569116407,6843455.342699321,89351751.07927633,0.0,81029700.0,8322051.07927632,0.0,31398033.023750515,5836345.215830328,16350341.873207475,0.0,4684589.629690742,5902248.002380322,4684589.629690753,3419968.980640454,0.0 
 09/19  17:00:00,8257273.705419668,21.0,24.0,19.0,26.0,106643455.97602026,0.0,1388464.155353491,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005873171803628867,6800133.1817747079,102227056.6933437,0.0,91833660.00000002,10393396.693343688,0.0,40300811.148442599,7781792.4163156109,16412069.555448492,0.0,6187487.191606566,5902248.002380322,6187487.191606544,3419968.980640467,0.0 
 09/19  18:00:00,11569472.640289538,21.0,24.0,19.0,26.0,108142929.11680725,0.0,283128.8276875876,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008075298020242046,6738241.648025463,106367226.96668998,0.0,91833660.00000002,14533566.966689961,0.0,43492927.207305368,10699875.826496123,16454410.135664037,0.0,1292358.6703321315,5902248.002380322,1292358.6703321199,3419968.980640467,0.0 
 09/19  19:00:00,13224836.246505324,21.0,24.0,19.0,26.0,115750033.44084893,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008815392024105546,6628374.799014647,108652341.58421676,215949.2899607381,91833660.00000002,16602732.294256,0.0,48080061.96513794,11672688.715930347,16288781.832224532,168440.4461693757,0.0,6070688.448549685,0.0,3419968.9806404539,0.0 
 09/19  20:00:00,9914447.692691852,21.0,24.0,19.0,26.0,97590680.57316804,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007335956566388701,6469021.932813203,94108142.0575436,613617.1031626288,81029700.0,12464824.954380965,0.0,50606240.07995451,9727207.848148134,15840444.249125233,478621.34046685058,0.0,6380869.342847164,0.0,3419968.9806404507,0.0 
 09/19  21:00:00,11569833.56680907,21.0,24.0,19.0,26.0,97379620.17986846,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00807561479448111,6257961.538773952,90161738.11629674,0.0,75627720.0,14534018.116296739,0.0,49764625.1436453,10699901.578615899,14932092.055128945,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 09/19  22:00:00,9910733.13450009,21.0,24.0,19.0,26.0,97356487.73911081,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006610822132148578,6234829.099481095,80169994.23911974,2886052.394559937,64823759.99999999,12460181.844559802,0.0,46091337.20930138,8754495.31859138,14835228.351315156,2251120.867756751,0.0,8153368.8701370269,0.0,3419968.980640454,0.0 
 09/19  23:00:00,4949900.295535297,21.0,24.0,19.0,26.0,101438231.91872733,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003666399909193641,10316573.28204204,25808974.471502488,8745756.25948681,10803960.0,6259258.212015676,0.0,40971199.83938272,4863585.145548066,18170601.563599107,6821689.882399712,0.0,12723937.884780024,0.0,3419968.9806404605,0.0 
 09/19  24:00:00,4948438.464741232,21.0,24.0,19.0,26.0,58502949.52476673,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002937429007930506,6409011.7110068569,45519812.81479956,28458421.856676919,10803960.0,6257430.958122639,0.0,22042920.877672547,3890871.5346305656,16427783.860411406,22197569.048208,0.0,28099817.050587588,0.0,3419968.9806404539,0.0 
 09/20  01:00:00,0.0,15.6,30.0,15.6,30.0,38108882.90667072,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5432842.632605231,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13313383.367582303,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  02:00:00,1647575.9661107264,15.6,30.0,15.6,30.0,38137159.81235567,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5461119.538290177,12935390.961757554,0.0,10803960.0,2131430.961757553,0.0,0.0,0.0,13446977.437042803,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  03:00:00,0.0,15.6,30.0,15.6,30.0,38119930.02890263,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5443889.754837139,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13376520.845367704,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  04:00:00,1647593.0019770873,15.6,30.0,15.6,30.0,38627440.89095542,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5951400.616889932,12935412.25618729,0.0,10803960.0,2131452.2561872887,0.0,0.0,0.0,15470677.250971996,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  05:00:00,0.0,21.0,24.0,19.0,26.0,58235143.94990311,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6141206.139080662,58267997.06575899,41990057.06575899,16205939.999999999,72000.0,0.0,14489619.384194678,0.0,15424710.54442181,32752244.511292019,0.0,32298757.983069667,0.0,9775703.511243072,0.0 
 09/20  06:00:00,3297348.62308775,21.0,24.0,19.0,26.0,110435676.11341888,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022056942835893815,6647417.478194292,72758884.46570659,19947456.730601305,48617819.99999999,4193607.7351052945,0.0,32931865.935328094,2924132.523195586,16795506.95466944,15559016.249869019,0.0,21461264.25224926,0.0,3419968.9806404605,0.0 
 09/20  07:00:00,13227516.534582034,21.0,24.0,19.0,26.0,104998272.87586037,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008813233785132938,6543414.234028239,100531843.87592976,8298041.2850166489,75627720.0,16606082.59091311,0.0,41801953.62586482,11696571.777885819,16537796.067093503,6472472.202312986,0.0,12374720.204693348,0.0,3419968.9806404539,0.0 
 09/20  08:00:00,11569057.944278269,21.0,24.0,19.0,26.0,87036317.25456496,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008079976244919539,6581458.613466075,75673749.27495831,7120900.668467144,54019800.0,14533048.606491164,0.0,38955242.05780252,10721761.82630179,16601103.125727449,5554302.5214043729,0.0,11456550.52378462,0.0,3419968.9806404539,0.0 
 09/20  09:00:00,8258336.159094205,21.0,24.0,19.0,26.0,87122099.21112049,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00661352111042727,6667240.571488087,67796132.1763642,3381607.4410741685,54019800.0,10394724.735290025,0.0,36431136.03225247,8772394.829682854,16847922.075088979,2637653.8040378519,0.0,8539901.806418093,0.0,3419968.980640441,0.0 
 09/20  10:00:00,9908940.830388856,21.0,24.0,19.0,26.0,105199803.8343082,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005874209539370541,6744945.19541511,131301501.50684215,0.0,118843560.0,12457941.506842155,0.0,37211260.929959747,7797712.04300903,16982500.937788734,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 09/20  11:00:00,8258917.526621347,21.0,24.0,19.0,26.0,109128240.60204008,0.0,26189.174850842235,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006610910695996579,10647192.78755943,156248911.4309388,0.0,145853460.00000004,10395451.430938775,0.0,45363025.71898924,8772403.129407665,19904415.609676824,0.0,121293.69689334613,5902248.002380334,121293.69689334036,3419968.980640457,0.0 
 09/20  12:00:00,9909324.245959633,21.0,24.0,19.0,26.0,106511118.77526137,0.0,358169.87656683448,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005874873273214735,7698090.259800781,142105940.7672307,0.0,129647519.99999999,12458420.7672307,0.0,45462167.6870516,7797709.778048063,20624911.754861356,0.0,1658705.9789380278,5902248.002380316,1658705.9789380336,3419968.980640459,0.0 
 09/20  13:00:00,6601786.325784002,21.0,24.0,19.0,26.0,105469233.5312798,0.0,35628.2403945198,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005139236299601344,6978746.652727148,121765656.65193236,0.0,113441580.0,8324076.651932352,0.0,43311716.95375164,6823004.737534641,18062450.363218488,0.0,164747.3752716841,5902248.002380322,164747.3752716841,3419968.980640473,0.0 
 09/20  14:00:00,6601689.748241669,21.0,24.0,19.0,26.0,87402957.90864058,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004407117777315484,6948099.271214564,84125028.93320364,173353.0009133319,75627720.0,8323955.932290292,0.0,37813047.52414402,5848283.294072477,17876082.40321164,135215.34071239888,0.0,6037463.343092718,0.0,3419968.9806404665,0.0 
 09/20  15:00:00,6601652.472083963,21.0,24.0,19.0,26.0,87390835.10839693,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00440688902825011,6935976.470971162,78776167.26274646,226517.92477102058,70225740.0,8323909.337975437,0.0,32266211.36568773,5848289.8225342449,17574065.813193963,176683.98132139605,0.0,6078931.983701716,0.0,3419968.9806404665,0.0 
 09/20  16:00:00,6601634.070902742,21.0,24.0,19.0,26.0,87071420.712156,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004406889811570067,6616562.074730218,89353586.33693443,0.0,81029700.0,8323886.336934442,0.0,34105752.344382319,5848289.822564364,15795377.18497111,0.0,0.0,5902248.002380322,0.0,3419968.9806404535,0.0 
 09/20  17:00:00,8257422.856224457,21.0,24.0,19.0,26.0,105105356.16380278,0.0,29154.127639520397,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005877744961724781,6621343.39726661,102227243.12831949,0.0,91833660.00000002,10393583.128319478,0.0,40923414.87464,7797708.208498846,15939980.353380777,0.0,132778.90426915469,5902248.002380318,132778.90426915469,3419968.9806404605,0.0 
 09/20  18:00:00,11569874.839143943,21.0,24.0,19.0,26.0,107734867.85793859,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008079536500930187,6613309.216840166,106367729.70573849,0.0,91833660.00000002,14534069.705738469,0.0,44197957.297121409,10721760.07944228,16106986.290347413,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 09/20  19:00:00,13228127.678238322,21.0,24.0,19.0,26.0,116192558.45609173,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00881166430192888,7070899.814261176,108440506.50601855,0.0,91833660.00000002,16606846.50601853,0.0,49090011.70668771,11696579.49965094,18166924.921448944,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 09/20  20:00:00,9914082.812052569,21.0,24.0,19.0,26.0,98008476.69098324,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007345634467380146,6886818.0506186899,94578439.75794208,1084370.8957240005,81029700.0,12464368.862218086,0.0,50156065.399269569,9747076.711022294,17600205.198854735,845809.2986647204,0.0,6748057.301045037,0.0,3419968.9806404605,0.0 
 09/20  21:00:00,11570593.887193909,21.0,24.0,19.0,26.0,97652923.47574252,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008078772083448378,6531264.834644856,96635244.24632666,6472555.747544606,75627720.0,14534968.498782037,0.0,49140374.63388679,10721812.3446308,16216002.181692943,5048593.483084792,0.0,10950841.485465143,0.0,3419968.9806404605,0.0 
 09/20  22:00:00,9911520.472788768,21.0,24.0,19.0,26.0,97232303.48948503,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006610754773725877,6110644.849855381,89937143.19166464,12652217.19287923,64823759.99999999,12461165.998785422,0.0,44844558.03017769,8772411.471134553,14458696.05613324,9868729.410445802,0.0,15770977.412826265,0.0,3419968.980640457,0.0 
 09/20  23:00:00,4949003.053338773,21.0,24.0,19.0,26.0,101339629.58215678,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036742805262762509,10217970.945463609,34714237.23184859,17652140.551342064,10803960.0,6258136.680506524,0.0,39487825.499488327,4873540.047552626,17890567.128523046,13768669.630046811,0.0,19670917.63242732,0.0,3419968.980640454,0.0 
 09/20  24:00:00,4948266.911442381,21.0,24.0,19.0,26.0,58390978.1147666,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002936575933576663,6297040.301007573,65625580.408059198,48564403.88749969,10803960.0,6257216.52055951,420595.1723024671,15844026.590241025,3898844.014961074,16263184.373128126,37880235.032249759,0.0,36785776.406240228,0.0,10416675.609030132,0.0 
 09/21  01:00:00,1647593.4459513818,15.6,30.0,15.6,30.0,38000454.42281981,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5324414.14875432,12935412.811144649,0.0,10803960.0,2131452.811144648,0.0,0.0,0.0,13099162.91379628,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  02:00:00,0.0,15.6,30.0,15.6,30.0,37985822.976720917,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5309782.702655432,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13069039.37156708,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  03:00:00,0.0,15.6,30.0,15.6,30.0,37961222.97254561,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5285182.69848012,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12922797.224175059,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  04:00:00,1647610.449630061,15.6,30.0,15.6,30.0,38459596.7681921,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5783556.494126609,12935434.065340544,0.0,10803960.0,2131474.065340543,0.0,0.0,0.0,15023785.020959404,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  05:00:00,0.0,21.0,24.0,19.0,26.0,58101334.7068962,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6007396.896073758,81876559.14254035,65598619.14254035,16205939.999999999,72000.0,2060780.8471528446,9545029.904348867,0.0,15182805.943877612,51166922.931181479,0.0,41864751.495532307,0.0,18624388.418671375,0.0 
 09/21  06:00:00,4946900.743187186,21.0,24.0,19.0,26.0,110317582.12228787,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002202614179634869,6529323.487066371,87371315.59816791,32497986.75559206,48617819.99999999,6255508.84257586,0.0,30693359.408448839,2930255.855722479,16517828.135811562,25348429.669361809,0.0,28919264.467244846,0.0,5751382.18513782,0.0 
 09/21  07:00:00,11575879.436426059,21.0,24.0,19.0,26.0,104915433.00293942,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008815549194585774,6460574.36110498,104593055.7092963,14423760.39907584,75627720.0,14541575.310220465,0.0,40592158.13594223,11721048.812532375,16259561.583404195,11250533.111279158,0.0,17152781.113659488,0.0,3419968.9806404605,0.0 
 09/21  08:00:00,11570285.4763521,21.0,24.0,19.0,26.0,86978282.62969689,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008083455627168274,6523423.9885945529,80938643.96791289,12384260.975383437,54019800.0,14534582.99252944,0.0,37522702.42325291,10744236.63885574,16421674.542539614,9659723.56079908,0.0,15561971.563179478,0.0,3419968.9806404605,0.0 
 09/21  09:00:00,9911349.574730564,21.0,24.0,19.0,26.0,87094285.38063033,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006614350429335172,6639426.740997085,73408991.29513978,6928238.914882185,54019800.0,12460952.38025759,0.0,34541199.18596231,8790769.382051433,16748049.661996227,5404026.353608104,0.0,11306274.355988598,0.0,3419968.980640454,0.0 
 09/21  10:00:00,8257147.399290541,21.0,24.0,19.0,26.0,105177206.41294086,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005877882071865039,6722347.774044083,129458892.88570048,222094.0720286962,118843560.0,10393238.813671774,0.0,36591511.18187918,7814003.046875372,16954756.092341108,173233.37618238305,0.0,6075481.378562694,0.0,3419968.9806404605,0.0 
 09/21  11:00:00,9912985.053027474,21.0,24.0,19.0,26.0,109223845.99215473,0.0,49412.729833019665,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006614734425537711,10719574.622688087,158316456.6894192,0.0,145853460.00000004,12462996.689419182,0.0,41306894.55329509,8790783.745879874,19957460.000883439,0.0,232614.09023973908,5902248.002380316,232614.09023973329,3419968.9806404605,0.0 
 09/21  12:00:00,8257745.559785728,21.0,24.0,19.0,26.0,106193022.17695394,0.0,52016.29895992117,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005877850360946967,7686147.239097279,140041506.5001331,0.0,129647519.99999999,10393986.50013311,0.0,45899624.73066092,7814007.065010773,20759659.779331648,0.0,249131.96669930899,5902248.002380316,249131.96669930899,3419968.980640463,0.0 
 09/21  13:00:00,8254866.1483903699,21.0,24.0,19.0,26.0,105510667.08765406,0.0,73446.27975998167,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005146233671279523,6982362.169728944,123831967.30404066,0.0,113441580.0,10390387.304040663,0.0,42610906.30972153,6837271.568151141,18119658.124916033,0.0,355873.42992167596,5902248.002380315,355873.42992167596,3419968.980640457,0.0 
 09/21  14:00:00,6599488.7582706869,21.0,24.0,19.0,26.0,87460226.42210819,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044105070407580398,7005367.784678791,84156207.90044606,207283.1535250592,75627720.0,8321204.746921001,0.0,36966649.10874415,5860525.485738249,18275580.50662049,161680.85974954617,0.0,6063928.862129865,0.0,3419968.98064046,0.0 
 09/21  15:00:00,6598598.814479531,21.0,24.0,19.0,26.0,87395784.63581366,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004408996823295087,6940925.998385765,78792673.23795341,246840.89970759123,70225740.0,8320092.338245815,0.0,33321226.22102557,5860527.401630273,17811894.901097098,192535.90177192118,0.0,6094783.904152246,0.0,3419968.9806404479,0.0 
 09/21  16:00:00,6598633.104190974,21.0,24.0,19.0,26.0,87101975.79965014,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044089993320986149,6647117.162222235,89349835.19957353,0.0,81029700.0,8320135.199573528,0.0,33278056.622818378,5860527.401596325,16023450.075847082,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 09/21  17:00:00,8256406.184291672,21.0,24.0,19.0,26.0,105108139.11510515,0.0,45820.69923653926,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005877103689350705,6607459.776972609,102225972.31246676,0.0,91833660.00000002,10392312.312466737,0.0,41721706.13745713,7814032.3905835,16064355.85264577,0.0,217853.72731719953,5902248.002380322,217853.72731719953,3419968.9806404605,0.0 
 09/21  18:00:00,11569628.94604514,21.0,24.0,19.0,26.0,107695416.73148738,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008082467078254215,6573858.090386013,106367422.34518492,0.0,91833660.00000002,14533762.34518492,0.0,45295005.99923729,10744230.524419288,16086275.264335048,0.0,0.0,5902248.00238031,0.0,3419968.9806404605,0.0 
 09/21  19:00:00,11572594.966753353,21.0,24.0,19.0,26.0,116239131.35180643,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008820151019914499,7117472.709967393,106371129.80086853,0.0,91833660.00000002,14537469.800868513,0.0,46031396.90164751,11720979.308108606,18255890.677655445,0.0,0.0,5902248.002380333,0.0,3419968.9806404605,0.0 
 09/21  20:00:00,11567125.887319232,21.0,24.0,19.0,26.0,98180333.5539984,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00734775011187877,7058674.913631756,95797644.1084514,237310.52742986635,81029700.0,14530633.581021529,0.0,43172288.73085858,9767482.525714044,17979664.729488698,185102.21139529575,0.0,6087350.213775606,0.0,3419968.9806404665,0.0 
 09/21  21:00:00,11570753.975991425,21.0,24.0,19.0,26.0,97864376.73225181,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008084135861804967,6742718.091148773,90162888.60598985,0.0,75627720.0,14535168.60598985,0.0,43341671.306189429,10744251.592829332,16762814.198039392,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 09/21  22:00:00,8257927.235073935,21.0,24.0,19.0,26.0,97450419.33194167,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006614485613423371,6328760.692308292,75513237.88356523,295264.2936218715,64823759.99999999,10394213.589943365,0.0,40350732.584407169,8790749.295372798,15046607.577495834,230306.14902505975,0.0,6132554.151405365,0.0,3419968.9806404605,0.0 
 09/21  23:00:00,6599641.9690287,21.0,24.0,19.0,26.0,101576097.08690104,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036711600528962766,10454438.450210982,21908118.34295857,2782762.0862163386,10803960.0,8321396.25674223,0.0,35335007.68880529,4883750.701288227,18510942.7696667,2170554.4272487445,0.0,8072802.42962898,0.0,3419968.9806404605,0.0 
 09/21  24:00:00,4948015.885775132,21.0,24.0,19.0,26.0,58652477.713210318,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002940916010760922,6558539.899446949,37418475.89381709,20357613.149400206,10803960.0,6256902.744416883,0.0,18318938.098286604,3906983.085850719,16741678.290765912,15878938.25653216,0.0,21781186.258912289,0.0,3419968.9806404665,0.0 
 09/22  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38254671.577898178,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5578631.303832683,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13650877.959387396,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  02:00:00,1647583.7580184297,15.6,30.0,15.6,30.0,38267814.88968669,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5591774.615621195,12935400.701457758,0.0,10803960.0,2131440.7014577586,0.0,0.0,0.0,13727425.446899591,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  03:00:00,0.0,15.6,30.0,15.6,30.0,38236517.31819872,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5560477.044133232,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13639080.344841538,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  04:00:00,0.0,15.6,30.0,15.6,30.0,40745401.38907044,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8069361.115004951,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,23647981.204366425,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  05:00:00,1647638.0034388537,21.0,24.0,19.0,26.0,60324279.68374877,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8230341.872926321,45458111.02090116,27120662.513951795,16205939.999999999,2131508.5069493737,0.0,15341580.617867597,0.0,23453707.445359399,21154116.760882398,0.0,26041790.502039758,0.0,4434543.241863081,0.0 
 09/22  06:00:00,3297828.473555342,21.0,24.0,19.0,26.0,111440825.33964218,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002208603655427333,7652566.704414687,64860702.26815814,12048674.731325763,48617819.99999999,4194207.536832378,0.0,29758012.607639746,2936509.4707252106,20533127.625937813,9397966.290434096,0.0,15300214.292814449,0.0,3419968.9806404605,0.0 
 09/22  07:00:00,13226785.133222633,21.0,24.0,19.0,26.0,105123495.92995933,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008823062263806938,6668637.288117364,92748911.40035504,516023.04382989867,75627720.0,16605168.356525135,0.0,38570889.748122949,11746108.221098964,16794324.487663203,402497.974187321,0.0,6304745.976567644,0.0,3419968.9806404665,0.0 
 09/22  08:00:00,11571037.542332933,21.0,24.0,19.0,26.0,87167325.09649146,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008087795866951086,6712466.455384765,68839181.00116605,283857.94396095737,54019800.0,14535523.057205102,0.0,35576694.26808383,10767208.534126703,16897355.677060456,221409.19628954677,0.0,6123657.19866986,0.0,3419968.9806404605,0.0 
 09/22  09:00:00,8258202.612846911,21.0,24.0,19.0,26.0,87268699.85674152,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006619127369989797,6813841.217103502,64414357.80564176,0.0,54019800.0,10394557.805641765,0.0,32635066.308615544,8809536.938013938,17225117.908042764,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 09/22  10:00:00,9908956.713807099,21.0,24.0,19.0,26.0,105396910.69393902,0.0,23066.495074775998,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005880543441542973,6918985.559964806,131301521.36073902,0.0,118843560.0,12457961.360739019,0.0,31935381.59052269,7830731.740606797,17505152.385908229,0.0,109545.983036141,5902248.002380311,109545.983036141,3419968.9806404637,0.0 
 09/22  11:00:00,8259678.973364413,21.0,24.0,19.0,26.0,110657700.8123742,0.0,1125335.225820739,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006617895930006874,11077506.946916677,156249863.22134526,0.0,145853460.00000004,10396403.2213452,0.0,32682892.907696148,8809566.007567022,20742030.949321465,0.0,5313188.982613441,5902248.002380316,5313188.982613418,3419968.9806404605,0.0 
 09/22  12:00:00,9909316.018991873,21.0,24.0,19.0,26.0,109709217.01573462,0.0,3077223.603551693,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005881176480342195,8177134.773282865,142105930.4837157,0.0,129647519.99999999,12458410.483715723,0.0,38634440.77970537,7830737.082780087,21732657.321014357,0.0,14580020.431489386,5902248.002380322,14580020.431489375,3419968.9806404665,0.0 
 09/22  13:00:00,6602116.554670517,21.0,24.0,19.0,26.0,108599952.36799775,0.0,2873298.562227158,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005144356198560766,7271795.16760735,121766069.43022444,0.0,113441580.0,8324489.430224427,0.0,39172571.66332474,6851896.607909963,18817765.452033834,0.0,13601843.206267318,5902248.00238031,13601843.20626734,3419968.9806404605,0.0 
 09/22  14:00:00,6602078.460001015,21.0,24.0,19.0,26.0,90456345.08170678,0.0,2644965.017370461,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004411858150598459,7356521.426905565,83952161.8127892,0.0,75627720.0,8324441.812789198,0.0,29561095.870443483,5873048.4259124719,18921857.57363312,0.0,12184785.284474712,5902248.002380322,12184785.28447469,3419968.9806404605,0.0 
 09/22  15:00:00,6602139.5964087559,21.0,24.0,19.0,26.0,88169113.27511306,0.0,515308.3843444761,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004411398617168572,7198946.2533382889,78895668.0757147,345409.84386285339,70225740.0,8324518.231851857,0.0,28827759.476521017,5873054.308293404,18557678.747940586,269419.6782130256,2393758.662768229,6171667.6805933569,2393758.662768223,3419968.980640463,0.0 
