Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/22  16:00:00,6602206.626993041,21.0,24.0,19.0,26.0,87242385.5334103,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004411687796474424,6787526.895979712,89354302.01849568,0.0,81029700.0,8324602.01849569,0.0,32668296.76759153,5873053.263840581,16490159.326130605,0.0,0.0,5902248.002380298,0.0,3419968.9806404479,0.0 
 09/22  17:00:00,8256507.747569461,21.0,24.0,19.0,26.0,106029465.63012275,0.0,755910.2703767686,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005884790411220293,6818696.720842307,102226099.26416013,0.0,91833660.00000002,10392439.264160108,0.0,38334226.88170617,7830736.225912512,16620349.799340737,0.0,3603203.485217496,5902248.002380322,3603203.4852174727,3419968.9806404605,0.0 
 09/22  18:00:00,11571304.630003009,21.0,24.0,19.0,26.0,107990729.22439124,0.0,93771.11022478556,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008087404628020889,6775399.473060162,106369516.91047111,0.0,91833660.00000002,14535856.9104711,0.0,41325991.0458847,10767169.143850945,16659818.750809389,0.0,447443.64516346176,5902248.002380322,447443.64516346176,3419968.9806404665,0.0 
 09/22  19:00:00,13229941.421554188,21.0,24.0,19.0,26.0,115744483.15997173,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008817604069272668,6622824.518135225,109026009.60377145,583235.9615369057,91833660.00000002,16609113.64223453,0.0,47624835.490923959,11746035.694576508,16356661.405363249,454924.0499987864,0.0,6357172.052379089,0.0,3419968.9806404605,0.0 
 09/22  20:00:00,9913328.306154119,21.0,24.0,19.0,26.0,97592124.03326199,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00735587265905199,6470465.392887214,93667286.6581862,174160.910483052,81029700.0,12463425.747703154,0.0,48639149.54258304,9788358.778813718,15801754.246852221,135845.51017678056,0.0,6038093.512557102,0.0,3419968.9806404605,0.0 
 09/22  21:00:00,11570437.634699054,21.0,24.0,19.0,26.0,97360078.49220094,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008087512424788161,6238419.8510945229,90434248.28673297,271755.0998712219,75627720.0,14534773.186861752,0.0,48577292.97972234,10767182.64481275,14857068.136723079,211968.97789955306,0.0,6114216.98027987,0.0,3419968.9806404539,0.0 
 09/22  22:00:00,9911625.186683519,21.0,24.0,19.0,26.0,97291798.74854611,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006614397292818995,6170140.108912812,84586457.53607275,7301400.647397341,64823759.99999999,12461296.888675424,0.0,44926108.66453931,8809566.329681252,14598581.023466446,5695092.5049699279,0.0,11597340.507350304,0.0,3419968.980640467,0.0 
 09/22  23:00:00,6598187.56393595,21.0,24.0,19.0,26.0,101362416.58448406,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036793709436777684,10240757.947785788,34725760.90928843,15602222.624488349,10803960.0,8319578.284800081,0.0,40152011.613376367,4894211.196584458,18006130.34885136,12169733.64710091,0.0,18071981.649481585,0.0,3419968.9806404637,0.0 
 09/22  24:00:00,3298563.7723128239,21.0,24.0,19.0,26.0,58422905.54408461,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002940186611609763,6328967.730321976,53581278.10929112,38582191.466415408,10803960.0,4195126.642875709,0.0,18596548.88527446,3915368.0413770007,16249894.188731745,30094109.34380402,0.0,32973580.405635105,0.0,6442745.921189854,0.0 
 09/23  01:00:00,1647666.2509975823,15.600000000000002,30.0,15.600000000000002,30.0,38094013.4616571,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5417973.187591612,12935503.815729203,0.0,10803960.0,2131543.8157292029,0.0,0.0,0.0,13272631.616850213,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  02:00:00,0.0,15.6,30.0,15.6,30.0,38084476.41532561,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5408436.141260121,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13312075.631395916,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  03:00:00,1647534.272899549,15.6,30.0,15.6,30.0,38029532.57633896,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5353492.30227348,12935338.846230403,0.0,10803960.0,2131378.846230403,0.0,0.0,0.0,13125037.169349242,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  04:00:00,0.0,15.6,30.0,15.6,30.0,38492695.48244634,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5816655.208380855,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15148291.689283636,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  05:00:00,1647551.3705761389,21.0,24.0,19.0,26.0,58102311.007879998,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6008373.19705755,81906946.54258448,63569606.32466303,16205939.999999999,2131400.2179214616,1589018.0858715024,10626433.25537917,0.0,15188867.729135301,49584292.93323716,0.0,41369773.65727247,0.0,17536736.258986266,0.0 
 09/23  06:00:00,3297875.8242458954,21.0,24.0,19.0,26.0,110285937.8723475,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022055096334193575,6497679.237123099,88631345.79750441,35819259.07342957,48617819.99999999,4194266.7240748426,0.0,30541794.00176528,2942927.0839432685,16449539.96767332,27939022.077275069,0.0,30994192.79650201,0.0,6267046.263793951,0.0 
 09/23  07:00:00,3297761.8995209105,21.0,24.0,19.0,26.0,104893610.5663786,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022077072343242114,6438751.9311520089,94621545.53142728,14799701.210562224,75627720.0,4194124.3208650539,0.0,39553596.09202412,2942921.174252106,16108984.54061329,11543766.944238535,0.0,17446014.94661883,0.0,3419968.9806404605,0.0 
 09/23  08:00:00,3297646.759991353,21.0,24.0,19.0,26.0,87131284.87303142,0.0,32211.556170942255,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00220605943633258,6644214.681635531,60507217.946063999,2293437.5468856946,54019800.0,4193980.399178304,0.0,33172347.198931107,2942932.7488448445,16469694.055134429,1788881.286570842,147258.0200726157,7691129.28895107,147258.0200726157,3419968.9806404605,0.0 
 09/23  09:00:00,11567139.603331365,21.0,24.0,19.0,26.0,87473109.22962465,0.0,115672.20333300374,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007355615106862848,6902578.385917133,68550450.72571206,0.0,54019800.0,14530650.725712058,0.0,26931989.972235748,9809765.130373463,17226336.989684464,0.0,525285.3554606946,5902248.002380316,525285.3554606946,3419968.9806404665,0.0 
 09/23  10:00:00,9912663.713037458,21.0,24.0,19.0,26.0,106190539.55651352,0.0,659648.115012978,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006623998602028518,7076032.801857645,131306155.02203736,0.0,118843560.0,12462595.022037343,0.0,26785717.145768405,8828743.743264351,17708307.002374468,0.0,2968170.0130193915,5902248.002380328,2968170.0130193915,3419968.980640454,0.0 
 09/23  11:00:00,9915343.79947971,21.0,24.0,19.0,26.0,113126951.44387359,0.0,3475325.8636678678,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0073518980495995,11196766.939834923,158319405.0666562,0.0,145853460.00000004,12465945.066656158,0.0,32332914.062660565,9809767.272106572,20919806.445705527,0.0,15487762.744909583,5902248.002380311,15487762.744909594,3419968.9806404605,0.0 
 09/23  12:00:00,9913143.081068006,21.0,24.0,19.0,26.0,112671094.34304497,0.0,5844706.917850935,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007358261972460895,8371528.784816909,142110714.22072954,0.0,129647519.99999999,12463194.220729534,0.0,35966683.90503346,9809709.996819156,21827502.905546749,0.0,25714471.207748508,5902248.002380322,25714471.207748496,3419968.9806404605,0.0 
 09/23  13:00:00,9911506.478043514,21.0,24.0,19.0,26.0,112245686.67442402,0.0,6318948.541888983,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0066186159949880849,7471879.492897541,125902728.50568509,0.0,113441580.0,12461148.50568509,0.0,35817597.623380567,8828782.510053298,19039456.804314294,0.0,27543513.26458344,5902248.002380311,27543513.26458344,3419968.9806404479,0.0 
 09/23  14:00:00,8257297.567859317,21.0,24.0,19.0,26.0,94145548.7365647,0.0,6171889.684655959,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005886344602742443,7518800.413003493,86021146.52082846,0.0,75627720.0,10393426.520828458,0.0,29756092.00509146,7847819.103514195,19124216.71206934,0.0,26412498.407715218,5902248.002380322,26412498.407715195,3419968.9806404605,0.0 
 09/23  15:00:00,9908534.575168498,21.0,24.0,19.0,26.0,95404521.90674486,0.0,7403158.320941309,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005887447855665804,7546504.946897196,82683173.6974322,0.0,70225740.0,12457433.697432217,0.0,27900070.810826705,7847819.5900819399,18964049.51490013,0.0,31044621.66269018,5902248.002380334,30805031.99071519,3419968.9806404665,239589.67197498939 
 09/23  16:00:00,6601622.201521226,21.0,24.0,19.0,26.0,95266964.11769198,0.0,7546787.350821047,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005144887448325251,7265318.128707156,89353571.50048849,0.0,81029700.0,8323871.500488478,0.0,27837632.52115737,6866844.670032086,17247183.336982564,0.0,31369092.926052434,5902248.002380322,31032277.754460455,3419968.9806404539,336815.17159198535 
 09/23  17:00:00,8257487.291670259,21.0,24.0,19.0,26.0,112399716.60991396,0.0,6738638.8982070409,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005887211211523834,7206219.07280083,102227323.67110165,0.0,91833660.00000002,10393663.671101628,0.0,33312804.670436574,7847820.760235042,17264080.34628257,0.0,28679742.973716484,5902248.002380322,28083416.63382563,3419968.9806404605,596326.3398908366 
 09/23  18:00:00,11570360.532803249,21.0,24.0,19.0,26.0,114790234.94464319,0.0,6480770.480392372,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008092363911460527,7187905.82313957,106368336.81131692,0.0,91833660.00000002,14534676.811316893,0.0,37317965.921649638,10790670.308448976,17336819.558723019,0.0,28306638.334956588,5902248.002380322,28306638.33495659,3419968.980640454,0.0 
 09/23  19:00:00,11570211.41978956,21.0,24.0,19.0,26.0,121732369.08099269,0.0,4862815.671773123,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008091515777150203,7747894.7681091609,106368150.4235791,0.0,91833660.00000002,14534490.423579088,0.0,38553738.846802588,10790678.9033526,19480809.07695026,0.0,21658070.520413054,5902248.002380322,21658070.520413054,3419968.9806404539,0.0 
 09/23  20:00:00,11566412.972013738,21.0,24.0,19.0,26.0,101610154.72540343,0.0,2909187.9440349999,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007354662194611061,7579308.140994875,95559442.4537634,0.0,81029700.0,14529742.453763398,0.0,35877940.82121155,9809702.988241952,19019253.691913826,0.0,13181501.2273825,5902248.002380322,13181501.227382524,3419968.9806404507,0.0 
 09/23  21:00:00,11571059.859591818,21.0,24.0,19.0,26.0,98725189.28339261,0.0,520409.7458501468,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008091752801153287,7083120.896431811,90351146.20505773,187875.2518072328,75627720.0,14535550.95325049,0.0,38423087.0070802,10790675.624992142,17653669.980259614,146542.6964096416,2401105.390911211,6048790.698789956,2401105.390911199,3419968.980640473,0.0 
 09/23  22:00:00,8257090.697148463,21.0,24.0,19.0,26.0,97585463.2920407,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005884067956240346,6463804.653137735,75657591.43700752,440663.49967128058,64823759.99999999,10393167.937336239,0.0,41881265.72601059,7847815.272533866,15530925.81259426,343717.52974359886,0.0,6245965.532123902,0.0,3419968.9806404698,0.0 
 09/23  23:00:00,6600319.222963333,21.0,24.0,19.0,26.0,101668374.34758778,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004412720647853764,10546715.71015616,19368344.322140039,242141.51400919463,10803960.0,8322242.808130841,0.0,38270317.125922057,5885866.871085495,18768298.859339417,188870.38092717183,0.0,6091118.383307507,0.0,3419968.9806404479,0.0 
 09/23  24:00:00,4948470.051142746,21.0,24.0,19.0,26.0,58742361.60515307,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029433460077698139,6648423.791387273,26988345.490442244,9926915.050065317,10803960.0,6257470.440376925,0.0,23889748.985068155,3923885.0259070668,16957557.217364808,7742993.739050946,0.0,13645241.74143133,0.0,3419968.980640471,0.0 
 09/24  01:00:00,0.0,15.6,30.0,15.6,30.0,38283539.081945259,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5607498.807879765,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13778207.662468482,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,1647582.4684685204,15.6,30.0,15.6,30.0,38266715.47439743,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5590675.200331945,12935399.089550894,0.0,10803960.0,2131439.0895508939,0.0,0.0,0.0,13823773.84573302,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,0.0,15.6,30.0,15.6,30.0,38194312.083887998,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5518271.8098225039,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13631396.667054965,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,1647599.4964571472,15.6,30.0,15.6,30.0,38638862.71677816,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5962822.442712667,12935420.374133647,0.0,10803960.0,2131460.374133648,0.0,0.0,0.0,15601345.917688983,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  05:00:00,0.0,21.0,24.0,19.0,26.0,58175058.07522115,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6081120.264398703,62536283.88051918,46258343.88051918,16205939.999999999,72000.0,0.0,17239906.094878548,0.0,15365728.919704602,36081508.226804967,0.0,34856633.75402881,0.0,10547091.455797287,0.0 
 09/24  06:00:00,3297399.0139149709,21.0,24.0,19.0,26.0,110319192.58172569,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.00221021517088903,6530933.946496576,80601448.41404179,27789957.69159515,48617819.99999999,4193670.722446638,0.0,35669023.329563219,2949468.960016446,16574694.852326295,21676166.999444218,0.0,27428478.874639878,0.0,3569905.1078250755,0.0 
 09/24  07:00:00,3298055.9198959765,21.0,24.0,19.0,26.0,104997655.54873798,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00220894354752575,6542796.913510136,86678624.78809828,6856412.948723442,75627720.0,4194491.839374824,0.0,40704492.58593441,2949476.3590425916,16413000.484926124,5348002.100004286,0.0,11250250.102384659,0.0,3419968.980640457,0.0 
 09/24  08:00:00,4947532.793977917,21.0,24.0,19.0,26.0,87416414.92697233,0.0,119468.51748895284,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002208077639906554,6842087.774256417,60276098.89110449,0.0,54019800.0,6256298.891104491,0.0,30440243.709747904,2949466.673795403,17148141.800555044,0.0,570167.9927066672,5902248.002380316,570167.9927066788,3419968.9806404507,0.0 
 09/24  09:00:00,3298152.9792496778,21.0,24.0,19.0,26.0,87499752.23836807,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002206959973551063,7044893.603142211,58214413.161269698,0.0,54019800.0,4194613.161269688,0.0,25948245.942484984,2949470.9017664275,17872589.60560833,0.0,0.0,5902248.00238031,0.0,3419968.9806404479,0.0 
 09/24  10:00:00,9914436.08742969,21.0,24.0,19.0,26.0,106429869.51038996,0.0,839348.6093744922,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007361923948339021,7135662.26063464,131308370.44807795,0.0,118843560.0,12464810.448077942,0.0,28656775.052627375,9831580.527942654,18046508.620062695,0.0,3868945.200514511,5902248.002380316,3868945.200514517,3419968.9806404605,0.0 
 09/24  11:00:00,11567335.575676788,21.0,24.0,19.0,26.0,112299551.29597351,0.0,2714871.1184444699,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007357556944582915,11129821.5371526,160384355.6865055,0.0,145853460.00000004,14530895.686505435,0.0,35720585.915800709,9831543.07275862,20956520.89087812,0.0,12364715.174188998,5902248.002380322,12364715.174188998,3419968.9806404605,0.0 
 09/24  12:00:00,8256855.453542511,21.0,24.0,19.0,26.0,110027714.2513894,0.0,3412639.149932221,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058873442274928089,8160216.462550947,140040393.88839669,0.0,129647519.99999999,10392873.888396694,0.0,41534973.57319638,7865277.345926134,21630122.960365524,0.0,15686944.2471416,5902248.002380322,15686944.2471416,3419968.980640454,0.0 
 09/24  13:00:00,8256570.673745023,21.0,24.0,19.0,26.0,110005543.4025325,0.0,4230904.5365043529,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00588858135783536,7319780.227120692,123834097.92039019,0.0,113441580.0,10392517.920390182,0.0,40415733.021951299,7865280.906854688,18797332.153947846,0.0,19271770.581434248,5902248.002380322,19271770.581434248,3419968.9806404479,0.0 
 09/24  14:00:00,6602073.229718641,21.0,24.0,19.0,26.0,90990330.98006322,0.0,3206838.9522195428,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004416577890352944,7328633.390408205,83952155.27506003,0.0,75627720.0,8324435.275060023,0.0,35012922.05671733,5898958.220120454,18892710.07390727,0.0,14467148.185591456,5902248.002380322,14467148.185591475,3419968.9806404637,0.0 
 09/24  15:00:00,6602218.567393453,21.0,24.0,19.0,26.0,90260078.22549372,0.0,2583998.5129557976,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004416384290230243,7221221.075102635,78550356.94371359,0.0,70225740.0,8324616.943713594,0.0,34378426.8096064,5898961.305008825,18394083.77816674,0.0,11548786.416396287,5902248.00238031,11548786.416396276,3419968.9806404665,0.0 
 09/24  16:00:00,6602365.247467524,21.0,24.0,19.0,26.0,89177449.72411309,0.0,1855036.2245860398,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044164223459216959,6867554.862091741,89354500.29033447,0.0,81029700.0,8324800.290334465,0.0,34990375.830644678,5898961.304863565,16485541.157093272,0.0,8197646.592620529,5902248.002380322,8197646.592620529,3419968.9806404605,0.0 
 09/24  17:00:00,9908413.41233306,21.0,24.0,19.0,26.0,106463487.28746097,0.0,1212938.296317615,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00589065735371074,6795690.352233807,104290942.24675569,0.0,91833660.00000002,12457282.246755677,0.0,39460272.111019719,7865277.40099711,16387266.572846832,0.0,5342034.9618674679,5902248.002380311,5342034.961867456,3419968.9806404605,0.0 
 09/24  18:00:00,9913974.71782298,21.0,24.0,19.0,26.0,110664402.5466234,0.0,213845.4403029421,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.007355005259972294,6662298.465946556,104589834.08898297,291940.3419933999,91833660.00000002,12464233.746989549,0.0,46462284.94056985,9831489.539442219,16232390.405295292,227713.46675485193,948208.3979386196,6129961.469135173,948208.3979386196,3419968.9806404609,0.0 
 09/24  19:00:00,9913232.892236283,21.0,24.0,19.0,26.0,116178047.8683179,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007362651476232304,7056389.227936368,104794713.5128966,497747.03033239828,91833660.00000002,12463306.482564176,0.0,52311043.66003605,9831530.669717005,18092457.206870364,388242.68365927066,0.0,6290490.686039565,0.0,3419968.980640457,0.0 
 09/24  20:00:00,9908180.427159779,21.0,24.0,19.0,26.0,98013002.82035347,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005889755652855962,6891344.181444806,93687400.39575154,200709.3749480115,81029700.0,12456991.020803517,0.0,52270497.37556001,7865275.935775526,17527644.68770893,156553.31245944897,0.0,6058801.314839761,0.0,3419968.980640457,0.0 
 09/24  21:00:00,9915577.046622402,21.0,24.0,19.0,26.0,97626416.30364333,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007355908868249307,6504757.663268528,91506076.73388143,3412120.113817555,75627720.0,12466236.620063879,0.0,53278321.20125076,9831589.8185639,16102636.342661065,2661453.6887776928,0.0,8563701.691158023,0.0,3419968.9806404605,0.0 
 09/24  22:00:00,8256248.064495305,21.0,24.0,19.0,26.0,97164936.65671814,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005888102806623937,6043278.017811142,86822962.25144531,11607087.584981552,64823759.99999999,10392114.666463757,0.0,49124688.785866949,7865279.888148611,14198534.208789679,9053528.316285612,0.0,14955776.318666,0.0,3419968.980640457,0.0 
 09/24  23:00:00,4947885.103667026,21.0,24.0,19.0,26.0,101249341.63245842,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029442950035663687,10127682.996495236,36264539.32358825,19203840.05371106,10803960.0,6256739.269877187,0.0,43730421.576036009,3932623.9673370278,17636493.170474285,14978995.241894629,0.0,20881243.24427504,0.0,3419968.980640463,0.0 
 09/24  24:00:00,4948472.083462008,21.0,24.0,19.0,26.0,58272390.65062386,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003683943076174294,6178452.836117465,77681148.99038419,60619716.00965628,10803960.0,6257472.980727902,466092.3222624471,16248190.556777956,4915792.442883836,15981891.655491976,47283378.4875319,0.0,41812059.90119287,0.0,14793535.569359299,0.0 
 09/25  01:00:00,1647649.8904074187,15.6,30.0,15.6,30.0,37902883.68994122,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5226843.415875737,12935483.36537873,0.0,10803960.0,2131523.365378731,0.0,0.0,0.0,12803199.989119055,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  02:00:00,0.0,15.6,30.0,15.6,30.0,37900581.33031894,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5224541.056253454,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12788140.152209636,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  03:00:00,1647617.3214983957,15.6,30.0,15.6,30.0,37865571.2528074,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5189530.978741912,12935442.655013314,0.0,10803960.0,2131482.6550133146,0.0,0.0,0.0,12655095.671867239,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  04:00:00,0.0,15.6,30.0,15.6,30.0,38319028.394747007,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5642988.120681519,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14673120.770342187,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  05:00:00,1647634.2901710263,21.0,24.0,19.0,26.0,57948487.838508609,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5854550.027686164,111420172.24999824,93082728.38454578,16205939.999999999,2131503.8654524774,3759945.1838710287,8445842.01378612,0.0,14843317.376811576,72604528.13994569,0.0,53464523.10461089,0.0,28462222.018356686,0.0 
 09/25  06:00:00,3298070.354415022,21.0,24.0,19.0,26.0,112802465.95070082,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002208892051206719,6347507.315473036,118916782.99587593,66104453.11369394,48617819.99999999,4194509.882181987,0.0,27631408.382013725,2956162.805448912,16188786.696462777,51561473.42868127,0.0,43085297.36369687,0.0,17798393.04800539,0.0 
 09/25  07:00:00,13225268.921547283,21.0,24.0,19.0,26.0,104679182.09831785,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008840463625309152,6224323.456458487,131813472.81224166,39582479.68442406,75627720.0,16603273.127817616,0.0,42927223.19196618,11824665.965167351,15704135.344919317,30874334.153850765,0.0,31241008.681334799,0.0,8955542.455536578,0.0 
 09/25  08:00:00,11570152.952164146,21.0,24.0,19.0,26.0,86824938.38281159,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00809964812446935,6370079.741693055,85905010.804929,17350793.464497836,54019800.0,14534417.340431169,0.0,40986799.17157921,10839220.043318235,15874440.668866706,13533618.902308314,0.0,19106007.896111687,0.0,3749827.9892173369,0.0 
 09/25  09:00:00,8259372.34403912,21.0,24.0,19.0,26.0,87208674.28095417,0.0,76663.21025312632,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0066269168098553429,6677152.431055223,65521735.288886029,1105915.3469399382,54019800.0,10396019.941946082,0.0,33785248.79100465,8868475.17813116,16582281.138761577,862613.9706131518,344741.68292259806,6764861.972993465,344741.68292259806,3419968.9806404539,0.0 
 09/25  10:00:00,9908737.583777454,21.0,24.0,19.0,26.0,105392936.94265458,0.0,49602.84763019584,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005891061104781834,6888475.456114437,131301247.45338848,0.0,118843560.0,12457687.453388473,0.0,30958290.355798298,7883099.688280694,17195564.02628185,0.0,223261.66118073744,5902248.0023803389,223261.66118073744,3419968.9806404698,0.0 
 09/25  11:00:00,8259132.175148161,21.0,24.0,19.0,26.0,110323672.1852364,0.0,917599.7080753708,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006628358149060069,10951213.837513784,156249179.7365169,0.0,145853460.00000004,10395719.736516854,0.0,36501263.91684004,8868467.094429177,20377692.714545806,0.0,4122948.1809700296,5902248.002380322,4122948.180970047,3419968.9806404507,0.0 
 09/25  12:00:00,9909629.534045257,21.0,24.0,19.0,26.0,109786262.90256095,0.0,3297830.078919812,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005889807335890916,8033574.184732423,142106322.37011198,0.0,129647519.99999999,12458802.370111978,0.0,43192464.63970712,7883110.46654558,21189800.694717215,0.0,14742629.184506135,5902248.002380322,14742629.18450616,3419968.9806404605,0.0 
 09/25  13:00:00,6602482.975127784,21.0,24.0,19.0,26.0,110250865.50059207,0.0,4551329.893717604,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005153798086189145,7244676.968701777,121766527.44712334,0.0,113441580.0,8324947.447123336,0.0,42684101.83588978,6897722.431861329,18476800.159131458,0.0,20055979.00725949,5902248.002380298,20055979.00725948,3419968.9806404605,0.0 
 09/25  14:00:00,6602569.271653496,21.0,24.0,19.0,26.0,91810922.71087435,0.0,4052669.946214401,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044194323417626369,7303394.127221613,83952775.31573797,0.0,75627720.0,8325055.315737956,0.0,34454641.73832637,5912322.9033980439,18603084.113366266,0.0,17369814.145193649,5902248.002380322,17369814.145193627,3419968.980640473,0.0 
 09/25  15:00:00,6602757.867992392,21.0,24.0,19.0,26.0,91428774.13809899,0.0,3725052.2646914545,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004419046629042452,7248863.235969583,78551031.05669776,0.0,70225740.0,8325291.056697756,0.0,31169142.932750927,5912333.680322653,18220481.226204445,0.0,15537856.077849668,5902248.002380322,15537856.077849668,3419968.9806404539,0.0 
 09/25  16:00:00,6602946.451961276,21.0,24.0,19.0,26.0,91261495.28641197,0.0,3862298.7973901715,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044191097501229859,6944337.851583795,89355226.78219533,0.0,81029700.0,8325526.782195334,0.0,31795255.671235164,5912333.679833539,16399441.490670598,0.0,15905258.634112459,5902248.002380322,15905258.63411247,3419968.9806404539,0.0 
 09/25  17:00:00,9909340.706237067,21.0,24.0,19.0,26.0,109915514.63263658,0.0,4534297.670588676,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005890014213791437,6926358.323138982,104292101.34218791,0.0,91833660.00000002,12458441.3421879,0.0,40293511.20528306,7883110.296239526,16510826.707081814,0.0,18864554.98368601,5902248.002380322,18864554.98368601,3419968.9806404665,0.0 
 09/25  18:00:00,11570937.468539304,21.0,24.0,19.0,26.0,112100419.17046169,0.0,1553784.0707451825,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008099713299287277,6758376.458597888,106369057.9673317,0.0,91833660.00000002,14535397.96733168,0.0,44453476.20443595,10839236.887396098,16345919.588253616,0.0,6623588.942563245,5902248.002380322,6623588.942563245,3419968.9806404539,0.0 
 09/25  19:00:00,11574479.296509147,21.0,24.0,19.0,26.0,116175774.96157937,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008835966706376349,7054116.319724508,107127917.49260934,754432.3241455979,91833660.00000002,14539825.168463735,0.0,52630313.964111808,11824645.447770367,18057599.75678427,588457.2128335664,0.0,6490705.215213881,0.0,3419968.9806404605,0.0 
 09/25  20:00:00,11568209.880825533,21.0,24.0,19.0,26.0,97967382.84037061,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007364225404421338,6845724.199987486,95731990.58468575,170302.03743799844,81029700.0,14531988.547247755,0.0,53604790.085465747,9853835.981855248,17341693.261463293,132835.5892016388,0.0,6035083.591581954,0.0,3419968.980640457,0.0 
 09/25  21:00:00,11571322.640145027,21.0,24.0,19.0,26.0,97610444.52126339,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008100173006178696,6488785.880144332,93294221.43335498,3130622.0106326278,75627720.0,14535879.422722344,0.0,53607933.391183178,10839211.233727865,16009324.051263318,2441885.1682934497,0.0,8344133.1706738439,0.0,3419968.9806404605,0.0 
 09/25  22:00:00,9910535.80461813,21.0,24.0,19.0,26.0,97175302.7014533,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006630570796530339,6053644.061803831,86824715.40490088,9541020.218023003,64823759.99999999,12459935.186877877,0.0,48947809.71494435,8868451.23937355,14176082.419507653,7441995.770057942,0.0,13344243.772438396,0.0,3419968.9806404605,0.0 
 09/25  23:00:00,4949961.517770735,21.0,24.0,19.0,26.0,101235104.87242325,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036772674854387446,10113446.235727087,34921102.558451708,17857807.820090783,10803960.0,6259334.7383609269,0.0,43641459.5102627,4926904.1145140179,17533592.056427458,13929090.099670809,0.0,19831338.1020513,0.0,3419968.980640467,0.0 
 09/25  24:00:00,4947969.251811022,21.0,24.0,19.0,26.0,58268070.854709,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002946293955760876,6174133.04094026,69579633.43848495,52518828.98541944,10803960.0,6256844.45306551,0.0,17396784.11022976,3941543.3310926819,15811197.247387663,40964686.608627159,0.0,38271169.51701258,0.0,12015734.074635566,0.0 
 09/26  01:00:00,0.0,15.6,30.0,15.6,30.0,37897447.35748683,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5221407.083421343,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12689427.750549615,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  02:00:00,1647628.0787754502,15.6,30.0,15.6,30.0,37869176.418040249,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5193136.143974751,12935456.101355022,0.0,10803960.0,2131496.101355022,0.0,0.0,0.0,12678297.873138253,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  03:00:00,0.0,15.6,30.0,15.6,30.0,37824166.88882728,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5148126.614761798,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12518428.86623916,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  04:00:00,1647645.0395952096,15.6,30.0,15.6,30.0,40177274.45311886,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7501234.179053375,12935477.301978283,0.0,10803960.0,2131517.3019782819,0.0,0.0,0.0,22493032.350030215,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  05:00:00,0.0,21.0,24.0,19.0,26.0,59798948.81132517,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7705011.00050273,97861284.73068778,81583344.73068778,16205939.999999999,72000.0,2728875.4577374209,8901523.82002869,0.0,22549484.033147828,63635008.88993648,0.0,48492829.70088759,0.0,24464396.172069778,0.0 
 09/26  06:00:00,3297509.8714209955,21.0,24.0,19.0,26.0,113648219.97068057,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022124208304537317,7193261.335449245,104518885.6703585,51707256.37865318,48617819.99999999,4193809.2917053226,0.0,29306879.47251521,2962981.4080264496,19554955.05064964,40331659.97534948,0.0,36889693.94592637,0.0,12764183.012444063,0.0 
 09/26  07:00:00,13229248.1191567,21.0,24.0,19.0,26.0,104748507.4751083,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008839497284366064,6293648.833249895,112475773.44480396,20239806.414156766,75627720.0,16608247.0306472,0.0,43236683.56851345,11851936.225487829,15614525.334574912,15787049.003042277,0.0,20850494.661142027,0.0,4258771.324920869,0.0 
 09/26  08:00:00,11571056.169237318,21.0,24.0,19.0,26.0,87087622.01717894,0.0,70718.84510109527,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008104721357080116,6562044.530954231,71257252.20658456,2701905.8661898549,54019800.0,14535546.340394712,0.0,36011063.15775,10864274.652231612,16115749.347017594,2107486.5756280866,310372.80367526758,8009734.578008296,310372.8036752618,3419968.9806404605,0.0 
 09/26  09:00:00,9911970.407269014,21.0,24.0,19.0,26.0,87559168.81347665,0.0,194669.77399150717,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00663201430960642,6909640.399834236,66481528.406236398,0.0,54019800.0,12461728.406236392,0.0,25276618.96271825,8888943.549918235,17078995.16043666,0.0,845957.3905334595,5902248.002380328,845957.390533471,3419968.980640454,0.0 
 09/26  10:00:00,8258000.707326583,21.0,24.0,19.0,26.0,108474617.12685567,0.0,2818995.1377719126,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005894880541535194,7200763.350169997,129237865.4285202,0.0,118843560.0,10394305.428520186,0.0,24158351.307599985,7901287.530572602,17817359.32753125,0.0,12052752.7533391,5902248.002380326,12052752.753339112,3419968.980640462,0.0 
 09/26  11:00:00,9913298.947412137,21.0,24.0,19.0,26.0,116867850.14131905,0.0,7032848.122181253,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0066310663960747469,11380143.379487845,158316849.04997058,0.0,145853460.00000004,12463389.04997056,0.0,30459723.498350547,8888962.613293726,21197834.088405689,0.0,29572112.34973599,5902248.002380322,29290818.48621228,3419968.980640457,281293.86352372358 
 09/26  12:00:00,8257486.644294714,21.0,24.0,19.0,26.0,119505164.46053143,0.0,12422390.963638658,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005893567732329819,8627914.857980323,140041182.86189754,0.0,129647519.99999999,10393662.861897523,0.0,40557974.46623899,7901305.257065307,22041216.776086946,0.0,50757895.62185556,5902248.002380334,43979842.765961747,3419968.9806404605,6778052.855893843 
 09/26  13:00:00,8254810.580334794,21.0,24.0,19.0,26.0,122025724.31639074,0.0,15889380.211511765,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051596746742395408,7681485.466700416,123831897.84528642,0.0,113441580.0,10390317.845286413,0.0,43979627.45729538,6913642.847417418,19083624.413449836,0.0,63799701.64708554,5902248.002380334,50027109.62530331,3419968.9806404665,13772592.021782244 
 09/26  14:00:00,6599518.1316692749,21.0,24.0,19.0,26.0,104063005.17282553,0.0,15864765.395578597,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00441954301637237,7743381.139808488,83948961.46297401,0.0,75627720.0,8321241.462974009,0.0,35543506.68021412,5925979.849639294,19130351.86398877,0.0,63054297.57177605,5902248.002380322,48534844.48167251,3419968.9806404539,14519453.09010354 
 09/26  15:00:00,6599767.067467556,21.0,24.0,19.0,26.0,104923163.9858836,0.0,16689475.633184595,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044203252440954579,7778829.715259786,78547292.62682989,0.0,70225740.0,8321552.6268298909,0.0,32978614.938290635,5925980.065152021,19130376.511195754,0.0,65151680.54349044,5902248.002380333,48713357.87795589,3419968.980640454,16438322.665534534 
 09/26  16:00:00,6600013.729314221,21.0,24.0,19.0,26.0,106341865.09420876,0.0,18372256.20922283,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004420433493643484,7514750.247546596,89351560.94830007,0.0,81029700.0,8321860.94830007,0.0,34668410.02605626,5925980.065672756,17389555.44568691,0.0,70082546.38123554,5902248.002380322,51194051.090376179,3419968.9806404605,18888495.290859365 
 09/26  17:00:00,8257595.985710534,21.0,24.0,19.0,26.0,124224916.56226279,0.0,18327098.13087919,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005894445941487166,7442959.792470248,102227459.53607935,0.0,91833660.00000002,10393799.536079336,0.0,43365931.765232417,7901305.401145778,17291634.76141925,0.0,72076698.83808659,5902248.002380322,51903036.239287409,3419968.980640473,20173662.598799178 
 09/26  18:00:00,11570842.436026507,21.0,24.0,19.0,26.0,124686025.68097279,0.0,13541519.590446637,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008105397546235287,7356247.4494018689,106368939.17893999,0.0,91833660.00000002,14535279.178939973,0.0,42299343.948246929,10864236.177982368,17427125.26760047,0.0,56728726.64027778,5902248.002380322,42390575.78779396,3419968.9806404665,14338150.852483804 
 09/26  19:00:00,13227578.235283748,21.0,24.0,19.0,26.0,128013539.02952582,0.0,11557148.315407804,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008841815312847158,7334732.072257295,108439819.7153299,0.0,91833660.00000002,16606159.715329882,0.0,41238712.698536727,11851959.957508579,17544243.112715205,0.0,49765050.058819208,5902248.002380311,38143949.65882742,3419968.9806404479,11621100.399991773 
 09/26  20:00:00,9914298.73300262,21.0,24.0,19.0,26.0,107424482.72255585,0.0,8991809.803992344,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007368331148772542,7311014.2781763,93494338.7582951,0.0,81029700.0,12464638.758295095,0.0,34048941.9771377,9876576.346370906,17499267.717580744,0.0,38779213.019241187,5902248.002380333,33541900.35260781,3419968.9806404605,5237312.66663337 
 09/26  21:00:00,11571656.029951727,21.0,24.0,19.0,26.0,103493915.57504989,0.0,5352716.483481256,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008105265040594723,7019540.450444456,90164016.15208984,0.0,75627720.0,14536296.152089838,0.0,32358945.63503243,10864216.157821618,16805504.300327019,0.0,23938820.806142488,5902248.002380322,23938820.8061425,3419968.9806404605,0.0 
 09/26  22:00:00,9911024.942381788,21.0,24.0,19.0,26.0,101355352.646157,0.0,3316614.982629806,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006629898763713411,6917079.023878411,77284306.59750523,0.0,64823759.99999999,12460546.597505227,0.0,30960090.819587124,8888933.315581203,16574703.668727465,0.0,15171526.80796547,5902248.002380322,15171526.807965449,3419968.980640473,0.0 
 09/26  23:00:00,6597933.83366996,21.0,24.0,19.0,26.0,104212061.56159882,0.0,2094505.9049672399,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003688231063840825,10995897.019924477,19123221.127973044,0.0,10803960.0,8319261.127973042,0.0,27363705.27452896,4938315.77010356,19954043.62026169,0.0,9666140.200715485,5902248.002380311,9666140.200715485,3419968.9806404539,0.0 
 09/26  24:00:00,3298495.5903094157,21.0,24.0,19.0,26.0,59286317.17647581,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029453483375861905,7192379.3627080139,14999001.416985224,0.0,10803960.0,4195041.416985224,0.0,15345850.225250252,3950650.135541763,18349688.45532236,0.0,0.0,5902248.002380322,0.0,3419968.980640443,0.0 
 09/27  01:00:00,1647631.243703443,15.6,30.0,15.6,30.0,38664814.34060726,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5988774.0665417709,12935460.057440103,0.0,10803960.0,2131500.057440104,0.0,0.0,0.0,14904669.203541682,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  02:00:00,0.0,15.6,30.0,15.6,30.0,38584315.17258081,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5908274.898515318,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14764198.333253582,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  03:00:00,1647648.2534083876,15.6,30.0,15.6,30.0,38552255.42868948,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5876215.154623994,12935481.319168687,0.0,10803960.0,2131521.319168688,0.0,0.0,0.0,14599392.392015148,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  04:00:00,0.0,15.6,30.0,15.6,30.0,39208159.036378029,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6532118.762312532,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,16753769.089637585,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  05:00:00,1647665.1724548012,21.0,24.0,19.0,26.0,58842104.928042408,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6748167.117219968,18451180.571552576,113698.1039763232,16205939.999999999,2131542.467576254,0.0,13599226.210245107,0.0,16770638.851254356,88684.5211015321,0.0,5990932.523481858,0.0,3419968.9806404619,0.0 
 09/27  06:00:00,3297854.2640284604,21.0,24.0,19.0,26.0,113737967.92554848,0.0,41738.239161766054,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002209411438327494,7241271.051158416,52812059.774313349,0.0,48617819.99999999,4194239.7743133495,0.0,24466333.85731681,2969947.9039074929,18283186.17145173,0.0,198156.4410048686,5902248.002380298,198156.4410048686,3419968.9806404646,0.0 
 09/27  07:00:00,13224632.97088677,21.0,24.0,19.0,26.0,106638282.65391858,0.0,1035352.486739183,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008851648748700182,7148071.525308857,92230198.20454405,0.0,75627720.0,16602478.204544064,0.0,30900671.701789094,11879792.018491779,18204872.250007124,0.0,4972448.7362848459,5902248.002380322,4972448.736284869,3419968.9806404665,0.0 
 09/27  08:00:00,11570010.688134034,21.0,24.0,19.0,26.0,90343485.0100185,0.0,2602518.0100422438,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008107751195003198,7286108.358849616,68554039.51376072,0.0,54019800.0,14534239.513760724,0.0,27391609.014839516,10889736.144583429,18490040.853970216,0.0,12362288.756950643,5902248.002380298,12362288.756950656,3419968.980640473,0.0 
 09/27  09:00:00,8259804.460382991,21.0,24.0,19.0,26.0,92623044.55787879,0.0,4687011.462000219,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006633662142348585,7481174.456226023,64416360.07714831,0.0,54019800.0,10396560.077148315,0.0,24487078.6875426,8909817.309665235,18992701.873934945,0.0,21835987.707713136,5902248.002380311,21835987.70771315,3419968.9806404539,0.0 
 09/27  10:00:00,9908983.229212603,21.0,24.0,19.0,26.0,113066104.45405929,0.0,7027678.947363281,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0058973627222927179,7583566.867779745,131301554.50436832,0.0,118843560.0,12457994.504368319,0.0,27851945.227864926,7919854.364459451,19137480.825802976,0.0,31954695.17535777,5902248.002380351,30139167.324532324,3419968.980640457,1815527.8508254667 
 09/27  11:00:00,9910424.185966885,21.0,24.0,19.0,26.0,119211355.08173418,0.0,9252188.22125066,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006637098460704625,11504308.220827533,158313255.6662057,0.0,145853460.00000004,12459795.666205682,0.0,38466377.58975257,8909800.245760112,22015868.655632359,0.0,41781608.45924532,5902248.002380322,35071805.913113389,3419968.98064046,6709802.546131906 
 09/27  12:00:00,8256913.919951431,21.0,24.0,19.0,26.0,120891710.00657946,0.0,13737352.366152803,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005894662199154551,8699499.0015131,140040466.970024,0.0,129647519.99999999,10392946.970024024,0.0,47896313.12310149,7919860.525145182,22542071.38847534,0.0,60918056.17796852,5902248.002380322,45417112.590665187,3419968.9806404665,15500943.587303359 
 09/27  13:00:00,6603020.586317792,21.0,24.0,19.0,26.0,126796575.70049818,0.0,20569839.515117118,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005161708289506793,7771877.547200467,121767199.44838633,0.0,113441580.0,8325619.448386321,0.0,51610149.003841359,6929878.753503698,19176951.56026926,0.0,85695425.91155496,5902248.002380322,57853467.26040173,3419968.9806404605,27841958.651153219 
 09/27  14:00:00,6603188.899561359,21.0,24.0,19.0,26.0,108988861.97928977,0.0,20707020.369614375,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044250563546993858,7826982.972231451,83953549.83595702,0.0,75627720.0,8325829.835957034,0.0,42286833.44635558,5939875.59587139,19160111.946604149,0.0,83608672.26981658,5902248.002380322,56822696.67395539,3419968.980640467,26785975.595861179 
 09/27  15:00:00,8254356.2469835,21.0,24.0,19.0,26.0,111289157.6141288,0.0,22942803.174585329,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044242727226890669,7891495.802100311,80615489.93935076,0.0,70225740.0,10389749.939350747,0.0,39852339.96362152,5939896.407762035,19154628.373664455,0.0,88625274.82918035,5902248.002380322,59614965.52884073,3419968.980640454,29010309.3003396 
 09/27  16:00:00,6598286.4831840679,21.0,24.0,19.0,26.0,114499106.86179295,0.0,26231916.06153082,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004421996623602531,7812332.162821255,89349401.93151894,0.0,81029700.0,8319701.931518943,0.0,42081706.268487889,5939896.408713379,18354500.96990817,0.0,96611015.3987168,5902248.002380322,64836037.535976927,3419968.980640454,31774977.862739885 
 09/27  17:00:00,8256170.1917092599,21.0,24.0,19.0,26.0,131316760.50122024,0.0,25279485.355125473,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005894559682092275,7582416.507181315,102225677.32732436,0.0,91833660.00000002,10392017.327324344,0.0,50672926.13878164,7919861.68350767,17410564.776046944,0.0,96903419.13838282,5902248.002380322,64373679.15949568,3419968.980640441,32529739.97888712 
 09/27  18:00:00,11570505.71761429,21.0,24.0,19.0,26.0,128541331.10427955,0.0,17320209.826879808,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008107559154830859,7432862.636273283,106368518.28889439,0.0,91833660.00000002,14534858.288894367,0.0,47579175.97723383,10889751.39425454,17522482.00356853,0.0,71842607.83278503,5902248.002380334,49145224.42628212,3419968.9806404665,22697383.40650291 
 09/27  19:00:00,12989772.34026829,21.0,24.0,19.0,26.0,129428770.29522783,0.0,12296142.368435936,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008852611554144784,8010969.284920391,108142567.97510247,0.0,91833660.00000002,16308907.975102457,0.0,44470911.4353194,11879791.866252814,19756350.398046975,0.0,53045160.17076865,5902248.002380334,39014941.00285913,3419968.9806404605,14030219.167909526 
 09/27  20:00:00,10149348.789720633,21.0,24.0,19.0,26.0,105102834.4306317,0.0,6154425.953086603,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007366100250037962,7826749.837160088,93788145.76587767,0.0,81029700.0,12758445.765877663,0.0,36237484.46031606,9899776.437918403,19562086.497205534,0.0,27621253.802665317,5902248.002380322,26387562.83882814,3419968.9806404605,1233690.963837194 
 09/27  21:00:00,11571784.661278405,21.0,24.0,19.0,26.0,101194411.48250437,0.0,2773036.4254127915,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008108893251136392,7299716.41596379,90164176.93820365,0.0,75627720.0,14536456.938203656,0.0,37719085.48323666,10889731.351472868,18176141.225297996,0.0,12891429.443563749,5902248.002380322,12891429.443563739,3419968.980640473,0.0 
 09/27  22:00:00,9913145.59733153,21.0,24.0,19.0,26.0,99649327.4998043,0.0,1740782.0633546315,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006635968447038813,6786886.796794803,77286957.36599937,0.0,64823759.99999999,12463197.365999384,0.0,34414540.356221798,8909841.827024915,16302669.756948609,0.0,8080601.634092467,5902248.002380322,8080601.634092456,3419968.9806404795,0.0 
 09/27  23:00:00,4949588.083702935,21.0,24.0,19.0,26.0,102510477.1268867,0.0,531216.0326058351,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036877936836512005,10857602.45757417,17062827.954614857,0.0,10803960.0,6258867.954614853,0.0,30620756.04773155,4949878.911920045,19735228.132062977,0.0,2465400.2129828215,5902248.002380311,2465400.2129828098,3419968.9806404539,0.0 
 09/27  24:00:00,4948616.8001899099,21.0,24.0,19.0,26.0,59005624.52836496,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029471754850850676,6911686.714595345,17642191.34467347,580577.4714609366,10803960.0,6257653.873212529,0.0,24257817.88498701,3959925.9231840975,17723220.203055897,452850.42773953059,0.0,6355098.430119847,0.0,3419968.980640456,0.0 
 09/28  01:00:00,1647641.0264176322,15.6,30.0,15.6,30.0,38438726.85227903,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5762686.578213541,12935472.285601296,0.0,10803960.0,2131512.2856012966,0.0,0.0,0.0,14351354.188504605,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  02:00:00,0.0,15.6,30.0,15.6,30.0,38400532.00973232,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5724491.73566683,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14329881.25437908,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  03:00:00,0.0,15.6,30.0,15.6,30.0,38347394.72841975,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5671354.454354266,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14154446.278051656,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  04:00:00,1647657.967603737,15.6,30.0,15.6,30.0,38872925.61535871,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6196885.341293222,12935493.461682953,0.0,10803960.0,2131533.461682953,0.0,0.0,0.0,16210356.646595467,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  05:00:00,0.0,21.0,24.0,19.0,26.0,58481315.716331478,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6387377.905509035,28819867.185582609,12541927.185582608,16205939.999999999,72000.0,0.0,20889122.022389868,0.0,15939221.013832482,9782703.204754435,0.0,15658191.415464454,0.0,3446728.7723104527,0.0 
