Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/28  06:00:00,4946417.934588455,21.0,24.0,19.0,26.0,113413645.98400308,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022104386617940159,6958687.348773746,54872725.343254867,0.0,48617819.99999999,6254905.343254868,0.0,30996404.174639275,2977030.263915795,17460207.072013469,0.0,0.0,5902248.002380311,0.0,3419968.9806404665,0.0 
 09/28  07:00:00,11576299.162277522,21.0,24.0,19.0,26.0,105521826.67987748,0.0,126594.2332556513,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008851850092501852,6940373.804751085,90169819.95760046,0.0,75627720.0,14542099.957600458,0.0,33588567.84381284,11908116.274016947,17543536.018024289,0.0,597169.2445344818,5902248.002380325,597169.2445344838,3419968.9806404516,0.0 
 09/28  08:00:00,11571465.0376424,21.0,24.0,19.0,26.0,88890304.87099251,0.0,1281296.7249259586,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00811558292212039,7154149.504932066,68555857.4162237,0.0,54019800.0,14536057.416223707,0.0,26879854.929160969,10915766.443117783,18004467.01954201,0.0,5926208.309630472,5902248.002380316,5926208.309630467,3419968.980640445,0.0 
 09/28  09:00:00,9912347.976100468,21.0,24.0,19.0,26.0,91262691.2350138,0.0,3433515.76563741,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0066354856511301259,7374316.829722021,66482000.35833917,0.0,54019800.0,12462200.358339169,0.0,24235884.831114226,8931117.320207548,18634228.003916254,0.0,15712664.183523335,5902248.002380334,15712664.183523348,3419968.980640454,0.0 
 09/28  10:00:00,8256146.050982023,21.0,24.0,19.0,26.0,110132323.04717647,0.0,4253508.911072915,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005904895192970094,7423955.497179773,129235547.15198668,0.0,118843560.0,10391987.151986676,0.0,28429741.63263882,7938768.223595167,18830034.8983409,0.0,19551295.095003796,5902248.002380322,19551295.095003796,3419968.9806404605,0.0 
 09/28  11:00:00,9912982.329289124,21.0,24.0,19.0,26.0,119148561.57745704,0.0,9176472.73029245,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00663600961605287,11517230.207509688,158316453.28481076,0.0,145853460.00000004,12462993.28481071,0.0,37369082.04052484,8931113.47662131,21758325.46718436,0.0,41292139.18736346,5902248.002380322,34577612.98855236,3419968.9806404605,6714526.198811069 
 09/28  12:00:00,9909157.914035738,21.0,24.0,19.0,26.0,121129207.6381871,0.0,13951822.326452323,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005901896008014808,8722526.672813982,142105732.85626269,0.0,129647519.99999999,12458212.856262682,0.0,47194420.21982405,7938768.761498354,22624607.19137833,0.0,63014539.51029324,5902248.002380333,48286310.485258277,3419968.9806404665,14728229.025034938 
 09/28  13:00:00,6602313.723176491,21.0,24.0,19.0,26.0,123219268.83326777,0.0,17078438.314877914,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005161332653441359,7685971.880209628,121766315.88619018,0.0,113441580.0,8324735.886190183,0.0,49304205.4369685,6946424.876625087,19190013.328428996,0.0,75445393.62961073,5902248.002380334,53576916.63614492,3419968.9806404479,21868476.99346581 
 09/28  14:00:00,6602542.688014452,21.0,24.0,19.0,26.0,103842948.9251464,0.0,15647430.411384682,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004427074516915425,7740659.876315754,83952742.08681834,0.0,75627720.0,8325022.08681835,0.0,37577230.12699745,5954071.258854812,19178913.92542946,0.0,66831842.854556817,5902248.002380311,46519280.64802272,3419968.9806404474,20312562.206534089 
 09/28  15:00:00,6602869.6278946059,21.0,24.0,19.0,26.0,103167445.77028284,0.0,14965443.22907647,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004426901664253663,7747143.90376058,78551170.75393032,0.0,70225740.0,8325430.753930319,0.0,33204175.253787836,5954078.599539644,19170357.357587495,0.0,63429398.468516748,5902248.002380322,43854808.80398135,3419968.98064046,19574589.664535408 
 09/28  16:00:00,6603195.730907878,21.0,24.0,19.0,26.0,100933731.32258134,0.0,12787028.765734215,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004427091799899584,7691843.919401128,89355538.3749785,0.0,81029700.0,8325838.374978494,0.0,32569628.47900434,5954078.596826069,19131491.276829654,0.0,55430001.224081609,5902248.002380322,39691196.40160506,3419968.980640467,15738804.822476518 
 09/28  17:00:00,9909973.690472216,21.0,24.0,19.0,26.0,118365800.99216995,0.0,12504831.394685019,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005898066763212701,7406110.958567975,104292892.55749998,0.0,91833660.00000002,12459232.557499962,0.0,41128491.123099688,7938770.424140761,17814094.914430977,0.0,55731220.47723236,5902248.002380322,40474435.91133257,3419968.9806404479,15256784.565899818 
 09/28  18:00:00,11572149.078292415,21.0,24.0,19.0,26.0,122075339.35833538,0.0,10929313.38264906,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008112322553988624,7357767.334555091,106370572.45084593,0.0,91833660.00000002,14536912.450845916,0.0,41504517.12870247,10915731.766083356,17860801.538883553,0.0,49946871.18948878,5902248.002380334,38620276.69012785,3419968.9806404665,11326594.499360949 
 09/28  19:00:00,11571097.831430719,21.0,24.0,19.0,26.0,123205043.30536783,0.0,6229659.828827379,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008855806429051735,7853724.834665739,106369258.41715038,0.0,91833660.00000002,14535598.417150373,0.0,40895851.57455397,11908109.691114368,20061199.507822738,0.0,29891567.33089728,5902248.002380298,28996490.565824834,3419968.98064046,895076.7650724837 
 09/28  20:00:00,11568105.756691309,21.0,24.0,19.0,26.0,101777059.36547701,0.0,3040783.4176219666,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007371377792428584,7614617.307464769,95561558.39454445,0.0,81029700.0,14531858.39454445,0.0,39306954.15246774,9923435.377323442,19527517.60148224,0.0,14943591.019041056,5902248.002380322,14943591.019041039,3419968.98064047,0.0 
 09/28  21:00:00,11571481.239709337,21.0,24.0,19.0,26.0,100191500.54829933,0.0,1831792.8482206893,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008113418719660568,7238049.058946334,90163797.66842389,0.0,75627720.0,14536077.668423897,0.0,38344164.447077367,10915759.490231529,18246910.002117989,0.0,9091272.087705009,5902248.00238031,9091272.087705033,3419968.980640473,0.0 
 09/28  22:00:00,9912994.427426186,21.0,24.0,19.0,26.0,98101756.59661499,0.0,216956.8014632754,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006639793332915061,6763141.15549303,77286768.40719569,0.0,64823759.99999999,12463008.407195693,0.0,35613002.695528749,8931115.840186689,16583854.683814574,0.0,1084008.005354226,5902248.002380322,1084008.005354226,3419968.9806404605,0.0 
 09/28  23:00:00,4948948.269347266,21.0,24.0,19.0,26.0,101980022.66220436,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036896019717858445,10858364.025495869,17303554.431452186,241526.2296383819,10803960.0,6258068.201813802,0.0,32691692.74665764,4961693.901696746,19974626.838223019,188390.4591179379,0.0,6090638.461498253,0.0,3419968.9806404539,0.0 
 09/28  24:00:00,4948631.165371092,21.0,24.0,19.0,26.0,59110696.150289777,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029496933293724797,7016758.336517634,17323688.27133414,262056.4419851376,10803960.0,6257671.829349004,0.0,22134896.65007631,3969367.545623459,18235558.707972856,204404.0247484073,0.0,6106652.027128712,0.0,3419968.980640465,0.0 
 09/29  01:00:00,1647632.7194475237,15.6,30.0,15.6,30.0,38634933.24435138,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5958892.970285888,12935461.902085275,0.0,10803960.0,2131501.9020852756,0.0,0.0,0.0,15032994.51632447,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  02:00:00,0.0,15.6,30.0,15.6,30.0,38630255.16610162,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5954214.892036132,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15086093.896696162,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  03:00:00,0.0,15.6,30.0,15.6,30.0,38600785.073593948,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5924744.799528459,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14960255.236443825,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  04:00:00,1647649.6600097616,15.6,30.0,15.6,30.0,41244101.08965431,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8568060.815588829,12935483.077387114,0.0,10803960.0,2131523.077387113,0.0,0.0,0.0,24887466.39546776,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  05:00:00,0.0,21.0,24.0,19.0,26.0,60781384.5581619,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8687446.747339458,19199523.402474416,2921583.4024744166,16205939.999999999,72000.0,0.0,20076852.08856868,0.0,24561211.486646154,2278835.0539300448,0.0,8181083.056310365,0.0,3419968.980640459,0.0 
 09/29  06:00:00,4946404.309974074,21.0,24.0,19.0,26.0,114458189.35085336,0.0,53682.22768723486,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022111585914991445,7949548.487936077,54872708.31280936,0.0,48617819.99999999,6254888.312809369,0.0,32999341.664588237,2984252.098994774,21517569.888741118,0.0,263108.4731701155,5902248.002380316,263108.4731701155,3419968.980640457,0.0 
 09/29  07:00:00,11575262.742373955,21.0,24.0,19.0,26.0,105339651.56438685,0.0,61244.83163448057,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008857161480627863,6823548.090876305,90168524.45725166,0.0,75627720.0,14540804.457251648,0.0,41285765.52826065,11936983.610496853,17488127.25981351,0.0,297469.12927883697,5902248.002380316,297469.12927883697,3419968.9806404605,0.0 
 09/29  08:00:00,11570884.531375768,21.0,24.0,19.0,26.0,87385525.79749087,0.0,45778.01851086235,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008119670206541153,6884889.137841428,68555131.79713021,0.0,54019800.0,14535331.79713021,0.0,36779043.296589929,10942258.029460395,17543009.084472684,0.0,218479.08332891624,5902248.002380333,218479.08332891624,3419968.9806404665,0.0 
 09/29  09:00:00,9912713.706338678,21.0,24.0,19.0,26.0,87449441.1856097,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006639962110389482,6994582.545950847,66482457.5124806,0.0,54019800.0,12462657.512480593,0.0,32215939.061185734,8952782.681794983,17813200.95229712,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 09/29  10:00:00,9908166.130310683,21.0,24.0,19.0,26.0,106054539.86290062,0.0,527231.7070267249,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005907166235831329,7072449.516947825,131300533.15008053,0.0,118843560.0,12456973.150080536,0.0,33257174.893212677,7958026.178116124,17948401.090010205,0.0,2438519.1698332077,5902248.002380322,2438519.1698332077,3419968.9806404605,0.0 
 09/29  11:00:00,8259961.399145884,21.0,24.0,19.0,26.0,110508714.47706662,0.0,1068637.2570343523,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006641677285401718,10985218.580371708,156250216.24688743,0.0,145853460.00000004,10396756.246887405,0.0,40871918.08703205,8952747.59314755,20823621.44084201,0.0,4948500.962279063,5902248.002380322,4948500.962279074,3419968.98064046,0.0 
 09/29  12:00:00,9909814.625323007,21.0,24.0,19.0,26.0,108422760.39491514,0.0,2009584.2756588755,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005903235162174369,7958317.48033414,142106553.7298283,0.0,129647519.99999999,12459033.729828306,0.0,47585186.1681531,7958027.494964067,21334475.186835,0.0,9353639.233338518,5902248.002380334,9353639.23333853,3419968.9806404605,0.0 
 09/29  13:00:00,6602824.056932855,21.0,24.0,19.0,26.0,108505895.03286864,0.0,2873900.33729395,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005166528525939597,7177136.05738926,121766953.79130674,0.0,113441580.0,8325373.791306733,0.0,46535026.0659132,6963275.860186726,18568924.574071267,0.0,13296283.982942056,5902248.002380334,13296283.982942056,3419968.9806404539,0.0 
 09/29  14:00:00,6603086.021898784,21.0,24.0,19.0,26.0,88889873.32024323,0.0,1246073.2920395407,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044302751684978688,7188941.390754515,83953421.24131379,0.0,75627720.0,8325701.241313791,0.0,36989970.1990482,5968507.969061226,18618655.39626459,0.0,5707083.150290654,5902248.002380328,5707083.150290636,3419968.980640457,0.0 
 09/29  15:00:00,8254364.687459841,21.0,24.0,19.0,26.0,88576860.5466534,0.0,967587.5645338264,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004429725830020013,7154414.344670961,80615500.48974639,0.0,70225740.0,10389760.489746402,0.0,32432255.559252036,5968522.432352266,18266859.764330597,0.0,4407813.244935859,5902248.002380322,4407813.244935846,3419968.9806404605,0.0 
 09/29  16:00:00,6598378.485335192,21.0,24.0,19.0,26.0,88833782.68837643,0.0,1475760.8687094043,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004426707490018278,6903163.182221431,89349516.93203028,0.0,81029700.0,8319816.932030283,0.0,32497236.37147949,5968522.432070672,16631745.835126423,0.0,6746949.255425312,5902248.002380322,6746949.255425323,3419968.980640454,0.0 
 09/29  17:00:00,8255823.572915336,21.0,24.0,19.0,26.0,107873888.65123382,0.0,2506620.8960278707,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005901163341723651,6912409.116285883,102225244.06203595,0.0,91833660.00000002,10391584.062035934,0.0,40655810.24579132,7958026.330947075,16792705.23729591,0.0,11543245.506757196,5902248.002380322,11543245.50675717,3419968.9806404539,0.0 
 09/29  18:00:00,11571203.062597782,21.0,24.0,19.0,26.0,112340214.73773822,0.0,1685765.3374507502,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008116962389690003,6866190.7591516119,106369389.95361853,0.0,91833660.00000002,14535729.953618525,0.0,42497300.75195621,10942244.0497545,16787974.395798938,0.0,7818505.093925099,5902248.002380322,7818505.093925099,3419968.9806404605,0.0 
 09/29  19:00:00,13225828.968434856,21.0,24.0,19.0,26.0,116209892.50330898,0.0,312359.83198728456,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008860408652640702,6775874.029442399,108437633.17317155,0.0,91833660.00000002,16603973.173171534,0.0,44076627.47189191,11937044.263584422,16668843.246134928,0.0,1464278.6568853714,5902248.002380322,1464278.6568853714,3419968.9806404479,0.0 
 09/29  20:00:00,9916615.78153963,21.0,24.0,19.0,26.0,97800036.55263786,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007377533159180716,6678377.912241443,93658413.80389655,161178.7897715553,81029700.0,12467535.014124975,0.0,43577119.789246369,9947471.1691969,16378277.038216904,125719.45602181315,0.0,6027967.458402126,0.0,3419968.9806404605,0.0 
 09/29  21:00:00,11570967.811884296,21.0,24.0,19.0,26.0,97639390.66869718,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008118531587524,6517732.027559758,90163155.89579472,0.0,75627720.0,14535435.89579473,0.0,40600912.96854803,10942225.95269352,15618752.61411425,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 09/29  22:00:00,9910384.988180276,21.0,24.0,19.0,26.0,97612390.10775773,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006642225525417003,6490731.468096614,77433498.57684702,149991.90694683975,64823759.99999999,12459746.669900179,0.0,38826125.34191039,8952725.921102103,15535073.147552949,116993.68741853499,0.0,6019241.689798852,0.0,3419968.980640467,0.0 
 09/29  23:00:00,5812388.072269341,21.0,24.0,19.0,26.0,101616440.84314589,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0036946148443705759,10494782.206432376,18543394.94549763,402087.42647627109,10803960.0,7337347.519021356,0.0,38973419.984194,4973764.064844356,18713351.830128775,313628.1926514915,0.0,6215876.195031821,0.0,3419968.9806404507,0.0 
 09/29  24:00:00,4084527.700588069,21.0,24.0,19.0,26.0,58594137.18172643,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002950093113398992,6500199.367953895,37539110.42001264,21557587.469489397,10803960.0,5177562.950523239,0.0,24586869.687341289,3979012.3073995725,16697187.296390638,16814918.22620173,0.0,22692093.391421796,0.0,3445041.8178004825,0.0 
 09/30  01:00:00,1647637.2957168935,15.6,30.0,15.6,30.0,38140848.15784423,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5464807.883778738,12935467.622313675,0.0,10803960.0,2131507.6223136738,0.0,0.0,0.0,13503116.927172563,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  02:00:00,0.0,15.6,30.0,15.6,30.0,38123398.11984233,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5447357.845776835,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13544508.806486579,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  03:00:00,1647654.2899319898,15.6,30.0,15.6,30.0,38085230.55395371,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5409190.279888217,12935488.864680313,0.0,10803960.0,2131528.8646803146,0.0,0.0,0.0,13375794.549518412,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  04:00:00,0.0,15.6,30.0,15.6,30.0,38577019.3120867,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5900979.038021214,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15467733.551420603,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  05:00:00,1647522.1908959088,21.0,24.0,19.0,26.0,58156915.962384488,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6062978.151562046,69625810.48208286,51288506.738071057,16205939.999999999,2131363.7440118177,79147.38036006864,14663377.81392575,0.0,15318743.860122525,40005035.25569542,0.0,36712765.65019569,0.0,12614486.58851965,0.0 
 09/30  06:00:00,3297907.099713424,21.0,24.0,19.0,26.0,112972632.92993146,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022133671143729335,6517674.294699211,82102962.87516716,29290837.057498173,48617819.99999999,4194305.817669006,0.0,34276715.20396484,2991605.5811162635,16496638.390470466,22846852.904848573,0.0,28342220.681244606,0.0,3826849.2066246087,0.0 
 09/30  07:00:00,3297862.234752249,21.0,24.0,19.0,26.0,104872759.5877109,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002216175357121141,6417900.952475829,95177013.85883117,15355044.121301733,75627720.0,4194249.7375294298,0.0,41361157.687049839,2991600.4820637747,16077494.70722932,11976934.414615352,0.0,17879182.416995758,0.0,3419968.9806404577,0.0 
 09/30  08:00:00,3297816.538602368,21.0,24.0,19.0,26.0,86960791.0577512,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022159486497872807,6505932.422516354,67999620.0309498,9785627.412526159,54019800.0,4194192.6184236437,0.0,37396663.743901979,2991611.617281088,16218346.214712885,7632789.381770404,0.0,13535037.384150695,0.0,3419968.9806404605,0.0 
 09/30  09:00:00,11568434.235299617,21.0,24.0,19.0,26.0,87014033.92468897,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007382178731465493,6559175.284287881,75163978.99792835,6611910.012898156,54019800.0,14532268.985030193,0.0,37692208.227042,9971991.443509913,16420636.3942538,5157289.810060562,0.0,11059537.812440826,0.0,3419968.9806404637,0.0 
 09/30  10:00:00,9912790.652818963,21.0,24.0,19.0,26.0,105049083.66969903,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006647153553385976,6594225.030032981,131908973.40157242,602659.7078126986,118843560.0,12462753.69375973,0.0,41142630.55368334,8974829.996241909,16426431.832460087,470074.57209390497,0.0,6372322.574474208,0.0,3419968.980640457,0.0 
 09/30  11:00:00,9916287.894693589,21.0,24.0,19.0,26.0,109381032.71553786,0.0,151851.04802550638,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007386607602327462,10774323.027106863,158320585.16332809,0.0,145853460.00000004,12467125.163328059,0.0,39671896.42872307,9971994.000667574,19719049.627200717,0.0,664275.6378095956,5902248.002380315,664275.6378095917,3419968.980640459,0.0 
 09/30  12:00:00,11567183.06403202,21.0,24.0,19.0,26.0,107324123.5128824,0.0,1029342.1959278588,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007382617117784685,7839922.676553035,144178225.05055923,0.0,129647519.99999999,14530705.050559219,0.0,40515259.530214447,9971965.557249818,20662804.109930848,0.0,4394612.959384173,5902248.002380311,4394612.959384173,3419968.9806404507,0.0 
 09/30  13:00:00,9911725.089033174,21.0,24.0,19.0,26.0,107758470.75933767,0.0,2237369.160720148,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0066476957824967279,7066242.958950914,125903001.76424793,0.0,113441580.0,12461421.764247939,0.0,38914918.530412498,8974823.503451173,17834867.30520704,0.0,9191171.63276263,5902248.002380322,9191171.632762608,3419968.980640467,0.0 
 09/30  14:00:00,8257360.058337248,21.0,24.0,19.0,26.0,89173832.3880577,0.0,1623869.2698051409,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005905959965563884,7095104.479327699,86021224.63244681,0.0,75627720.0,10393504.632446807,0.0,33726982.06837562,7977628.301484564,17939856.4615883,0.0,6537616.636470198,5902248.00238031,6537616.636470204,3419968.980640455,0.0 
 09/30  15:00:00,8256618.68900996,21.0,24.0,19.0,26.0,88731111.04059914,0.0,1269523.8936269549,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005908051286022978,7006728.508045229,80618317.9383349,0.0,70225740.0,10392577.938334898,0.0,33299459.11489676,7977629.8033493929,17487012.145363686,0.0,5029793.170277713,5902248.002380315,5029793.170277707,3419968.9806404539,0.0 
 09/30  16:00:00,8254400.790275873,21.0,24.0,19.0,26.0,87212172.86330644,0.0,139794.08761366088,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005168764880339999,6617520.137505102,91650940.10775437,231434.49034242598,81029700.0,10389805.617411936,0.0,35332111.909145537,6980427.128383566,15564822.423716745,180518.90246709228,557633.4654433924,6082766.9048474109,557633.4654433924,3419968.980640457,0.0 
 09/30  17:00:00,8256405.262200141,21.0,24.0,19.0,26.0,105021822.92698926,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059080972732662938,6566964.28806226,102436230.91909234,210259.7592181722,91833660.00000002,10392311.159874149,0.0,39899683.30602075,7977629.18790656,15503251.915396303,164002.61219017433,0.0,6066250.614570489,0.0,3419968.980640457,0.0 
 09/30  18:00:00,11569859.119111425,21.0,24.0,19.0,26.0,110280624.74129012,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.008125239150718639,6492366.100145984,106620204.61527619,252494.55920627976,91833660.00000002,14534050.056069894,0.0,46431043.45554255,10969149.756848662,15461385.880461116,196945.7561808982,0.0,6099193.758561211,0.0,3419968.9806404665,0.0 
 09/30  19:00:00,11570948.697543238,21.0,24.0,19.0,26.0,115990121.04829124,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00812509984930448,6868462.407147249,106937177.53544903,568105.5321281758,91833660.00000002,14535412.00332082,0.0,53526767.737072829,10969197.176187002,17310553.88161637,443122.31505997726,0.0,6345370.317440283,0.0,3419968.9806404586,0.0 
 09/30  20:00:00,11567634.739439169,21.0,24.0,19.0,26.0,97736655.76851103,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0073804849973940068,6614997.128111654,102472755.31798783,6911785.683860216,81029700.0,14531269.634127614,0.0,55596603.40617108,9971979.867534783,16636741.11414757,5391192.833410969,0.0,11293440.83579119,0.0,3419968.980640457,0.0 
 09/30  21:00:00,11571582.50628501,21.0,24.0,19.0,26.0,97372480.48270209,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008122700573343685,6250821.841560493,108849088.16416867,18685163.914922038,75627720.0,14536204.249246646,0.0,54407461.336097877,10969187.61809083,15238866.108789433,14574427.85363919,0.0,20476675.85601963,0.0,3419968.980640457,0.0 
 09/30  22:00:00,8256765.982970125,21.0,24.0,19.0,26.0,96982003.46716284,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005908953990260849,5860344.8282349859,99261063.59714936,24044541.544850515,64823759.99999999,10392762.052298857,0.0,49241563.445561829,7977630.708816952,13531682.412215028,18754742.4049834,0.0,24656990.40736396,0.0,3419968.980640463,0.0 
 09/30  23:00:00,6602510.426985479,21.0,24.0,19.0,26.0,101166974.62125051,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004432270708961706,10045315.98379935,44670151.00540362,25541209.244107918,10803960.0,8324981.761295708,0.0,42620987.98221764,5983221.854319638,17202738.940651087,19922143.21040418,0.0,25824391.212784534,0.0,3419968.9806404539,0.0 
 09/30  24:00:00,4948637.021187589,21.0,24.0,19.0,26.0,58287839.41968111,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029540038260927926,6193901.605904661,72440224.81731153,55378585.6683305,10803960.0,6257679.148981025,349776.1604673513,14599296.325897618,3988782.927445501,15878058.01295164,43195296.82129779,0.0,39185946.30595692,0.0,13331567.498361813,0.0 
 10/01  01:00:00,1647567.8873778764,15.6,30.0,15.6,30.0,37981358.101083669,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5305317.827018181,12935380.863532704,0.0,10803960.0,2131420.8635327036,0.0,0.0,0.0,12815050.426841457,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,0.0,15.6,30.0,15.6,30.0,38033207.61510897,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5357167.341043484,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12929567.24650094,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,1647584.9385602584,15.6,30.0,15.6,30.0,38068500.3416694,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5392460.067603912,12935402.177107104,0.0,10803960.0,2131442.1771071024,0.0,0.0,0.0,12955593.394799497,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,0.0,15.6,30.0,15.6,30.0,38648196.19595935,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5972155.921893863,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15159250.929952674,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,0.0,21.0,24.0,19.0,26.0,58217948.97335803,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6124011.1625355849,62663613.7008044,46385673.7008044,16205939.999999999,72000.0,326576.9701748912,9780771.592750628,0.0,15250757.162496804,36180825.48662743,0.0,33110844.944595897,0.0,12392197.525052229,0.0 
 10/01  06:00:00,4946685.677301323,21.0,24.0,19.0,26.0,112971722.951054,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022117747447370419,6516764.31582334,89942699.1891067,35069639.17379786,48617819.99999999,6255240.015308848,0.0,28332071.890487296,2999083.3045006075,16432390.816232393,27354318.555562334,0.0,29948435.533342225,0.0,6728100.005240468,0.0 
 10/01  07:00:00,3298195.3809044959,21.0,24.0,19.0,26.0,104859508.99738837,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022169264424014,6404650.3621525359,98025562.72093915,18203176.558604529,75627720.0,4194666.162334622,0.0,38143821.11819872,2999084.414950566,15998150.183104288,14198477.71571153,0.0,20100725.718092219,0.0,3419968.980640463,0.0 
 10/01  08:00:00,3297400.3135327298,21.0,24.0,19.0,26.0,87026340.06062062,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002216824884833678,6571481.425384901,64558412.515170518,6344940.16823244,54019800.0,4193672.346938077,0.0,33486644.597774917,2999081.892879662,16311571.468772538,4949053.331221304,0.0,10851301.333601593,0.0,3419968.9806404605,0.0 
 10/01  09:00:00,4947090.178062857,21.0,24.0,19.0,26.0,87276496.29738024,0.0,70994.87392956962,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022174784745602777,6750642.788214287,60275545.631686788,0.0,54019800.0,6255745.631686783,0.0,30233078.06223711,2999085.189176531,16773186.303803083,0.0,319983.6032318539,5902248.002380315,319983.6032318481,3419968.9806404539,0.0 
 10/01  10:00:00,9916029.889000465,21.0,24.0,19.0,26.0,105331205.22674234,0.0,23167.500494427506,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007386503798246116,6853179.085842518,131310362.66231829,0.0,118843560.0,12466802.662318295,0.0,31149622.976594736,9996924.355138138,17079914.21599865,0.0,103947.72278309587,5902248.002380322,103947.72278310165,3419968.9806404698,0.0 
 10/01  11:00:00,11566981.085757656,21.0,24.0,19.0,26.0,110188155.38470502,0.0,789493.9116699919,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007392995863734867,10943802.832623149,160383912.58249686,0.0,145853460.00000004,14530452.582496815,0.0,34418177.70876079,9996916.698081725,20223040.199622185,0.0,3503457.114995878,5902248.002380322,3503457.1149958728,3419968.980640444,0.0 
 10/01  12:00:00,8255753.581537008,21.0,24.0,19.0,26.0,109437969.08870739,0.0,2929375.88805287,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059084676027269769,8053734.561727142,140039016.5744696,0.0,129647519.99999999,10391496.574469626,0.0,37917006.38077366,7997565.874800009,21120089.595939533,0.0,12849515.340004603,5902248.002380322,12849515.340004614,3419968.9806404665,0.0 
 10/01  13:00:00,8257772.862024137,21.0,24.0,19.0,26.0,109018939.62647775,0.0,3354854.4347499448,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005909945126615256,7209226.552798955,123835600.6272849,0.0,113441580.0,10394020.627284915,0.0,37780769.06037386,7997568.653561572,18328360.666009319,0.0,14618975.984516927,5902248.002380322,14618975.984516915,3419968.9806404539,0.0 
 10/01  14:00:00,6601934.296394321,21.0,24.0,19.0,26.0,90072106.75769669,0.0,2394653.7437838918,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00443407684227622,7222594.3764598299,83951981.611693,0.0,75627720.0,8324261.611692986,0.0,32500569.950401017,5998177.817914861,18414313.242468917,0.0,10393012.962990562,5902248.002380322,10393012.96299055,3419968.9806404665,0.0 
 10/01  15:00:00,6602411.050702402,21.0,24.0,19.0,26.0,89895064.47730696,0.0,2276917.0382297656,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004434631586956868,7163288.801623665,78550597.54329397,0.0,70225740.0,8324857.543293962,0.0,31781335.372692504,5998177.85478848,18064326.464043015,0.0,9855867.454278879,5902248.002380322,9855867.454278868,3419968.9806404605,0.0 
 10/01  16:00:00,6602885.294504921,21.0,24.0,19.0,26.0,88437333.47804854,0.0,1167476.569328169,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004435030321950234,6814998.271266437,89355150.33682239,0.0,81029700.0,8325450.336822405,0.0,32880010.874868204,5998177.848179463,16271974.339403285,0.0,5114419.538023598,5902248.002380298,5114419.538023598,3419968.9806404605,0.0 
 10/01  17:00:00,9909813.448114144,21.0,24.0,19.0,26.0,105550192.47102739,0.0,352846.5683340457,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005909862707795571,6742487.263764592,104292692.2583451,0.0,91833660.00000002,12459032.25834509,0.0,37654283.28027135,7997568.446902267,16220122.957679049,0.0,1560520.549926434,5902248.002380322,1560520.5499264226,3419968.9806404665,0.0 
 10/01  18:00:00,9914322.115518114,21.0,24.0,19.0,26.0,110513828.1944252,0.0,74336.54591705096,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.007388018113569029,6651233.008101236,104298327.98588605,0.0,91833660.00000002,12464667.985886032,0.0,43729493.43852982,9996902.98041036,16112555.05974431,0.0,330181.56260832198,5902248.002380322,330181.56260832198,3419968.980640467,0.0 
 10/01  19:00:00,11568777.196500879,21.0,24.0,19.0,26.0,116232062.48103278,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00738927724064666,7110403.840624602,106796406.59700783,430048.9185934791,91833660.00000002,14532697.678414345,0.0,47206634.19272944,9996919.016877214,18086153.694730164,335438.1565029137,0.0,6237686.158883244,0.0,3419968.9806404605,0.0 
 10/01  20:00:00,8257754.838697717,21.0,24.0,19.0,26.0,98044186.96174315,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005909881006016488,6922528.322814381,92049773.72755307,626075.6289995834,81029700.0,10393998.098553479,0.0,48612419.220697168,7997559.560186299,17565346.16170641,488338.99061967516,0.0,6390586.992999992,0.0,3419968.980640457,0.0 
 10/01  21:00:00,11566927.795086377,21.0,24.0,19.0,26.0,97687798.27890098,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007393964374872422,6566139.638488127,90382278.46949876,224172.4990797318,75627720.0,14530385.97041903,0.0,48876352.785713,9996915.868292723,16146616.744804964,174854.5492821908,0.0,6077102.551662511,0.0,3419968.9806404605,0.0 
 10/01  22:00:00,8257311.187283614,21.0,24.0,19.0,26.0,97234400.72398892,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005907982205576586,6112742.085062046,84621669.73705085,9404466.192264369,64823759.99999999,10393443.544786474,0.0,44731693.69029373,7997568.76271135,14361433.702417449,7335483.629966209,0.0,13237731.632346295,0.0,3419968.980640454,0.0 
 10/01  23:00:00,4947513.411259842,21.0,24.0,19.0,26.0,101313074.8262214,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029551740324485875,10191416.190247344,34356117.45281978,17295882.789654118,10803960.0,6256274.66316566,0.0,39467586.91207614,3998764.3380252995,17731238.597225459,13490788.575930214,0.0,19393036.578310465,0.0,3419968.9806404665,0.0 
 10/01  24:00:00,4950263.750365691,21.0,24.0,19.0,26.0,58350278.08351581,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003694090732982152,6256340.268999278,71021994.61548634,53958322.093535158,10803960.0,6259712.521951187,801981.092334407,14447449.77800456,4998435.595905569,16122989.69393349,42087491.23295742,0.0,38587896.36156352,0.0,12821811.854414862,0.0 
 10/02  01:00:00,1647668.1589789214,15.6,30.0,15.6,30.0,37974696.05733622,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5298655.783270729,12935506.200660717,0.0,10803960.0,2131546.200660717,0.0,0.0,0.0,12908785.140106364,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,0.0,15.6,30.0,15.6,30.0,37937764.77861712,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5261724.504551635,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12811257.270181071,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,1647536.1347079084,15.6,30.0,15.6,30.0,37867696.37918378,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5191656.105118289,12935341.173446786,0.0,10803960.0,2131381.1734467858,0.0,0.0,0.0,12552839.399982224,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,0.0,15.6,30.0,15.6,30.0,38345356.46612921,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5669316.192063725,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14568794.90158974,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,0.0,21.0,24.0,19.0,26.0,58012637.081211138,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5918699.270388692,97388407.89052952,81110467.8905295,16205939.999999999,72000.0,4193567.8017737355,6858918.556522398,0.0,14880518.140422579,63266164.954613018,0.0,47689942.159944329,0.0,24898439.777689469,0.0 
 10/02  06:00:00,4946566.411173509,21.0,24.0,19.0,26.0,112895482.74039746,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00221517575658676,6440524.105163392,102795849.46805242,47922938.53258047,48617819.99999999,6255090.935471946,0.0,26294032.537920096,3006680.6655777769,16271094.014662475,37379892.05541277,0.0,34773752.29301798,0.0,11928356.745415092,0.0 
 10/02  07:00:00,11573623.076025237,21.0,24.0,19.0,26.0,104812850.63426075,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008875178270505085,6357991.992366668,110439754.63154203,20273279.718417616,75627720.0,14538754.913124418,0.0,40297790.74505976,12026709.796122037,15892803.947613083,15813158.18036574,0.0,21009916.800600154,0.0,4125458.3627863877,0.0 
 10/02  08:00:00,13224932.149437208,21.0,24.0,19.0,26.0,87002766.23027937,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008132687154143582,6547907.589127796,76409651.25769311,5786999.087042149,54019800.0,16602852.170650959,0.0,35779567.73901701,11024506.972794552,16239327.705387364,4513859.287892876,0.0,10416107.29027323,0.0,3419968.980640457,0.0 
 10/02  09:00:00,8258882.895944323,21.0,24.0,19.0,26.0,87382332.07731787,0.0,96155.3622818036,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0066535380457193129,6831318.075363634,64415208.14341215,0.0,54019800.0,10395408.143412156,0.0,28022658.90661571,9020045.299663863,17042343.11876928,0.0,445198.613680426,5902248.002380322,445198.6136804259,3419968.980640457,0.0 
 10/02  10:00:00,9910382.430931872,21.0,24.0,19.0,26.0,105857055.54157669,0.0,342753.91040848437,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005911572269397685,7059442.992237726,131303303.47340019,0.0,118843560.0,12459743.473400202,0.0,24944032.68119306,8017806.7970263049,17668835.45503866,0.0,1571131.2274470423,5902248.002380322,1571131.2274470193,3419968.9806404637,0.0 
 10/02  11:00:00,9911969.109915559,21.0,24.0,19.0,26.0,112544709.87249576,0.0,2917361.9748553398,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006655300987640867,11172489.257966217,158315186.78457529,0.0,145853460.00000004,12461726.784575277,0.0,31123178.579191656,9020025.660581304,20903066.820850947,0.0,13291240.443802627,5902248.00238031,13291240.443802627,3419968.9806404605,0.0 
 10/02  12:00:00,8256817.049930025,21.0,24.0,19.0,26.0,112660513.77468278,0.0,5850569.281549881,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005913029544220066,8355085.854200974,140040345.88479004,0.0,129647519.99999999,10392825.884790048,0.0,36840418.8998737,8017832.449648951,21811526.19949794,0.0,26293686.676394326,5902248.002380322,26293686.676394326,3419968.9806404539,0.0 
 10/02  13:00:00,8254563.827507654,21.0,24.0,19.0,26.0,112932012.16621229,0.0,6978742.260718562,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005178039513269447,7498411.267296797,123831589.4100928,0.0,113441580.0,10390009.410092792,0.0,36205091.47793497,7015609.873470349,19078384.692832505,0.0,30869851.85596056,5902248.002380322,30869851.855960527,3419968.9806404539,0.0 
 10/02  14:00:00,6600292.724473752,21.0,24.0,19.0,26.0,93420348.02253264,0.0,5468519.395123194,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004433997721051335,7496969.989956559,83949929.68564606,0.0,75627720.0,8322209.685646048,0.0,29062791.735302409,6013377.4790339809,19125524.913887718,0.0,23929319.671451536,5902248.002380311,23929319.671451536,3419968.9806404605,0.0 
 10/02  15:00:00,6600129.625375505,21.0,24.0,19.0,26.0,91856010.54634917,0.0,4009907.454750559,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004435242478792265,7391244.454144471,78547745.81563358,0.0,70225740.0,8322005.815633574,0.0,25415718.160401405,6013380.659849921,18663440.846463127,0.0,17463503.62821737,5902248.002380322,17463503.628217386,3419968.980640473,0.0 
 10/02  16:00:00,6600665.117190007,21.0,24.0,19.0,26.0,90508863.17581493,0.0,3024423.202854619,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004435738248304323,7029581.335505685,89352375.16772735,0.0,81029700.0,8322675.16772734,0.0,26242988.404359737,6013380.664674813,16761554.186927427,0.0,13181720.190210429,5902248.002380322,13181720.19021044,3419968.980640454,0.0 
 10/02  17:00:00,8257113.462821479,21.0,24.0,19.0,26.0,109081010.6674645,0.0,3633579.5169408258,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005916665510748028,6992572.511588104,102226856.3938887,0.0,91833660.00000002,10393196.393888673,0.0,34781546.75279398,8017838.035970456,16773795.955993273,0.0,16036819.83524229,5902248.002380334,16036819.83524229,3419968.9806404479,0.0 
 10/02  18:00:00,11571153.013102208,21.0,24.0,19.0,26.0,114880304.56912178,0.0,1542408.089209304,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00813558918069268,6882937.838757997,106369327.39293367,0.0,91833660.00000002,14535667.392933658,0.0,39154418.1394884,11024505.191196759,16792604.70881135,0.0,7097527.720080735,5902248.002380322,7097527.720080759,3419968.9806404665,0.0 
 10/02  19:00:00,13231855.908137586,21.0,24.0,19.0,26.0,116556800.88572255,0.0,56312.24979512952,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008868041227796785,7378829.994040492,108445166.7051505,0.0,91833660.00000002,16611506.705150487,0.0,41473972.49671176,12026712.384599833,18927022.202944008,0.0,269938.53289408856,5902248.002380333,269938.53289408856,3419968.9806404535,0.0 
 10/02  20:00:00,11568505.12820962,21.0,24.0,19.0,26.0,98431795.81817098,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007395081419275086,7310137.177756996,95825346.79839428,263289.1989045231,81029700.0,14532357.59948976,0.0,38937934.534941148,10022275.469418407,18678665.651063276,205365.57514552805,0.0,6107613.5775258629,0.0,3419968.980640454,0.0 
 10/02  21:00:00,11572434.892918019,21.0,24.0,19.0,26.0,98120627.3446494,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008131287611650905,6998968.703499223,90164989.71236308,0.0,75627720.0,14537269.712363076,0.0,37669206.82486987,11024463.150061232,17448857.963278887,0.0,0.0,5902248.002380322,0.0,3419968.9806404479,0.0 
 10/02  22:00:00,9912207.247594465,21.0,24.0,19.0,26.0,97655210.07512507,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006655240472411407,6533551.435450921,77423545.62383989,137761.17280237456,64823759.99999999,12462024.451037514,0.0,36134420.95548278,9020035.299865943,15681086.518366356,107453.71478585217,0.0,6009701.71716617,0.0,3419968.9806404637,0.0 
 10/02  23:00:00,4950427.775152114,21.0,24.0,19.0,26.0,101711416.91721447,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003696477249153599,10589758.2804991,17223919.396019553,160041.84696757777,10803960.0,6259917.549051972,0.0,34362255.63835331,5011107.9208967429,18983037.904053868,124832.64063471067,0.0,6027080.643015024,0.0,3419968.9806404605,0.0 
 10/02  24:00:00,4948511.857908537,21.0,24.0,19.0,26.0,58797939.91986807,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029571321452039965,6704002.106088499,27615024.79321216,10553542.095367507,10803960.0,6257522.697844654,0.0,20395911.581711085,4008909.583772746,17175975.819128485,8231762.834386654,0.0,14134010.83676696,0.0,3419968.9806404605,0.0 
 10/03  01:00:00,1647566.1151809069,15.600000000000002,30.0,15.600000000000002,30.0,38361064.538838829,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5685024.264773338,12935378.648328437,0.0,10803960.0,2131418.648328437,0.0,0.0,0.0,13992565.152625423,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  02:00:00,0.0,15.6,30.0,15.6,30.0,38378225.33653372,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5702185.062468232,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14091903.563061327,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,0.0,15.6,30.0,15.6,30.0,38364823.2110817,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5688782.937016215,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14011546.513205417,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,1647583.1725005115,15.6,30.0,15.6,30.0,40975138.33580351,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8299098.061738019,12935399.969574219,0.0,10803960.0,2131439.9695742188,0.0,0.0,0.0,24045249.983877675,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,0.0,21.0,24.0,19.0,26.0,60571405.439786467,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8477467.62896402,31207232.925096334,14929292.925096333,16205939.999999999,72000.0,0.0,15076316.751573585,0.0,23941485.787233697,11644848.481575143,0.0,17547096.483955534,0.0,3419968.9806404619,0.0 
 10/03  06:00:00,4947049.183273016,21.0,24.0,19.0,26.0,114315485.48317658,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022177332033668387,7860526.847939944,56473274.462607879,1599760.0734381106,48617819.99999999,6255694.389169772,0.0,28304476.79263087,3014406.498737367,21028974.581633077,1247812.8572817264,0.0,7150060.859662054,0.0,3419968.9806404539,0.0 
 10/03  07:00:00,11577042.13747551,21.0,24.0,19.0,26.0,105347937.12913403,0.0,40344.70104775063,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008878496111143,6852733.786188874,90170748.65901274,0.0,75627720.0,14543028.659012728,0.0,33739553.61078235,12057572.587027422,17374811.294851837,0.0,194796.3552701274,5902248.002380322,194796.35527012356,3419968.9806404525,0.0 
 10/03  08:00:00,13224536.837055035,21.0,24.0,19.0,26.0,87334211.92766862,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00813972378503252,6879353.286510004,70622158.03952976,0.0,54019800.0,16602358.039529749,0.0,31739250.2152074,11052836.53142485,17467844.086005287,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 10/03  09:00:00,8260072.451381352,21.0,24.0,19.0,26.0,87354844.77483577,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006656414639012617,6899986.135160461,64416695.05955328,0.0,54019800.0,10396895.059553285,0.0,31048625.458416575,9043210.995261722,17594807.981167,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 10/03  10:00:00,9909870.01124126,21.0,24.0,19.0,26.0,105317893.75096232,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005916469844484793,6863035.1120269619,131302662.96091521,0.0,118843560.0,12459102.960915212,0.0,35060208.85711788,8038430.162853917,17483309.917896194,0.0,0.0,5902248.002380322,0.0,3419968.980640457,0.0 
 10/03  11:00:00,9912404.575892918,21.0,24.0,19.0,26.0,109385340.79693732,0.0,99151.11202225628,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006658148599970425,10831331.045238017,158315731.10674013,0.0,145853460.00000004,12462271.106740091,0.0,40117385.45544103,9043202.898840402,20301705.85587038,0.0,474396.56295388218,5902248.002380316,474396.56295387636,3419968.9806404605,0.0 
 10/03  12:00:00,8257815.364338939,21.0,24.0,19.0,26.0,107291333.71065235,0.0,941346.0705164946,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005916568343897071,7895129.001200414,140041593.7541724,0.0,129647519.99999999,10394073.754172445,0.0,42306834.47295098,8038426.239568978,21164116.157246848,0.0,4505933.565993108,5902248.002380322,4505933.565993131,3419968.980640457,0.0 
 10/03  13:00:00,8254730.003091666,21.0,24.0,19.0,26.0,107579718.30304727,0.0,1961876.9807405442,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005180774402069467,7162982.684107056,123831797.12563965,0.0,113441580.0,10390217.125639657,0.0,40696942.67751928,7033631.704978002,18479876.815891025,0.0,9140514.466168935,5902248.002380334,9140514.466168935,3419968.98064046,0.0 
 10/03  14:00:00,6599776.033364338,21.0,24.0,19.0,26.0,89208528.75259896,0.0,1543914.7210932812,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004436730899642781,7209755.394050049,83949283.83398865,0.0,75627720.0,8321563.833988656,0.0,31072785.24812651,6028827.376613172,18451365.17742362,0.0,6828222.306752856,5902248.002380322,6828222.306752845,3419968.980640441,0.0 
 10/03  15:00:00,6600365.905630413,21.0,24.0,19.0,26.0,88241948.89315292,0.0,678041.747176113,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00443803763042562,7109048.508519861,78548041.16035979,0.0,70225740.0,8322301.1603597779,0.0,28372438.60415436,6028827.545109083,17947190.642725193,0.0,2923678.635455208,5902248.002380311,2923678.6354552197,3419968.9806404535,0.0 
 10/03  16:00:00,6600951.659861205,21.0,24.0,19.0,26.0,87172827.26538664,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004438629571009832,6717968.627929114,89352733.33928426,0.0,81029700.0,8323033.339284261,0.0,30729185.68744278,6028827.548177669,15938328.534211496,0.0,0.0,5902248.002380345,0.0,3419968.9806404605,0.0 
 10/03  17:00:00,8257551.196283824,21.0,24.0,19.0,26.0,105346865.2763584,0.0,243408.34328949685,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005921083768488241,6648598.2941289129,102227403.55035608,0.0,91833660.00000002,10393743.550356051,0.0,39430233.1896363,8038431.372662827,15851090.00027103,0.0,1034939.1972292432,5902248.002380322,1034939.1972292548,3419968.980640454,0.0 
 10/03  18:00:00,13224410.991839258,21.0,24.0,19.0,26.0,113019518.94880803,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008140545679296436,6564560.307648601,108786413.2707004,350552.5347117591,91833660.00000002,16602200.735988617,0.0,44002211.381974238,11052812.996015458,15782786.149582282,273430.9770751721,0.0,6175678.979455505,0.0,3419968.9806404558,0.0 
 10/03  19:00:00,11577345.205935795,21.0,24.0,19.0,26.0,115573071.00639862,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008873545346278447,6451412.364506179,106377067.4874149,0.0,91833660.00000002,14543407.487414869,0.0,47978194.867016468,12057537.665909425,15498588.027423265,0.0,0.0,5902248.002380311,0.0,3419968.980640463,0.0 
