Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/03  20:00:00,11567150.784236659,21.0,24.0,19.0,26.0,97457301.20666889,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007397049788786081,6335642.5662529389,96266152.27184505,705787.5702660078,81029700.0,14530664.701579037,0.0,48035617.94669664,10047967.547905716,15131731.420929391,550514.3048074861,0.0,6452762.307187796,0.0,3419968.9806404605,0.0 
 10/03  21:00:00,11571314.331579753,21.0,24.0,19.0,26.0,97198862.82021678,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008136743940505415,6077204.179061149,98122149.64819888,7958560.6109864939,75627720.0,14535869.0372124,0.0,48356060.344979468,11052776.946015358,14238246.056846273,6207677.276569465,0.0,12109925.278949684,0.0,3419968.9806404539,0.0 
 10/03  22:00:00,9913408.952974095,21.0,24.0,19.0,26.0,97108229.1756455,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006659053971607214,5986570.535967543,95579239.05525267,18291952.500933354,64823759.99999999,12463526.554319323,0.0,44968135.9740721,9043239.21946816,13963514.13010246,14267722.950728016,0.0,20169970.953108293,0.0,3419968.980640457,0.0 
 10/03  23:00:00,4949286.200764164,21.0,24.0,19.0,26.0,101203153.45862052,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003701998605989282,10081494.821899634,41805889.14844911,24743438.540362564,10803960.0,6258490.608086549,0.0,39666963.829985398,5023989.49245416,17380313.939252788,19299882.061482803,0.0,25202130.063862824,0.0,3419968.98064046,0.0 
 10/03  24:00:00,4947869.187251777,21.0,24.0,19.0,26.0,58256641.48753877,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002957986028000639,6162703.673758337,85938181.3924175,68877502.01768266,10803960.0,6256719.374734846,2661323.3929949665,11935635.402117383,4019185.4844865344,15889784.127496358,53724451.57379247,0.0,44709231.174686107,0.0,18337437.382127298,0.0 
 10/04  01:00:00,1647635.8198586582,15.600000000000002,30.0,15.600000000000002,30.0,37886926.42474133,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5210886.150675839,12935465.777525813,0.0,10803960.0,2131505.7775258116,0.0,0.0,0.0,12644619.442892231,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  02:00:00,0.0,15.6,30.0,15.6,30.0,37889202.096605259,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5213161.82253976,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12618270.985237813,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  03:00:00,1647652.7701127323,15.6,30.0,15.6,30.0,37879811.254127267,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5203770.980061776,12935486.964942214,0.0,10803960.0,2131526.964942214,0.0,0.0,0.0,12561037.244497693,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  04:00:00,0.0,15.6,30.0,15.6,30.0,38390309.64029157,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5714269.366226079,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14658506.003254615,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,1647520.6587187816,21.0,24.0,19.0,26.0,58046041.71699843,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5952103.906175986,95716097.0865641,77378795.25773743,16205939.999999999,2131361.8288266735,3791737.7875558638,6608872.854838291,0.0,14994588.07957054,60355460.301035199,0.0,45891708.08918696,0.0,23785969.19486901,0.0 
 10/04  06:00:00,3297649.895771537,21.0,24.0,19.0,26.0,112894864.71360412,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022148045895499354,6439906.07837042,104737752.22072917,51925947.90189987,48617819.99999999,4193984.318829314,0.0,25294796.094138214,3022249.859645025,16329795.370515965,40502239.3634819,0.0,36529738.30744649,0.0,13294718.039056138,0.0 
 10/04  07:00:00,13225301.022361562,21.0,24.0,19.0,26.0,104769210.61291534,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00888666869914576,6314351.971009778,119967549.50554852,27736516.252472849,75627720.0,16603313.253075686,0.0,39695036.60628928,12089026.55470657,15853276.038513165,21634482.67692882,0.0,25781006.653389373,0.0,5175693.006560424,0.0 
 10/04  08:00:00,11571641.099761397,21.0,24.0,19.0,26.0,86806457.6458132,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008139287250150503,6351599.004655011,92533657.18162523,23977579.691919939,54019800.0,14536277.489705304,0.0,37257041.88473681,11081560.571125742,15883351.235303123,18702512.15969755,0.0,23888788.427744215,0.0,4135940.714974652,0.0 
 10/04  09:00:00,9911747.679441739,21.0,24.0,19.0,26.0,86928646.85423695,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006662944168448813,6473788.214555103,82326442.37495692,15845192.37323296,54019800.0,12461450.001723964,0.0,34084870.18559127,9066737.008263328,16151172.898160235,12359250.051121712,0.0,18261498.05350201,0.0,3419968.98064046,0.0 
 10/04  10:00:00,8257713.049280893,21.0,24.0,19.0,26.0,105010363.14121205,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005919894559373563,6555504.502273252,135513839.12490375,6276333.262132197,118843560.0,10393945.862771547,0.0,36732037.769617918,8059344.713565637,16303044.97486007,4895539.944463113,0.0,10797787.946843364,0.0,3419968.9806404619,0.0 
 10/04  11:00:00,9913992.986877719,21.0,24.0,19.0,26.0,109132303.25505212,0.0,84346.12151822649,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006662591432800836,10593098.493852418,158317716.58287559,0.0,145853460.00000004,12464256.582875565,0.0,41065596.30051331,9066756.147417322,19238314.70211792,0.0,367101.9732100358,5902248.002380322,367101.97321004737,3419968.9806404605,0.0 
 10/04  12:00:00,8257492.138275153,21.0,24.0,19.0,26.0,106017222.32125317,0.0,28687.956751922826,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005922291534933961,7533675.725560059,140041189.72924305,0.0,129647519.99999999,10393669.729243037,0.0,44972701.22578403,8059348.963414099,19999505.725932938,0.0,125925.93600989029,5902248.002380322,125925.93600989029,3419968.980640456,0.0 
 10/04  13:00:00,8254959.693546865,21.0,24.0,19.0,26.0,105236400.94400798,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005180380601579582,6781542.305808701,123832084.2332722,0.0,113441580.0,10390504.233272193,0.0,43476421.18848038,7051932.343160348,17216197.65197949,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 10/04  14:00:00,6601334.084933482,21.0,24.0,19.0,26.0,87303107.74338866,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004441464110757247,6848249.105928283,84206178.06261403,254946.70104089828,75627720.0,8323511.361573126,0.0,35931414.29395409,6044496.18065312,17387015.096968119,198858.42681190067,0.0,6101106.429192218,0.0,3419968.9806404665,0.0 
 10/04  15:00:00,6601953.685850393,21.0,24.0,19.0,26.0,87302815.29360137,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004442380498153099,6847956.656140093,78762810.66343725,212784.8153830898,70225740.0,8324285.848054155,0.0,30361772.419257918,6044513.932263616,17118072.041389307,165972.15599881006,0.0,6068220.1583791519,0.0,3419968.9806404605,0.0 
 10/04  16:00:00,6602583.878361929,21.0,24.0,19.0,26.0,87054158.77803257,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004443074580153891,6599300.1405706009,89354773.57377777,0.0,81029700.0,8325073.573777776,0.0,30084334.91752147,6044513.920970173,15500998.020555415,0.0,0.0,5902248.002380345,0.0,3419968.9806404665,0.0 
 10/04  17:00:00,9909224.72144014,21.0,24.0,19.0,26.0,105069050.62436795,0.0,37838.41057086098,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005921787955976079,6576353.574856423,104291956.36393696,0.0,91833660.00000002,12458296.363936944,0.0,38825459.16435656,8059343.644780727,15672813.450153534,0.0,166143.18830805858,5902248.002380298,166143.18830805858,3419968.980640457,0.0 
 10/04  18:00:00,11572804.022828654,21.0,24.0,19.0,26.0,112951200.36127468,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008140303825406243,6496241.720115481,106371391.11601457,0.0,91833660.00000002,14537731.116014569,0.0,43880809.63249987,11081541.016115105,15583445.990387805,0.0,0.0,5902248.002380311,0.0,3419968.9806404605,0.0 
 10/04  19:00:00,13225860.044668008,21.0,24.0,19.0,26.0,116130004.58698793,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008886289502908179,7008345.945082742,108437672.01772747,0.0,91833660.00000002,16604012.017727444,0.0,45067031.36216011,12089027.583880695,17632853.641653368,0.0,0.0,5902248.002380322,0.0,3419968.980640454,0.0 
 10/04  20:00:00,9915090.956952667,21.0,24.0,19.0,26.0,98045093.8692738,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007399943589281388,6923435.228854955,93642439.02388586,147110.00440405956,81029700.0,12465629.019481793,0.0,43252757.039101038,10074091.693557142,17332575.541223065,114745.80343516646,0.0,6016993.805815481,0.0,3419968.9806404516,0.0 
 10/04  21:00:00,11570098.75661276,21.0,24.0,19.0,26.0,97718984.25658392,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008144239669322977,6597325.6154207759,90462252.22912695,300182.63185227519,75627720.0,14534349.597274669,0.0,43615200.32976741,11081523.116451685,16080284.065177106,234142.45284477465,0.0,6136390.455225066,0.0,3419968.9806404637,0.0 
 10/04  22:00:00,9912618.976227092,21.0,24.0,19.0,26.0,97302147.50114297,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006660610368852108,6180488.861463466,81190910.97928025,3904611.8771970106,64823759.99999999,12462539.102083244,0.0,39284668.25231448,9066770.483395083,14328980.285517361,3045597.264213668,0.0,8947845.266593943,0.0,3419968.98064046,0.0 
 10/04  23:00:00,6599330.444994622,21.0,24.0,19.0,26.0,101433375.58280294,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003700567680813947,10311716.94608348,26761193.205689353,7636226.346616371,10803960.0,8321006.859072983,0.0,33938787.93667196,5037091.375149744,17827133.933669237,5956256.550360769,0.0,11858504.552741213,0.0,3419968.9806404605,0.0 
 10/04  24:00:00,4948417.62493928,21.0,24.0,19.0,26.0,58480827.49843502,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029617754738966285,6386889.684650799,49471141.88676806,32409776.977904608,10803960.0,6257404.9088634499,123520.97791621418,15957116.521751512,4029640.93692685,16126705.455697574,25279626.042765596,0.0,29311820.79268066,0.0,5290022.233105754,0.0 
 10/05  01:00:00,0.0,15.6,30.0,15.6,30.0,38114183.790099907,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5438143.516034413,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13085079.908896035,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  02:00:00,1647599.8827359537,15.6,30.0,15.6,30.0,38143093.34006605,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5467053.066000562,12935420.856973015,0.0,10803960.0,2131460.856973014,0.0,0.0,0.0,13227993.884575528,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  03:00:00,0.0,15.6,30.0,15.6,30.0,38113482.639770697,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5437442.365705205,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13100698.612135837,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  04:00:00,0.0,15.6,30.0,15.6,30.0,38688719.04642402,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6012678.772358525,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15251513.859815412,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  05:00:00,1647654.0660145134,21.0,24.0,19.0,26.0,58386672.966520939,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6292735.155698492,39831724.343588788,21494255.758800016,16205939.999999999,2131528.5847887687,26656.59443215045,11414997.828788504,0.0,15378593.056431486,16765519.491864015,0.0,22069863.908732345,0.0,4017872.566151948,0.0 
 10/05  06:00:00,3298018.473530135,21.0,24.0,19.0,26.0,113299644.71885789,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002224737623643134,6844686.083614254,59684549.75076318,6872284.718459352,48617819.99999999,4194445.032303827,0.0,25498437.16015724,3030199.516046717,17026817.678497964,5360382.080398295,0.0,11262630.082778573,0.0,3419968.9806404539,0.0 
 10/05  07:00:00,13230082.962805726,21.0,24.0,19.0,26.0,105153549.79272583,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008886299628341593,6698691.15082065,92237010.56544885,0.0,75627720.0,16609290.565448868,0.0,34824931.0636065,12120867.549974986,16763901.721629736,0.0,0.0,5902248.002380322,0.0,3419968.980640454,0.0 
 10/05  08:00:00,11571117.331465617,21.0,24.0,19.0,26.0,87174688.83784214,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008148823627752194,6719830.196674433,68555422.79173248,0.0,54019800.0,14535622.79173246,0.0,32685111.306332783,11110724.002707746,16782083.301716225,0.0,0.0,5902248.002380322,0.0,3419968.9806404474,0.0 
 10/05  09:00:00,9911530.427475462,21.0,24.0,19.0,26.0,87223239.47108944,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006665995324153429,6768380.831404551,66480978.44190817,0.0,54019800.0,12461178.441908176,0.0,31073400.50753305,9090605.76163636,16904612.52509278,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/05  10:00:00,8258279.017155228,21.0,24.0,19.0,26.0,105227439.85063793,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005929299263522467,6772581.211689738,129238213.3092188,0.0,118843560.0,10394653.309218776,0.0,33909338.706307258,8080578.2290672729,16864691.622784676,0.0,0.0,5902248.002380334,0.0,3419968.9806404665,0.0 
 10/05  11:00:00,9913647.042516195,21.0,24.0,19.0,26.0,109213546.82139486,0.0,39173.27253758533,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006665399803028702,10719514.909172982,158317284.16061173,0.0,145853460.00000004,12463824.160611691,0.0,40719993.23758888,9090647.104180744,19761577.676097156,0.0,170925.05931873664,5902248.002380333,170925.05931873664,3419968.980640457,0.0 
 10/05  12:00:00,9910050.152813238,21.0,24.0,19.0,26.0,106148562.3820417,0.0,37482.32882096668,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005923657779398292,7656221.414278163,142106848.13361649,0.0,129647519.99999999,12459328.13361648,0.0,45270232.01077692,8080573.812248097,20368344.644295157,0.0,165329.59478456595,5902248.002380322,165329.59478456595,3419968.9806404539,0.0 
 10/05  13:00:00,8255180.444823765,21.0,24.0,19.0,26.0,105220420.58660986,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0051864427649533548,6765561.948404513,124427639.64068955,595279.4735461248,113441580.0,10390780.167143438,0.0,48627387.201356779,7070503.07075803,17401017.239816935,464317.98936597738,0.0,6366565.991746269,0.0,3419968.980640454,0.0 
 10/05  14:00:00,6599459.518892346,21.0,24.0,19.0,26.0,87093405.16667979,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004443997228599441,6638546.529216882,86882689.4279523,2933801.229562168,75627720.0,8321168.198390133,0.0,45489878.18426692,6060426.564912897,17003522.22876203,2288364.959058491,0.0,8190612.961438771,0.0,3419968.980640457,0.0 
 10/05  15:00:00,6599439.750000728,21.0,24.0,19.0,26.0,86991720.3629915,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004442171124215335,6536861.725530445,88665735.54312054,10118852.055377014,70225740.0,8321143.487743515,0.0,39797820.43170577,6060435.159441926,16465331.374955152,7892704.603194071,0.0,13794952.60557441,0.0,3419968.9806404665,0.0 
 10/05  16:00:00,6600135.321359646,21.0,24.0,19.0,26.0,86690872.084218,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004442989792596908,6236013.4467561,101318304.30615685,11966591.3706779,81029700.0,8322012.935478934,0.0,39946621.27776943,6060435.182581785,14746805.963354737,9333941.269128763,0.0,15236189.271508858,0.0,3419968.980640457,0.0 
 10/05  17:00:00,8256715.88882513,21.0,24.0,19.0,26.0,104717810.22028622,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00592645507472198,6262951.581340861,106418988.72520305,4192629.2893997656,91833660.00000002,10392699.435803274,0.0,48130548.88614114,8080578.456335562,14954775.871791384,3270250.845731817,0.0,9172498.848112125,0.0,3419968.9806404605,0.0 
 10/05  18:00:00,11571086.330673559,21.0,24.0,19.0,26.0,112706993.81814932,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008150942206928885,6252035.176979467,111567171.17606923,5197927.134593091,91833660.00000002,14535584.041476133,0.0,49756612.80120739,11110773.155381075,14998119.912054854,4054383.1649826115,0.0,9956631.16736301,0.0,3419968.980640457,0.0 
 10/05  19:00:00,13232433.461081984,21.0,24.0,19.0,26.0,115874786.1870533,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008884801791503895,6753127.545149601,115222458.37363529,6776569.740974184,91833660.00000002,16612228.632661093,0.0,49876190.61025575,12120831.741332388,17111875.940681414,5285724.397959864,0.0,11187972.400340196,0.0,3419968.9806404605,0.0 
 10/05  20:00:00,11569446.58248104,21.0,24.0,19.0,26.0,97811093.16074455,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007406915634317358,6689434.52031873,106406927.24389868,10843692.848852583,81029700.0,14533534.395046095,0.0,45599162.1782669,10100656.161113698,16796096.525587016,8458080.422105015,0.0,14360328.424485224,0.0,3419968.98064046,0.0 
 10/05  21:00:00,11571472.16223794,21.0,24.0,19.0,26.0,97527331.93044687,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008146486523486718,6405673.289281477,104633184.41843985,14469398.096640353,75627720.0,14536066.321799502,0.0,44219012.37121648,11110721.0852029,15644027.371810943,11286130.515379474,0.0,17188378.517759656,0.0,3419968.980640457,0.0 
 10/05  22:00:00,9913777.847879027,21.0,24.0,19.0,26.0,97124011.14378615,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006667135074843105,6002352.50410013,97058473.40750745,19770725.743288224,64823759.99999999,12463987.664219248,0.0,40644120.61683383,9090650.04497625,13953782.883136388,15421166.079764814,0.0,21323414.082145007,0.0,3419968.980640454,0.0 
 10/05  23:00:00,4948337.720675064,21.0,24.0,19.0,26.0,101264467.86449869,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003707082710513611,10142809.227772715,39563043.39913259,22501778.36870818,10803960.0,6257305.030424406,0.0,35404020.88901965,5050342.228488037,17457208.006697678,17551387.127592379,0.0,23453635.12997312,0.0,3419968.9806404605,0.0 
 10/05  24:00:00,4948156.398173573,21.0,24.0,19.0,26.0,58351108.51132874,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029611775878806659,6257170.697545128,70426435.99546615,53365397.613876927,10803960.0,6257078.381589199,2073305.6492507416,11488519.396709299,4040264.6451063065,15933798.066393868,41625010.13882401,0.0,37696561.95028752,0.0,13250665.171558259,0.0 
 10/06  01:00:00,1647657.7239936747,15.6,30.0,15.6,30.0,37965811.70682834,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5289771.432762851,12935493.15717614,0.0,10803960.0,2131533.1571761409,0.0,0.0,0.0,12670294.496170193,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  02:00:00,0.0,15.6,30.0,15.6,30.0,37958177.58564532,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5282137.311579826,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12623251.232856093,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  03:00:00,1647600.3346162022,15.6,30.0,15.6,30.0,37923587.7742745,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5247547.500209006,12935421.421812628,0.0,10803960.0,2131461.4218126286,0.0,0.0,0.0,12498108.271285423,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  04:00:00,0.0,15.6,30.0,15.6,30.0,40302567.085268508,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7626526.811203018,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,22524105.113942185,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  05:00:00,1647617.323278461,21.0,24.0,19.0,26.0,59936844.19622843,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7842906.385405983,83602498.27679838,65265075.619560029,16205939.999999999,2131482.6572383537,3091763.1525057514,6644464.78525977,0.0,22690506.42191527,50906758.98325682,0.0,40510777.22906435,0.0,19718198.737213449,0.0 
 10/06  06:00:00,3297882.2950014278,21.0,24.0,19.0,26.0,113751020.81103832,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022200204453595576,7296062.175799397,92478773.85853994,39666679.04617386,48617819.99999999,4194274.8123661035,0.0,25903856.440677223,3038287.0167479526,19726293.01360789,30940009.65601561,0.0,31158668.24609147,0.0,9103558.392944918,0.0 
 10/06  07:00:00,13226653.10599796,21.0,24.0,19.0,26.0,104762765.76806024,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008895303599647521,6307907.126146046,117070494.82214168,24837771.496522488,75627720.0,16605003.3256192,0.0,39101822.05908726,12153172.614506858,15735513.639468186,19373461.767287539,0.0,24534294.683471338,0.0,4161384.0668372039,0.0 
 10/06  08:00:00,11573172.154231232,21.0,24.0,19.0,26.0,86800653.04195212,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008150302863177769,6345794.40078292,90512483.90692379,21954492.63536916,54019800.0,14538191.27155462,0.0,36804228.86794463,11140333.804835482,15763064.14256245,17124504.255587948,0.0,22620500.09282744,0.0,3826221.145781311,0.0 
 10/06  09:00:00,9913267.99067257,21.0,24.0,19.0,26.0,86918538.50060156,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006671094809661132,6463679.860911573,79075043.99537678,12591893.64059797,54019800.0,12463350.354778804,0.0,35417580.7751645,9114878.761811022,16042278.343382728,9821677.039666418,0.0,15723925.042046791,0.0,3419968.9806404605,0.0 
 10/06  10:00:00,8256459.175978175,21.0,24.0,19.0,26.0,104986421.36212191,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005929012296765561,6531562.723173991,134305312.8150475,5069374.264226873,118843560.0,10392378.550820625,0.0,37594876.87082442,8102079.518859388,16166293.599825912,3954111.926096961,0.0,9856359.928477304,0.0,3419968.9806404605,0.0 
 10/06  11:00:00,9911939.299812159,21.0,24.0,19.0,26.0,108953483.6449348,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006670538199735449,10498625.005245377,158315149.5226516,0.0,145853460.00000004,12461689.522651595,0.0,44408017.18919492,9114845.120752903,19073909.089091489,0.0,0.0,5902248.002380316,0.0,3419968.9806404605,0.0 
 10/06  12:00:00,9908136.935896289,21.0,24.0,19.0,26.0,105829536.50605245,0.0,37924.010689058654,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005932642002355712,7336753.856411858,142104456.65775354,0.0,129647519.99999999,12456936.657753533,0.0,50533605.18883389,8102109.905561462,19496507.507652806,0.0,163312.78313440275,5902248.002380342,163312.78313440563,3419968.9806404605,0.0 
 10/06  13:00:00,6602388.390159057,21.0,24.0,19.0,26.0,104966384.11633972,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005185170187009451,6511525.47813566,122749779.63225286,983370.4141017275,113441580.0,8324829.218151125,0.0,52636812.289709869,7089350.812602022,16515875.064640172,767028.9229993476,0.0,6669276.925379673,0.0,3419968.9806404605,0.0 
 10/06  14:00:00,6603025.039483389,21.0,24.0,19.0,26.0,86943453.62410304,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004449630251142714,6488594.986634519,94491033.05948964,10537688.044751725,75627720.0,8325625.014737916,0.0,43258151.35815906,6076581.68149402,16396855.626803797,8219396.674906345,0.0,14121644.677286692,0.0,3419968.9806404605,0.0 
 10/06  15:00:00,8253347.397185505,21.0,24.0,19.0,26.0,86840317.6436534,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00444776427979557,6385459.006186728,99488540.01249887,18874311.111517509,70225740.0,10388488.900981356,0.0,38697806.54788651,6076586.563910736,15919355.26917221,14721962.666983657,0.0,20624210.66936405,0.0,3419968.9806404637,0.0 
 10/06  16:00:00,6599027.978119895,21.0,24.0,19.0,26.0,86503782.05090399,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004444223401488381,6048923.413440879,110058026.45586628,20707697.673227736,81029700.0,8320628.782638551,0.0,39590125.80346969,6076586.552126124,14022102.180988083,16152004.185117633,0.0,22054252.187498217,0.0,3419968.9806404605,0.0 
 10/06  17:00:00,8257240.926771697,21.0,24.0,19.0,26.0,104526475.076912,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005927078712106759,6071616.437966021,113927347.81359238,11700332.092782807,91833660.00000002,10393355.720809551,0.0,47689401.439664009,8102107.203585501,14155412.272923409,9126259.03237059,0.0,15028507.034750928,0.0,3419968.980640463,0.0 
 10/06  18:00:00,11571902.772207035,21.0,24.0,19.0,26.0,112526920.69909376,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008154399206761872,6071962.057920461,118988391.15901608,12618126.58494714,91833660.00000002,14536604.574068919,0.0,49473258.97560182,11140346.451114137,14262740.679110533,9842138.736258772,0.0,15744386.738639038,0.0,3419968.980640463,0.0 
 10/06  19:00:00,13230796.671419606,21.0,24.0,19.0,26.0,115182694.24398873,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008891559079451594,6061035.602078266,122541725.67398384,14097882.989660122,91833660.00000002,16610182.684323704,0.0,49731921.176403779,12153172.974217365,14261419.275882494,10996348.731934894,0.0,16898596.73431539,0.0,3419968.9806404605,0.0 
 10/06  20:00:00,11568202.462848831,21.0,24.0,19.0,26.0,97154189.77311091,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007414278056694072,6032531.132677744,113610760.98572862,18049081.71077617,81029700.0,14531979.274952449,0.0,45577838.93498252,10127627.051136472,14094648.128980702,14078283.734405414,0.0,19980531.73678588,0.0,3419968.9806404605,0.0 
 10/06  21:00:00,11572817.665584706,21.0,24.0,19.0,26.0,96989914.20022753,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008150340472846633,5868255.559058291,112111953.431023,21946485.26188629,75627720.0,14537748.169136726,0.0,44323017.693786289,11140345.736716278,13400338.904426502,17118258.50427131,0.0,23020506.506651485,0.0,3419968.9806404605,0.0 
 10/06  22:00:00,9912968.287139178,21.0,24.0,19.0,26.0,96937400.21155074,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006671018803780103,5815741.571860811,107722684.09291372,30435948.3604581,64823759.99999999,12462975.732455638,0.0,40536777.970371577,9114879.311683963,13197605.873273127,23740039.721157317,0.0,28561657.473808998,0.0,4500599.230369296,0.0 
 10/06  23:00:00,4949148.576041015,21.0,24.0,19.0,26.0,101067871.29717064,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003707964078404735,9946212.6604438,70616183.95921324,53553905.37877324,10803960.0,6258318.580440002,0.0,30807164.01437192,5063789.451803121,16832365.88051778,41772046.19544313,0.0,37384768.99174836,0.0,13709494.186715847,0.0 
 10/06  24:00:00,4947805.85715877,21.0,24.0,19.0,26.0,58079958.383925948,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00296415647549695,5986020.570139343,126086648.62872038,109026048.41510287,10803960.0,6256640.213617524,8751315.678813937,5118584.16337883,4051023.8788008915,15409018.958430004,85040317.76378024,0.0,60667567.04157886,0.0,33694967.70522225,0.0 
 10/07  01:00:00,1647616.9225868576,15.6,30.0,15.6,30.0,37628729.25660169,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4952688.982536209,12935442.156383332,0.0,10803960.0,2131482.1563833334,0.0,0.0,0.0,11806001.658209462,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,0.0,15.6,30.0,15.6,30.0,37566362.1684646,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4890321.894399121,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11546171.422826048,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,1647633.9499275024,15.6,30.0,15.6,30.0,37572788.034170869,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4896747.760105379,12935463.440156125,0.0,10803960.0,2131503.4401561256,0.0,0.0,0.0,11414448.398511168,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,0.0,15.6,30.0,15.6,30.0,38092360.93415608,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5416320.660090594,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13588160.726327602,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,0.0,21.0,24.0,19.0,26.0,57814112.84354048,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5720175.032718032,139689257.53767545,123411317.53767544,16205939.999999999,72000.0,11050481.788432884,1411031.407851948,0.0,14333578.207220709,96260827.67938686,0.0,64764649.9005634,0.0,40818394.76184438,0.0 
 10/07  06:00:00,4946945.266575236,21.0,24.0,19.0,26.0,112676888.59004514,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002219044973385996,6221929.954807209,156118830.32131533,101245445.8255582,48617819.99999999,6255564.495757114,0.0,13606575.8750418,3046476.338536435,15858001.354710583,78971447.7439354,0.0,56830171.526427719,0.0,31463493.200528079,0.0 
 10/07  07:00:00,3297690.34669438,21.0,24.0,19.0,26.0,104538572.14090063,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022259835731508646,6083713.505655739,159383066.86062635,79561311.9791009,75627720.0,4194034.8815254506,0.0,26460300.643429504,3046469.0218914488,15332216.545874767,62057823.34369871,0.0,47196461.03268139,0.0,24183579.294037545,0.0 
 10/07  08:00:00,3297721.057067711,21.0,24.0,19.0,26.0,86616707.7801266,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002224729299619657,6161849.144882977,120863986.53939176,62650113.270626518,54019800.0,4194073.26876524,0.0,26250007.24456097,3046481.514657551,15388402.474168707,48867088.35108869,0.0,39383136.34060301,0.0,18806168.99350713,0.0 
 10/07  09:00:00,11569199.74110969,21.0,24.0,19.0,26.0,86710753.73061832,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007413885007013449,6255895.09018554,113052554.73275215,44499528.88357784,54019800.0,14533225.849174306,0.0,30301146.207004489,10154909.14308085,15642884.292079492,34709632.52919072,0.0,31716564.178348993,0.0,12315285.33386258,0.0 
 10/07  10:00:00,9914286.5847301,21.0,24.0,19.0,26.0,104753644.71053635,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006675137535531187,6298786.070842321,154777919.93016828,23469736.3569263,118843560.0,12464623.57324198,0.0,37838211.488382119,9139417.13037526,15552868.65608507,18306394.358402514,0.0,23964007.429416587,0.0,3664603.9120064068,0.0 
 10/07  11:00:00,11567541.897942884,21.0,24.0,19.0,26.0,108838611.21816665,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00741910323405106,10383752.577728648,168791939.2989193,8407325.71446457,145853460.00000004,14531153.58445469,0.0,43288674.644746247,10154896.725653368,18612758.387067148,6557714.057282364,0.0,12459962.059662689,0.0,3419968.9806404637,0.0 
 10/07  12:00:00,9914098.440057919,21.0,24.0,19.0,26.0,105662552.62193747,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007413670979607529,7207693.981504906,146862937.7500516,4751029.353196723,129647519.99999999,12464388.396854885,0.0,48241512.490905,10154801.81083627,19077505.87675699,3705802.895493445,0.0,9608050.897873758,0.0,3419968.9806404605,0.0 
 10/07  13:00:00,9911782.54683406,21.0,24.0,19.0,26.0,104873708.68206276,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006673917239091481,6418850.0423699379,134544220.86836864,8641147.283229532,113441580.0,12461493.5851391,0.0,47624818.63683846,9139405.867675666,16091654.401967816,6740094.8809190359,0.0,12642342.883299375,0.0,3419968.9806404605,0.0 
 10/07  14:00:00,9908098.080485428,21.0,24.0,19.0,26.0,86828507.70135424,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005936479474651007,6373649.062398879,107629598.85938837,19544990.769978748,75627720.0,12456888.089409613,0.0,41679844.950151208,8123946.602248684,16026069.490094008,15245092.800583423,0.0,21147340.80296379,0.0,3419968.9806404605,0.0 
 10/07  15:00:00,8256244.22435007,21.0,24.0,19.0,26.0,86722024.71919716,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0059294564959490058,6267166.080248812,104556514.81453118,23938664.948158079,70225740.0,10392109.866373107,0.0,40106717.262364689,8123948.495749761,15512654.794134368,18672158.659563304,0.0,24574406.66194417,0.0,3419968.9806404637,0.0 
 10/07  16:00:00,8255983.808445713,21.0,24.0,19.0,26.0,86421622.29726258,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0051936473107090448,5966763.6590500329,115800273.79250461,24378789.439848275,81029700.0,10391784.352656348,0.0,39675326.88041407,7108456.487314469,13711300.262532065,19015455.763081656,0.0,24917703.76546184,0.0,3419968.9806404605,0.0 
 10/07  17:00:00,8257150.511563337,21.0,24.0,19.0,26.0,104414980.63373648,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005929803329103502,5960121.99478778,127282908.19334239,25056005.489403268,91833660.00000002,10393242.703939105,0.0,44021339.94667587,8123942.696256524,13808546.660295565,19543684.28173455,0.0,25445932.28411465,0.0,3419968.980640463,0.0 
 10/07  18:00:00,11571947.770791308,21.0,24.0,19.0,26.0,112387104.84577751,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00815950396248135,5932146.204599108,129854234.0244107,23483913.20317647,91833660.00000002,14536660.821234202,0.0,50175708.28433888,11170369.832511656,13800518.956002955,18317452.29847765,0.0,24219700.300858078,0.0,3419968.9806404605,0.0 
 10/07  19:00:00,11571528.274216408,21.0,24.0,19.0,26.0,115552860.08860177,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00816085605433129,6431201.447422012,132983809.10222726,26614012.641782769,91833660.00000002,14536136.460444492,0.0,50931665.6560597,11170431.444522195,16012391.367518112,20758929.860590556,0.0,26531603.21760943,0.0,3549543.6260021098,0.0 
 10/07  20:00:00,11570014.879833859,21.0,24.0,19.0,26.0,97493109.94388935,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00741156957427304,6371451.3034588959,136411412.14352659,40847467.390240307,81029700.0,14534244.75328629,0.0,43481113.09906522,10154862.731355519,15826672.258705412,31861024.56438744,0.0,31972606.983114389,0.0,9210634.564293845,0.0 
 10/07  21:00:00,11572202.196012672,21.0,24.0,19.0,26.0,97202431.49155149,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00815957648854164,6080772.850373028,146738036.5380424,56573337.69130337,75627720.0,14536978.846739009,0.0,39355410.22468881,11170352.41605571,14736333.319145754,44127203.39921663,0.0,38663633.81828715,0.0,14785786.563950163,0.0 
 10/07  22:00:00,9909527.775273484,21.0,24.0,19.0,26.0,96742737.66911747,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005933160475684613,5621079.0301654119,164309639.1337443,87027203.95968855,64823759.99999999,12458675.174055752,0.0,31231858.986379539,8123947.651298445,13099135.67187595,67881219.08855707,0.0,51953784.75543639,0.0,25249651.316141629,0.0 
 10/07  23:00:00,6599622.718823595,21.0,24.0,19.0,26.0,100966231.35677618,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004447892267029715,9844572.719309386,126817858.73078974,107692526.53634827,10803960.0,8321372.194441474,0.0,22113760.39235954,6092963.34760626,16692680.203711305,84000170.69835165,0.0,59865442.45085925,0.0,33456945.23051335,0.0 
 10/07  24:00:00,4947666.0551880639,21.0,24.0,19.0,26.0,57926831.99903408,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029666431666026235,5832894.185244989,176468131.48681284,159407706.02234978,10803960.0,6256465.4644630639,16039746.478801204,314176.0612012291,4061950.0931898646,15321032.190533694,124338010.69743285,0.0,81389843.35451579,0.0,52270384.325939517,0.0 
 10/08  01:00:00,0.0,15.6,30.0,15.6,30.0,37417939.63824255,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4741899.364177063,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11341326.431408164,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,1647521.342320593,15.6,30.0,15.6,30.0,37317493.003309268,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4641452.729243779,12935322.683312759,0.0,10803960.0,2131362.683312758,0.0,0.0,0.0,10855555.375835637,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,0.0,15.6,30.0,15.6,30.0,37266229.947511989,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4590189.673446491,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10595658.606494964,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,1647613.0277309339,15.6,30.0,15.6,30.0,44735098.16157481,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5067395.14603984,103260000.62061298,90324563.33270738,10803960.0,2131477.287905614,5008576.656344896,0.0,0.0,12573280.978319714,70453159.39951176,0.0,41255509.492262419,0.0,36189312.644514519,0.0 
 10/08  05:00:00,0.0,21.0,24.0,19.0,26.0,57562725.518454808,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5468787.707632358,198736576.1042869,182458636.1042869,16205939.999999999,72000.0,22514263.86951866,0.0,0.0,13853748.528851256,142317736.16134379,0.0,89905550.04957362,0.0,61734403.09478997,0.0 
 10/08  06:00:00,3297432.7619375467,21.0,24.0,19.0,26.0,112467228.54986835,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022287315217495069,6012269.914620731,206094203.0626884,153282670.15601237,48617819.99999999,4193712.9066760877,3943098.417953125,7553029.8492167,3054765.830920303,15549711.619875158,119560482.72168964,0.0,78250635.97654636,0.0,50632063.72816493,0.0 
 10/08  07:00:00,4946905.20278672,21.0,24.0,19.0,26.0,104337192.86196877,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002226886083726437,5882334.2267229859,210452196.9106971,128568962.4937274,75627720.0,6255514.416969725,0.0,17377777.39555013,3054774.9347501078,15033458.934010858,100283790.74510738,0.0,67184312.10273385,0.0,42421695.62539561,0.0 
 10/08  08:00:00,3297927.4681888057,21.0,24.0,19.0,26.0,86482955.00213127,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022249498277972059,6028096.36688741,151238014.85236327,93023883.57458213,54019800.0,4194331.277781138,0.0,20100057.979669006,3054775.2506267467,15136675.161811103,72558629.18817407,0.0,51546899.27765511,0.0,30333946.893540294,0.0 
 10/08  09:00:00,3297971.987546347,21.0,24.0,19.0,26.0,86652983.70160143,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002226955177906933,6198125.06635558,112112718.92305282,53898531.997128468,54019800.0,4194386.925924353,0.0,26859138.461167806,3054770.0813587766,15427607.202527963,42040854.95776021,0.0,34223637.317640248,0.0,17139434.623141268,0.0 
 10/08  10:00:00,11569771.374119599,21.0,24.0,19.0,26.0,104695627.34871224,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007419763106218285,6240768.708273578,157807866.71941347,24430366.342506544,118843560.0,14533940.376906913,0.0,38531698.25268435,10182524.64153323,15301904.76821405,19055685.7471551,0.0,23878049.87461941,0.0,4499852.855556739,0.0 
 10/08  11:00:00,9916165.560293893,21.0,24.0,19.0,26.0,108787805.70860443,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0074239844736052888,10332947.068161553,164770223.06206513,6449790.813841173,145853460.00000004,12466972.248223927,0.0,45507522.202470887,10182548.693930969,18325660.50084888,5030836.834796117,0.0,10933084.837176413,0.0,3419968.9806404539,0.0 
 10/08  12:00:00,9910754.511619185,21.0,24.0,19.0,26.0,105751184.52519037,0.0,37449.86773371808,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005934494842604427,7258876.018503258,142107728.5654527,0.0,129647519.99999999,12460208.565452699,0.0,48043318.7606953,8146079.405015307,19016379.034122539,0.0,161544.95618840256,5902248.002380322,161544.9561884083,3419968.9806404605,0.0 
 10/08  13:00:00,8256389.594384262,21.0,24.0,19.0,26.0,104989160.70479599,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005935592974372097,6534302.065841496,123833871.57547513,0.0,113441580.0,10392291.575475134,0.0,47451155.509476948,8146080.617858224,16290323.249167264,0.0,0.0,5902248.002380327,0.0,3419968.9806404637,0.0 
 10/08  14:00:00,6602637.9772875229,21.0,24.0,19.0,26.0,87061672.7818495,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004454515856590439,6606814.1443760939,84218452.3065158,265591.11036147837,75627720.0,8325141.19615432,0.0,40691340.53014372,6109560.541985152,16437021.056455572,207161.06608195316,0.0,6109409.068462273,0.0,3419968.980640457,0.0 
 10/08  15:00:00,8254428.831408013,21.0,24.0,19.0,26.0,87037347.20074496,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00445557514058093,6582488.563270491,80615580.66816342,0.0,70225740.0,10389840.668163414,0.0,38937493.09657375,6109560.591365594,16209867.657263894,0.0,0.0,5902248.002380333,0.0,3419968.9806404605,0.0 
 10/08  16:00:00,6598851.798184279,21.0,24.0,19.0,26.0,86704118.28876083,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004449574797827406,6249259.651292367,89350108.56188897,0.0,81029700.0,8320408.561888971,0.0,40694812.97642004,6109560.602494743,14375805.133085303,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/08  17:00:00,8257211.453254381,21.0,24.0,19.0,26.0,104667437.80329642,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059339747856896819,6212579.164343555,103354527.8966562,1127549.0170456875,91833660.00000002,10393318.879610504,0.0,45318111.806768748,8146072.099527907,14418250.12601237,879488.2332956361,0.0,6781736.235675933,0.0,3419968.9806404605,0.0 
 10/08  18:00:00,11568477.325018518,21.0,24.0,19.0,26.0,112541943.1558001,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.007422689671477208,6086984.515358513,114178114.72192747,7812131.875768499,91833660.00000002,14532322.846158945,0.0,52328651.36082542,10182588.963196503,14279629.641664189,6093462.863099432,0.0,11995710.865479589,0.0,3419968.980640457,0.0 
 10/08  19:00:00,9915041.273400655,21.0,24.0,19.0,26.0,115608350.86588106,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007420730750834754,6486692.2254414339,122642108.62084884,18342881.704631095,91833660.00000002,12465566.91621772,0.0,53980448.74450648,10182542.486686059,16196690.186850924,14307447.729612256,0.0,20209695.731992566,0.0,3419968.980640463,0.0 
 10/08  20:00:00,9909665.291638513,21.0,24.0,19.0,26.0,97489713.96035905,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005937059223683162,6368055.321403098,129684984.28798402,36196437.22172679,81029700.0,12458847.066257213,0.0,48006335.49027518,8146076.822245084,15833051.486661163,28233221.0329469,0.0,29888875.21431543,0.0,7666562.801651916,0.0 
 10/08  21:00:00,9915084.734602949,21.0,24.0,19.0,26.0,97224036.32018018,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007420388026665396,6102377.679740883,134705262.31374545,46611921.07205354,75627720.0,12465621.241691919,0.0,43813803.41227547,10182553.501490634,14763437.644243489,36357298.43620176,0.0,34344563.4631692,0.0,11334951.956053365,0.0 
 10/08  22:00:00,9909708.223717038,21.0,24.0,19.0,26.0,96813435.9375896,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005936958518512584,5691777.2986337509,142121464.4651449,64838803.73480567,64823759.99999999,12458900.730339228,0.0,36683845.01172227,8146076.566138437,13157629.312625127,50574266.91314843,0.0,42478478.3597639,0.0,17418005.53640558,0.0 
 10/08  23:00:00,4948172.144466327,21.0,24.0,19.0,26.0,101020319.16750036,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029683324220617709,9898660.531513153,99409326.94989223,82348268.88580978,10803960.0,6257098.0640824469,0.0,27267322.080668965,4073027.8098926849,16792960.196933897,64231649.730931628,0.0,48879738.11534759,0.0,24674128.598604818,0.0 
 10/08  24:00:00,4950765.148884725,21.0,24.0,19.0,26.0,58027996.982180509,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037085846610702695,5934059.167649473,143519546.93738843,126455247.67915586,10803960.0,6260339.258232559,10152283.983484429,2996295.424659302,5091258.577934153,15395577.513787577,98635093.18974155,0.0,67470074.6713648,0.0,40487235.501398179,0.0 
 10/09  01:00:00,1647630.199184024,15.6,30.0,15.6,30.0,37611769.08595277,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4935728.811887286,12935458.751815554,0.0,10803960.0,2131498.751815552,0.0,0.0,0.0,11725586.142562498,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  02:00:00,0.0,15.6,30.0,15.6,30.0,37625110.73337892,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4949070.459313431,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11580026.161026482,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  03:00:00,0.0,15.6,30.0,15.6,30.0,37656921.36147537,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4980881.087409882,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11546378.70344685,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  04:00:00,1647647.1515469768,15.6,30.0,15.6,30.0,38200934.029209028,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5524893.755143542,12935479.941868004,0.0,10803960.0,2131519.9418680036,0.0,0.0,0.0,13759403.152921549,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,0.0,21.0,24.0,19.0,26.0,57949695.06228859,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5855757.2514661489,101762476.72025723,85484536.72025723,16205939.999999999,72000.0,6299608.370369061,3267826.6837642656,0.0,14447301.253314866,66677938.64180063,0.0,48154077.762622628,0.0,27846077.862199144,0.0 
 10/09  06:00:00,4946591.710234324,21.0,24.0,19.0,26.0,115525501.0413402,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022254806966217866,6403842.406095818,104882813.17861653,50009870.61991736,48617819.99999999,6255122.558699172,0.0,20695315.691329466,3063176.7710181686,15943569.114369855,39007699.08353555,0.0,35050453.66031693,0.0,13279462.406239139,0.0 
 10/09  07:00:00,3298252.099262841,21.0,24.0,19.0,26.0,104706406.89958109,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022277421231977026,6251548.2643344509,112068907.11625882,32246450.05731871,75627720.0,4194737.058940107,0.0,33056035.36749066,3063181.575020985,15410901.00304459,25152231.044708596,0.0,27116357.62251685,0.0,7358090.405212422,0.0 
 10/09  08:00:00,3297534.5330023008,21.0,24.0,19.0,26.0,86756574.64177701,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002227868674893429,6301716.006530246,83632494.91009929,25418854.792001036,54019800.0,4193840.1180982489,0.0,31307422.13916576,3063181.611650067,15405419.62102128,19826706.73776081,0.0,23705854.09806235,0.0,5443069.62271953,0.0 
 10/09  09:00:00,4947084.483524322,21.0,24.0,19.0,26.0,86920445.7986621,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002227859158433914,6465587.163415352,69236805.97655441,8961267.462906018,54019800.0,6255738.513648395,0.0,32223403.643333585,3063177.8845274888,15799552.464290187,6989788.621066694,0.0,12892036.62344667,0.0,3419968.9806404605,0.0 
 10/09  10:00:00,9916846.149522013,21.0,24.0,19.0,26.0,105135817.69683269,0.0,43017.10281496014,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007425669778265729,6637941.953573169,131311382.96865046,0.0,118843560.0,12467822.968650455,0.0,33369842.86495809,10210554.252312443,16262183.056091045,0.0,185863.71507129936,5902248.002380322,185863.71507129936,3419968.980640457,0.0 
 10/09  11:00:00,11569380.679552326,21.0,24.0,19.0,26.0,109529449.82023523,0.0,222517.21849827266,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007423224375236773,10852073.961294841,160386912.01794506,0.0,145853460.00000004,14533452.01794503,0.0,32840949.27672204,10210599.077653923,19841529.62477281,0.0,980043.4864991021,5902248.00238031,980043.4864991021,3419968.980640456,0.0 
 10/09  12:00:00,8257983.527493226,21.0,24.0,19.0,26.0,109178959.2890474,0.0,2650767.646325379,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005941652340356854,8073333.003761488,140041803.95413513,0.0,129647519.99999999,10394283.954135113,0.0,32549082.54540442,8168473.405877645,21043961.83503453,0.0,11659037.217031064,5902248.002380322,11659037.217031075,3419968.9806404698,0.0 
 10/09  13:00:00,9909841.850226757,21.0,24.0,19.0,26.0,109926134.59745547,0.0,4151998.382725535,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005941224300939343,7319277.575769827,125900647.76031362,0.0,113441580.0,12459067.760313616,0.0,31921793.379169316,8168492.477989244,18525013.06001384,0.0,18212004.438543925,5902248.002380322,18212004.438543925,3419968.980640473,0.0 
