Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/09  14:00:00,6599941.340921508,21.0,24.0,19.0,26.0,92043877.30721647,0.0,4190853.4031264556,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004453390149649364,7398165.266617723,83949490.46452251,0.0,75627720.0,8321770.464522514,0.0,25989771.59585589,6126373.510063267,18738967.08289133,0.0,18190313.38943715,5902248.002380322,18190313.38943714,3419968.9806404605,0.0 
 10/09  15:00:00,6600854.28824202,21.0,24.0,19.0,26.0,92739003.23582322,0.0,4878282.367231463,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004454702676912205,7405862.231118152,78548651.62706495,0.0,70225740.0,8322911.627064933,0.0,24147505.204252256,6126373.517792236,18551268.587498644,0.0,20900626.488944435,5902248.002380322,20900626.488944435,3419968.9806404605,0.0 
 10/09  16:00:00,6601762.569444794,21.0,24.0,19.0,26.0,92541260.9593752,0.0,4949840.0875533879,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004456095964457243,7136562.234346826,89353746.95707062,0.0,81029700.0,8324046.957070621,0.0,23351599.174960935,6126373.512734303,16866919.52059927,0.0,21112679.40767393,5902248.002380322,21112679.407673908,3419968.9806404539,0.0 
 10/09  17:00:00,9909030.133049053,21.0,24.0,19.0,26.0,109946112.00542136,0.0,4396367.9231360689,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005943315736090341,7094885.443323075,104291713.13305375,0.0,91833660.00000002,12458053.133053728,0.0,28452285.70683563,8168493.686656069,16931728.597927359,0.0,18955560.08184673,5902248.002380322,18955560.08184673,3419968.9806404605,0.0 
 10/09  18:00:00,9914572.426761432,21.0,24.0,19.0,26.0,116515496.31839608,0.0,3094587.795264962,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.007423665480530149,6965949.882688561,104298640.86901567,0.0,91833660.00000002,12464980.86901565,0.0,34995625.43394499,10210506.265547192,16764571.559128827,0.0,13598566.36382176,5902248.002380334,13598566.36382176,3419968.9806404479,0.0 
 10/09  19:00:00,11568074.564149172,21.0,24.0,19.0,26.0,118125198.5999742,0.0,1545233.2741232899,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007424125465248768,7458306.685407882,106365479.40460509,0.0,91833660.00000002,14531819.404605065,0.0,36988729.07378278,10210550.454428561,18731345.675712158,0.0,6888043.968051398,5902248.002380322,6888043.968051398,3419968.98064046,0.0 
 10/09  20:00:00,8256862.082468216,21.0,24.0,19.0,26.0,98583648.52399571,0.0,135687.30692464388,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0059412511205583309,7326302.578110917,91422582.17439692,0.0,81029700.0,10392882.174396929,0.0,33949164.68228943,8168466.191258094,18325067.28728823,0.0,607077.514045464,5902248.002380345,607077.514045464,3419968.9806404665,0.0 
 10/09  21:00:00,11568414.39992332,21.0,24.0,19.0,26.0,98094588.13775289,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007424504321868402,6972929.497309498,90159964.19127929,0.0,75627720.0,14532244.191279298,0.0,34256261.10803158,10210562.985787679,17049847.955561945,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/09  22:00:00,8257101.455254773,21.0,24.0,19.0,26.0,97604782.04978782,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005941742177459054,6483123.410827169,75363094.64374678,146153.2590322925,64823759.99999999,10393181.384714494,0.0,33647393.366138789,8168474.739065656,15244369.165622333,113999.54204518815,0.0,6016247.5444255,0.0,3419968.9806404507,0.0 
 10/09  23:00:00,4949248.135319791,21.0,24.0,19.0,26.0,101602293.75037986,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029714538281240788,10480635.114389513,17684368.32738941,621965.3002073723,10803960.0,6258443.027182039,0.0,34055932.67524152,4084223.4450843597,18462316.45553817,485132.93416175039,0.0,6387380.936542039,0.0,3419968.9806404539,0.0 
 10/09  24:00:00,6599382.874093364,21.0,24.0,19.0,26.0,58623910.39002526,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037107677962416889,6529972.575492048,36284251.94540267,17159219.551197187,10803960.0,8321072.394205483,0.0,19961825.28607568,5105308.851027704,16458064.390079793,13384191.249933804,0.0,19255308.683685446,0.0,3451099.549268774,0.0 
 10/10  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38157759.64843043,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5481719.374364942,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13181828.051860154,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,1647597.4667267216,15.6,30.0,15.6,30.0,38167676.37073442,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5491636.096668931,12935417.837018658,0.0,10803960.0,2131457.837018657,0.0,0.0,0.0,13199949.697017365,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  03:00:00,0.0,15.6,30.0,15.6,30.0,38208087.303480278,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5532047.029414784,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13200551.562858869,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,1647614.4703816497,15.6,30.0,15.6,30.0,40827073.05752115,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8151032.783455659,12935439.091184864,0.0,10803960.0,2131479.091184864,0.0,0.0,0.0,23374152.020508257,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,0.0,21.0,24.0,19.0,26.0,60396864.50849345,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8302926.697671001,35806856.080441217,19528916.080441219,16205939.999999999,72000.0,0.0,14371023.945214002,0.0,23272603.405716149,15232554.542744149,0.0,21134802.545124316,0.0,3419968.9806404539,0.0 
 10/10  06:00:00,3298003.5129573068,21.0,24.0,19.0,26.0,116743715.69680786,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002231387861356565,7622057.061557581,64461480.037574898,11649233.70563301,48617819.99999999,4194426.331941888,0.0,29135172.048219686,3071686.372299549,20313197.855565747,9086402.29039375,0.0,14988650.292773938,0.0,3419968.9806404539,0.0 
 10/10  07:00:00,13232692.899894635,21.0,24.0,19.0,26.0,105019965.81809819,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0089152344154707,6565107.176164075,95996318.43880993,3756045.5137736017,75627720.0,16612552.925036345,0.0,38522067.33026864,12286749.220596269,16357715.187221758,2929715.5007434089,0.0,8831963.503123716,0.0,3419968.980640457,0.0 
 10/10  08:00:00,11571767.456761474,21.0,24.0,19.0,26.0,87067703.84646335,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008177824693304976,6612845.205266636,69909081.76716538,1352846.3342006908,54019800.0,14536435.4329647,0.0,34941502.361865829,11262891.431262648,16389496.96266824,1055220.140676539,0.0,6957468.143056798,0.0,3419968.9806404665,0.0 
 10/10  09:00:00,11564774.753073689,21.0,24.0,19.0,26.0,87235014.48234049,0.0,37322.22499638923,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006686106163887633,6742833.617639084,68547494.71886274,0.0,54019800.0,14527694.718862746,0.0,29769720.52487706,9215031.388366338,16733002.836298183,0.0,166736.67092594447,5902248.002380322,166736.67092594447,3419968.9806404605,0.0 
 10/10  10:00:00,8257422.188268206,21.0,24.0,19.0,26.0,105334158.39234992,0.0,22666.019275806735,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005940534055747198,6856633.734114676,129237142.29338998,0.0,118843560.0,10393582.293389973,0.0,29622369.84147975,8191192.358688835,17099055.23079449,0.0,101903.85990293748,5902248.002380322,101903.85990294325,3419968.9806404605,0.0 
 10/10  11:00:00,9914369.321666249,21.0,24.0,19.0,26.0,109339674.95890028,0.0,39037.133456003576,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006687314843687374,10845779.185738067,158318186.99245394,0.0,145853460.00000004,12464726.992453896,0.0,35706582.20179544,9215076.067283664,20198964.501688109,0.0,178260.82433629095,5902248.002380322,178260.82433629095,3419968.9806404605,0.0 
 10/10  12:00:00,8257712.970069071,21.0,24.0,19.0,26.0,106327606.41966918,0.0,38862.29281790389,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005946179669917452,7833885.487886204,140041465.76375867,0.0,129647519.99999999,10393945.763758647,0.0,40984337.14322507,8191189.235247532,20939896.708503937,0.0,180714.8459164828,5902248.002380328,180714.8459164828,3419968.9806404605,0.0 
 10/10  13:00:00,8254624.35695907,21.0,24.0,19.0,26.0,105440549.25007841,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00519878524012239,6985690.61186073,123831665.0704744,0.0,113441580.0,10390085.070474413,0.0,41687091.397666338,7167296.431131839,18057141.32144717,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 10/10  14:00:00,6602713.5780810569,21.0,24.0,19.0,26.0,87412261.1428776,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004460573813229114,6957402.505398133,84145910.70197419,192955.00661732598,75627720.0,8325235.69535687,0.0,36743083.595324907,6143391.196884768,17951336.34860032,150504.90516151428,0.0,6052752.907541835,0.0,3419968.980640445,0.0 
 10/10  15:00:00,8254640.41228646,21.0,24.0,19.0,26.0,87353613.62174864,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004460715518667913,6898754.984269031,80753699.00049657,137853.86124291866,70225740.0,10390105.139253643,0.0,32664492.125050785,6143382.00573721,17512485.40270926,107526.01176947655,0.0,6009774.014149785,0.0,3419968.9806404665,0.0 
 10/10  16:00:00,6599134.416368797,21.0,24.0,19.0,26.0,87036202.36092383,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004454825410883127,6581343.723450112,89350461.82793044,0.0,81029700.0,8320761.827930432,0.0,33690039.162451658,6143396.9832852319,15651310.519701895,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/10  17:00:00,8258382.611651621,21.0,24.0,19.0,26.0,105081132.87148048,0.0,28264.61611726057,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005942464223481224,6598009.616401874,102228442.79988733,0.0,91833660.00000002,10394782.799887328,0.0,39132905.74202624,8191188.757982686,15803226.714525946,0.0,128236.14487110559,5902248.002380313,128236.14487110941,3419968.9806404605,0.0 
 10/10  18:00:00,11570841.788170195,21.0,24.0,19.0,26.0,113070470.68187078,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.008176929561711396,6615512.040674953,106368938.36913495,0.0,91833660.00000002,14535278.369134918,0.0,40070562.62924974,11262847.96608481,15907392.929234714,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/10  19:00:00,13233312.57863505,21.0,24.0,19.0,26.0,115745552.77723167,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008914136356447748,6623894.135298634,108446987.50879494,0.0,91833660.00000002,16613327.50879491,0.0,39259377.16362911,12286783.41907158,15870314.811511975,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 10/10  20:00:00,11568749.551142734,21.0,24.0,19.0,26.0,97735629.87139115,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0074285270414206,6613971.230943719,95789861.21009584,227498.08772485157,81029700.0,14532663.122370994,0.0,35831488.21182807,10238945.709100524,15760566.787880306,177448.5084253842,0.0,6079696.510805692,0.0,3419968.9806404605,0.0 
 10/10  21:00:00,11571456.149265405,21.0,24.0,19.0,26.0,97547577.8520534,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008174360375141956,6425919.210860139,90163766.30596283,0.0,75627720.0,14536046.305962835,0.0,35929827.57528806,11262818.577310736,15054056.829499677,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/10  22:00:00,9912075.42112655,21.0,24.0,19.0,26.0,97470574.8666005,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0066872404794386789,6348916.226894359,77682232.55698306,396612.88591028857,64823759.99999999,12461859.671072776,0.0,36467812.24627496,9215071.269652505,14853891.48282244,309358.0510100251,0.0,6211606.053390336,0.0,3419968.9806404605,0.0 
 10/10  23:00:00,6599470.591121181,21.0,24.0,19.0,26.0,101542256.45660375,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003714461610269966,10420597.819870398,19638578.716242434,513436.6778283197,10803960.0,8321182.038414112,0.0,34403463.44205899,5119495.313963039,18163599.1839773,400480.60870608946,0.0,6302728.611086423,0.0,3419968.9806404605,0.0 
 10/10  24:00:00,4948388.603850751,21.0,24.0,19.0,26.0,58623729.88684955,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029725113744061084,6529792.0730546,34510508.18156365,17449179.548373976,10803960.0,6257368.633189678,0.0,17474768.74945499,4095562.8111662787,16377411.913754795,13610360.047731702,0.0,19512608.05011157,0.0,3419968.9806404605,0.0 
 10/11  01:00:00,0.0,15.6,30.0,15.6,30.0,38186043.665126238,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5510003.391060738,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13202277.556501396,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,1647535.4702873652,15.6,30.0,15.6,30.0,38132678.712450448,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5456638.438384959,12935340.342936833,0.0,10803960.0,2131380.3429368326,0.0,0.0,0.0,13208443.601059868,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,0.0,15.6,30.0,15.6,30.0,38095287.99335571,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5419247.719290224,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13149296.7897264,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,1647552.5799365689,15.6,30.0,15.6,30.0,38581524.6863469,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5905484.412281415,12935361.729593374,0.0,10803960.0,2131401.7295933749,0.0,0.0,0.0,15258374.208397933,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  05:00:00,0.0,21.0,24.0,19.0,26.0,58229722.15654523,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6135784.345722788,59917795.821293618,43639855.821293618,16205939.999999999,72000.0,670828.2638998882,10753002.755340368,0.0,15243133.499296867,34039087.540609028,0.0,32461907.340252457,0.0,10899397.183377982,0.0 
 10/11  06:00:00,3297894.4081522778,21.0,24.0,19.0,26.0,115833600.55698969,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002232998884557398,6711941.921737777,67661944.6702349,14849834.716716944,48617819.99999999,4194289.953517964,0.0,28047744.320843586,3080298.2295391017,16728150.126226627,11582871.079039218,0.0,17485119.081419656,0.0,3419968.9806404605,0.0 
 10/11  07:00:00,13232484.18117163,21.0,24.0,19.0,26.0,105050875.31847602,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008920971320818568,6596016.676536155,96416161.42949517,4176149.397922492,75627720.0,16612292.031572676,0.0,36897630.15982052,12321227.953075415,16481787.967480768,3257396.5303795437,0.0,9159644.532759838,0.0,3419968.9806404665,0.0 
 10/11  08:00:00,11571759.052475306,21.0,24.0,19.0,26.0,87076495.23957628,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008183310788191503,6621636.59837407,72453377.43261746,3897152.504811557,54019800.0,14536424.927805908,0.0,34473417.337926398,11294478.841641255,16524890.244483646,3039778.953753014,0.0,8942026.95613329,0.0,3419968.9806404605,0.0 
 10/11  09:00:00,11564918.278186258,21.0,24.0,19.0,26.0,87241106.61930375,0.0,44313.045477927415,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006690128358099819,6741934.934116799,68791570.57504183,243896.4531854152,54019800.0,14527874.121856416,0.0,31818612.622875967,9240874.35026436,16863625.599224885,190239.23348462388,204032.42361922828,6092487.2358649489,204032.42361922828,3419968.980640467,0.0 
 10/11  10:00:00,8257624.582674022,21.0,24.0,19.0,26.0,105395965.87470591,0.0,73515.59501215918,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005944497670702181,6867591.640730372,129237395.28160684,0.0,118843560.0,10393835.281606844,0.0,31318674.799470888,8214163.047353485,17210800.49602645,0.0,339248.9078104623,5902248.002380328,339248.9078104623,3419968.980640463,0.0 
 10/11  11:00:00,9912696.694356937,21.0,24.0,19.0,26.0,109320804.00345405,0.0,32690.38896765876,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006691904618678146,10833254.974775589,158316096.2479061,0.0,145853460.00000004,12462636.247906069,0.0,36933800.63385502,9240877.96243296,20251378.25951368,0.0,151488.86525002193,5902248.002380322,151488.86525001616,3419968.9806404637,0.0 
 10/11  12:00:00,8258115.057804214,21.0,24.0,19.0,26.0,106277030.71613914,0.0,37667.373606053676,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005950942174761748,7784504.703563263,140041968.36391068,0.0,129647519.99999999,10394448.363910705,0.0,42702122.244412008,8214163.497633591,20855510.961111037,0.0,175637.99471947363,5902248.002380316,175637.99471947363,3419968.9806404605,0.0 
 10/11  13:00:00,8255101.2351501579,21.0,24.0,19.0,26.0,105450449.89333208,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005201722721908536,6995591.255111462,123832261.15692623,0.0,113441580.0,10390681.156926215,0.0,41392965.283873829,7187396.93698602,18076244.811921345,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 10/11  14:00:00,6603154.72872423,21.0,24.0,19.0,26.0,87495228.35030928,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004464417190077968,7040369.712825978,84124282.10940278,170774.98618336846,75627720.0,8325787.123219401,0.0,33905321.43386022,6160618.357617093,18180250.90899056,133204.4892230274,0.0,6035452.491603348,0.0,3419968.9806404516,0.0 
 10/11  15:00:00,8252408.258798623,21.0,24.0,19.0,26.0,87448408.3329607,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004460127626215009,6993549.695481673,80754889.93081893,141834.93059304835,70225740.0,10387315.000225882,0.0,30346936.368534708,6160618.896991573,17835564.72645808,110631.24586257769,0.0,6012879.248242906,0.0,3419968.980640463,0.0 
 10/11  16:00:00,6599705.1646756869,21.0,24.0,19.0,26.0,87145288.50918535,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044582880094473889,6690429.871708151,89351175.24980521,0.0,81029700.0,8321475.249805207,0.0,30854819.451685303,6160626.042420733,16019333.107150909,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 10/11  17:00:00,8257637.705399711,21.0,24.0,19.0,26.0,105199392.72064793,0.0,44667.55072716844,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005948289084651338,6699866.530953569,102227511.68470337,0.0,91833660.00000002,10393851.684703358,0.0,37298160.16527522,8214130.890886588,16184021.333282039,0.0,208649.0438387255,5902248.002380305,208649.0438387255,3419968.980640454,0.0 
 10/11  18:00:00,13224889.79021426,21.0,24.0,19.0,26.0,115791342.88513799,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00818241143616801,6669684.243936679,108436459.22262489,0.0,91833660.00000002,16602799.222624863,0.0,39819966.46370478,11294476.750378319,16165613.466882457,0.0,0.0,5902248.002380334,0.0,3419968.98064046,0.0 
 10/11  19:00:00,11576561.504696442,21.0,24.0,19.0,26.0,116325826.07394764,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008922077663539674,7204167.432006667,106376087.87941484,0.0,91833660.00000002,14542427.879414823,0.0,41747452.816046718,12321220.760001753,18302397.753413869,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/11  20:00:00,11570414.76226245,21.0,24.0,19.0,26.0,98246340.86033586,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007430930052321513,7124682.219886049,95830317.13189665,265872.5350393008,81029700.0,14534744.596857358,0.0,39496952.01526071,10267643.552488018,17988011.88761097,207380.57733065464,0.0,6109628.579710981,0.0,3419968.980640454,0.0 
 10/11  21:00:00,11570841.60929869,21.0,24.0,19.0,26.0,97949198.39768751,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008181678817826794,6827539.756486947,90162998.14554978,0.0,75627720.0,14535278.145549769,0.0,38336742.858648639,11294433.42707422,16793515.533343935,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 10/11  22:00:00,9913785.05681586,21.0,24.0,19.0,26.0,97477105.79537344,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006691511930427075,6355447.155663029,77461017.72138337,173261.0461637134,64823759.99999999,12463996.675219667,0.0,37990129.099680099,9240931.761302922,15034084.536512174,135143.61600769647,0.0,6037391.618387987,0.0,3419968.9806404605,0.0 
 10/11  23:00:00,6600655.520067218,21.0,24.0,19.0,26.0,101545695.0863854,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003713709282046665,10424036.449652803,22541970.495246363,3415347.3236953599,10803960.0,8322663.171551002,0.0,34697549.9048806,5133826.580762451,18328530.76631763,2663970.912482381,0.0,8566218.914862592,0.0,3419968.9806404605,0.0 
 10/11  24:00:00,4949203.207773213,21.0,24.0,19.0,26.0,58652264.91743632,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029745284710749368,6558327.103639347,36275247.28330313,19212900.414490936,10803960.0,6258386.86881219,0.0,17160285.37484538,4107062.345608401,16631547.016132512,14986062.323302929,0.0,20888310.325682269,0.0,3419968.9806404605,0.0 
 10/12  01:00:00,0.0,15.6,30.0,15.6,30.0,38261455.10619047,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5585414.83212498,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13561641.504288396,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,1647534.472518405,15.6,30.0,15.6,30.0,38255023.41155659,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5578983.137491094,12935339.095749248,0.0,10803960.0,2131379.0957492489,0.0,0.0,0.0,13603295.25722979,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,0.0,15.6,30.0,15.6,30.0,38203449.638739939,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5527409.364674445,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13443883.579948213,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,1647551.571883627,15.6,30.0,15.6,30.0,38598922.820158857,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5922882.546093371,12935360.469551057,0.0,10803960.0,2131400.4695510568,0.0,0.0,0.0,15328774.078810024,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,0.0,21.0,24.0,19.0,26.0,58097619.59614134,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6003681.785318889,83562367.85924636,67284427.85924636,16205939.999999999,72000.0,2140919.628767193,9276419.765655488,0.0,15182138.664145282,52481853.73021217,0.0,42453886.68729582,0.0,19350184.025936799,0.0 
 10/12  06:00:00,4946705.087105761,21.0,24.0,19.0,26.0,115601609.07419105,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022333844507293639,6479950.438938775,94788073.90181262,39914989.624707628,48617819.99999999,6255264.277104992,0.0,28830420.37029063,3089025.8823955187,16390343.653160133,31133691.907271957,0.0,31927362.326762193,0.0,8528546.563531008,0.0 
 10/12  07:00:00,11576729.976218313,21.0,24.0,19.0,26.0,104816629.27969855,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00892967363290543,6361770.637749977,110753198.85549799,20582840.390668304,75627720.0,14542638.464829667,0.0,40666353.25644841,12356052.688419313,15942913.421366003,16054615.504721273,0.0,21821912.18742429,0.0,3554920.3003180406,0.0 
 10/12  08:00:00,13227374.122773048,21.0,24.0,19.0,26.0,86874929.2984457,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008179498717971848,6420070.657247308,87496658.12367928,16870953.5441567,54019800.0,16605904.579522573,0.0,37693473.60142888,11326402.84615156,16026310.346118786,13159343.764442226,0.0,19061591.76682266,0.0,3419968.980640457,0.0 
 10/12  09:00:00,9913195.35885779,21.0,24.0,19.0,26.0,87041755.74281049,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006695717210824426,6586897.103095877,72775223.74466178,6292164.177932353,54019800.0,12463259.566729423,0.0,33686746.42363287,9267080.394804966,16410732.263692406,4907888.058787235,0.0,10810136.061167496,0.0,3419968.9806404605,0.0 
 10/12  10:00:00,8256913.457447939,21.0,24.0,19.0,26.0,105150655.64757642,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005952298285644716,6695797.008605235,129236506.3919056,0.0,118843560.0,10392946.391905604,0.0,32874830.872118784,8237370.778416347,16544067.704681278,0.0,0.0,5902248.002380322,0.0,3419968.9806404637,0.0 
 10/12  11:00:00,9913230.773270488,21.0,24.0,19.0,26.0,109309451.56563518,0.0,79328.11166379236,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006696839323752507,10775264.814255642,158316763.83390714,0.0,145853460.00000004,12463303.833907085,0.0,35552379.46302651,9267082.895105999,19662662.8874166,0.0,336802.66222615787,5902248.002380322,336802.6622261425,3419968.980640458,0.0 
 10/12  12:00:00,9910527.159416559,21.0,24.0,19.0,26.0,107111438.63863969,0.0,883522.6868031991,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005951361286483079,7773057.312866231,142107444.3805805,0.0,129647519.99999999,12459924.380580532,0.0,40604241.089843157,8237400.53936916,20389771.824789358,0.0,3724898.455589121,5902248.002380322,3724898.45558911,3419968.9806404698,0.0 
 10/12  13:00:00,8255549.411104526,21.0,24.0,19.0,26.0,105334782.23026167,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005210022101973353,6879923.592032756,123832821.36626147,0.0,113441580.0,10391241.36626146,0.0,42058772.24110922,7207731.128808433,17500929.50758329,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/12  14:00:00,6601387.754085995,21.0,24.0,19.0,26.0,87187069.8929591,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004461144422822478,6732211.255479058,84800996.37303725,849697.9262937566,75627720.0,8323578.446743491,0.0,42530519.940339099,6178052.773690388,17214024.69400249,662764.38250913,0.0,6565012.384889446,0.0,3419968.9806404586,0.0 
 10/12  15:00:00,6600669.675778608,21.0,24.0,19.0,26.0,87054623.44894877,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00446270529799789,6599764.811467176,85043377.04236014,6494956.176504954,70225740.0,8322680.865855193,0.0,39566331.62248898,6178055.653601351,16662067.212046445,5066065.817673864,0.0,10968313.82005414,0.0,3419968.9806404605,0.0 
 10/12  16:00:00,6601751.479017137,21.0,24.0,19.0,26.0,86768152.35858047,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004464640690665652,6313293.721096935,94320996.56627095,4967263.471972412,81029700.0,8324033.094298545,0.0,38551959.784598138,6178055.6481639579,14852276.44735225,3874465.5081384817,0.0,9776713.510518684,0.0,3419968.9806404605,0.0 
 10/12  17:00:00,9909354.032588657,21.0,24.0,19.0,26.0,104747232.57782969,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005954281647033181,6292373.9388565099,105734381.74881631,1442263.7490043408,91833660.00000002,12458457.999811972,0.0,47328744.321549419,8237404.2377834939,14961211.574889087,1124965.7242233856,0.0,7027213.7266036639,0.0,3419968.980640463,0.0 
 10/12  18:00:00,11573898.951954907,21.0,24.0,19.0,26.0,115381039.19066924,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008180712332436426,6259380.549469637,109185103.58474273,2812343.8332357986,91833660.00000002,14539099.7515069,0.0,49639921.852822829,11326371.986997713,14937654.952353513,2193628.189923923,0.0,8095876.192304222,0.0,3419968.9806404605,0.0 
 10/12  19:00:00,13228777.30909057,21.0,24.0,19.0,26.0,115882255.7829422,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008928134792479267,6760597.14099517,113619248.1508809,5177929.621672914,91833660.00000002,16607658.52920797,0.0,49931328.428850229,12356111.297115192,17080138.610228138,4038785.1049048735,0.0,9941033.10728531,0.0,3419968.980640454,0.0 
 10/12  20:00:00,11567446.356718416,21.0,24.0,19.0,26.0,97830188.80620763,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00744377972674141,6708530.165744962,104070860.06589742,8510125.905711983,81029700.0,14531034.160185432,0.0,45378370.69932532,10296680.254590556,16780746.380096348,6637898.206455346,0.0,12540146.208835643,0.0,3419968.9806404605,0.0 
 10/12  21:00:00,11573166.109099009,21.0,24.0,19.0,26.0,97562510.5399375,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008179842984362297,6440851.898738754,101497299.68620409,11331395.970921677,75627720.0,14538183.715282418,0.0,43671568.23713291,11326342.218692717,15682869.110205148,8838488.857318908,0.0,14740736.859699365,0.0,3419968.980640457,0.0 
 10/12  22:00:00,9913988.274764786,21.0,24.0,19.0,26.0,97118534.36886302,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0066963789524849639,5996875.729147748,97956429.3457211,20668418.652875175,64823759.99999999,12464250.692845928,0.0,41111515.39285591,9267081.847286934,13972254.68863533,16121366.549242638,0.0,22023614.55162288,0.0,3419968.980640463,0.0 
 10/12  23:00:00,5051327.032627922,21.0,24.0,19.0,26.0,101171978.46261637,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037243153051707,10050319.825873169,56515145.698539409,39325146.46579078,10803960.0,6386039.232748628,0.0,34894742.26088409,5148379.129837159,17344885.433093996,30673614.243316808,0.0,31874757.308737004,0.0,8121073.917600533,0.0 
 10/12  24:00:00,4845817.587022724,21.0,24.0,19.0,26.0,58191410.85891469,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002974423013147623,6097473.045117816,106174957.12691576,89241839.83704473,10803960.0,6129157.289871018,6085890.361821351,8254848.463886128,4118676.2405163759,15772456.931366181,69608635.0728949,0.0,52844329.67208301,0.0,26086522.38383233,0.0 
 10/13  01:00:00,1647663.7005717883,15.6,30.0,15.6,30.0,37783654.317451138,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5107614.043385649,12935500.627757326,0.0,10803960.0,2131540.627757325,0.0,0.0,0.0,12317090.948085126,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,0.0,15.6,30.0,15.6,30.0,37726080.79933219,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5050040.525266695,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12111756.430377834,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  03:00:00,1647616.9904797252,15.6,30.0,15.6,30.0,37654934.86262306,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4978894.588557571,12935442.24124781,0.0,10803960.0,2131482.2412478106,0.0,0.0,0.0,11847555.48157978,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,0.0,15.6,30.0,15.6,30.0,39968875.9657634,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7292835.691697909,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,21793065.585897417,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,1647633.958972719,21.0,24.0,19.0,26.0,59620430.47600636,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7526492.6651839199,151502614.45606727,133165171.00460485,16205939.999999999,2131503.451462432,11157473.822662659,1709845.4917402263,0.0,22236803.619462629,103868833.38359177,0.0,69112055.65213804,0.0,44078994.71447577,0.0 
 10/13  06:00:00,3298340.1667114358,21.0,24.0,19.0,26.0,116140584.10051878,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022344113418789484,7018925.465265459,158754457.5981953,105941790.4570289,48617819.99999999,4194847.141166413,0.0,15037184.963895217,3097828.2518844048,19371755.62625006,82634596.55648256,0.0,58789430.089410278,0.0,33167383.450095714,0.0 
 10/13  07:00:00,13230056.297070705,21.0,24.0,19.0,26.0,104522960.04085057,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008931787621371097,6068101.398899884,170763485.80351708,78526508.56960583,75627720.0,16609257.233911233,0.0,30614558.85455782,12391361.05346736,15340137.184808907,61250676.68429255,0.0,46871000.329573828,0.0,23701893.33773937,0.0 
 10/13  08:00:00,11572498.033235483,21.0,24.0,19.0,26.0,86640374.25937024,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00819223657339269,6185515.6181591,119062278.51271571,50505129.87645025,54019800.0,14537348.636265463,0.0,32410417.43721479,11358674.22460859,15426850.700766709,39394001.303631197,0.0,34226238.40052916,0.0,14489979.886122724,0.0 
 10/13  09:00:00,9913663.474486743,21.0,24.0,19.0,26.0,86803046.64518875,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006700448312669265,6348188.005469397,88944179.46596389,22460534.765777928,54019800.0,12463844.700185955,0.0,35298646.889546748,9293519.229334679,15743322.955809452,17519217.117306785,0.0,21776202.56769908,0.0,5065231.532628559,0.0 
 10/13  10:00:00,9911436.389398095,21.0,24.0,19.0,26.0,105014649.70288807,0.0,31413.99690390238,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005953360700070071,6528377.067011902,134309373.85639648,3004752.9598592526,118843560.0,12461060.896537219,0.0,36042826.637334357,8260886.233888129,15964921.905592919,2343707.3086902175,131163.38744654263,8245955.311070514,131163.38744654263,3419968.9806404619,0.0 
 10/13  11:00:00,9914691.731685628,21.0,24.0,19.0,26.0,109151462.82229126,0.0,35762.929658349036,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0067003221887291159,10660841.252913688,158318589.99734716,0.0,145853460.00000004,12465129.997347113,0.0,37678740.1873548,9293519.724339856,19278767.101924406,0.0,148987.97168772404,5902248.002380322,148987.97168772599,3419968.980640457,0.0 
 10/13  12:00:00,8257674.292223356,21.0,24.0,19.0,26.0,106125645.37064824,0.0,49351.290151662135,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00595777928502705,7621435.441519903,140041417.41736693,0.0,129647519.99999999,10393897.417366956,0.0,42284987.88017672,8260890.6868286789,19934433.452732546,0.0,204184.86261825733,5902248.002380322,204184.8626182602,3419968.9806404619,0.0 
 10/13  13:00:00,8254820.569393155,21.0,24.0,19.0,26.0,105741909.3989228,0.0,425604.0630590946,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005209270935059735,6861446.697635527,123831910.33137295,0.0,113441580.0,10390330.331372938,0.0,41062032.98404991,7228293.818308514,17212196.92895203,0.0,1734376.554001068,5902248.002380328,1734376.5540010622,3419968.980640473,0.0 
 10/13  14:00:00,6603041.856270155,21.0,24.0,19.0,26.0,87328703.46329464,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004470119878387141,6873844.825805621,84118466.30301948,165100.26769614363,75627720.0,8325646.035323343,0.0,35277605.21911585,6195679.5763576659,17282587.580446759,128778.20880299203,0.0,6031026.211183309,0.0,3419968.9806404605,0.0 
 10/13  15:00:00,8252422.573533261,21.0,24.0,19.0,26.0,87193501.80792417,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004466390025747739,6738643.170438878,80803006.1204932,189933.22718784167,70225740.0,10387332.893305367,0.0,36009453.61039217,6195675.465886805,16747399.155588747,148147.9172065165,0.0,6050395.91958684,0.0,3419968.980640462,0.0 
 10/13  16:00:00,6599832.293667046,21.0,24.0,19.0,26.0,86777088.3398737,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004463914815152738,6322229.702390891,89785960.12841054,434625.97037509366,81029700.0,8321634.158035438,0.0,40406771.99545936,6195680.466539865,14687341.12326163,339008.2568925731,0.0,6241256.259272882,0.0,3419968.9806404605,0.0 
 10/13  17:00:00,8257092.964063744,21.0,24.0,19.0,26.0,104726215.73034008,0.0,30371.92500449962,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059567433481941879,6240985.166359938,102226830.7709267,0.0,91833660.00000002,10393170.770926685,0.0,49126215.5123085,8260872.977949692,14586216.920242336,0.0,130218.02230177947,5902248.002380315,130218.02230177658,3419968.980640457,0.0 
 10/13  18:00:00,13225875.386526943,21.0,24.0,19.0,26.0,115324130.36048971,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00819066279364135,6202471.719280147,108437691.194688,0.0,91833660.00000002,16604031.194687989,0.0,51619948.41897373,11358734.339887325,14563962.56065179,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/13  19:00:00,13225586.93372793,21.0,24.0,19.0,26.0,115227230.44968547,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008934984486125368,6105571.807731587,116736912.78835124,8299582.152834711,91833660.00000002,16603670.63551651,0.0,53690313.89741502,12391361.048370244,14439539.027409539,6473674.079211075,0.0,12375922.081591439,0.0,3419968.980640457,0.0 
 10/13  20:00:00,9915028.59959899,21.0,24.0,19.0,26.0,97153353.40111652,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007442439666149399,6031694.760655179,109239274.75462112,15744023.68035549,81029700.0,12465551.074265613,0.0,49446915.166274968,10326053.969370055,14135701.327275586,12280338.470677283,0.0,18182586.473057584,0.0,3419968.980640467,0.0 
 10/13  21:00:00,13225705.179893954,21.0,24.0,19.0,26.0,97001212.3233906,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008190378609813793,5879553.682181326,113040485.70191637,20808947.261491054,75627720.0,16603818.440425314,0.0,47628159.62263916,11358742.685237475,13529892.19636019,16230978.863963023,0.0,22133226.866343466,0.0,3419968.9806404605,0.0 
 10/13  22:00:00,9912076.377858138,21.0,24.0,19.0,26.0,96973616.93371606,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006698842537621206,5851958.293998333,103250835.53735015,25965214.670385533,64823759.99999999,12461860.866964616,0.0,43588707.21933656,9293466.4834021,13385740.992626246,20252867.442900715,0.0,26155115.44528065,0.0,3419968.9806404605,0.0 
 10/13  23:00:00,4950123.433917558,21.0,24.0,19.0,26.0,101111268.44843346,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003722674645688099,9989609.811691912,57833713.98887823,40770216.85916611,10803960.0,6259537.12971212,0.0,35029633.06950844,5163034.900523376,16988270.12800645,31800769.15014957,0.0,31926999.48803253,0.0,9195986.64513793,0.0 
 10/13  24:00:00,4948741.290395068,21.0,24.0,19.0,26.0,58150298.65866069,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002978359410678094,6056360.84485988,105584210.36429504,88522440.88127257,10803960.0,6257809.483022464,5398577.705022949,7930848.821123329,4130424.243684479,15514659.89867581,69047503.88739261,0.0,52042930.81982124,0.0,26326790.05059167,0.0 
 10/14  01:00:00,1647602.3553739035,15.6,30.0,15.6,30.0,37725923.78940754,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5049883.515342052,12935423.947711926,0.0,10803960.0,2131463.947711927,0.0,0.0,0.0,11978020.993596275,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,0.0,15.6,30.0,15.6,30.0,37672476.587987039,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4996436.313921547,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11734878.056607012,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  03:00:00,1647619.3500138345,15.6,30.0,15.6,30.0,37557991.397983919,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4881951.123918427,12935445.1906096,0.0,10803960.0,2131485.1906096006,0.0,0.0,0.0,11452623.708112279,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,0.0,15.6,30.0,15.6,30.0,37971645.24806779,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5295604.974002304,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13324964.213194237,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,0.0,21.0,24.0,19.0,26.0,57700688.07306341,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5606750.262240968,160303717.22328723,144025777.22328723,16205939.999999999,72000.0,11747973.01107506,1012012.1652380992,0.0,14118706.371751979,112340106.23416403,0.0,73406204.20577967,0.0,48256119.01140496,0.0 
 10/14  06:00:00,4947048.777307544,21.0,24.0,19.0,26.0,115252025.71585752,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002229365354704254,6130367.080609259,172824060.39241917,117950546.51069662,48617819.99999999,6255693.881722541,128668.45321462315,13022335.352074571,3106743.292650112,15691982.46139548,92001426.27834338,0.0,64023040.97656971,0.0,37300602.28479493,0.0 
 10/14  07:00:00,3297860.3105629596,21.0,24.0,19.0,26.0,104422536.82461974,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022357919167322827,5967678.189365057,184345285.05544884,104523317.72311051,75627720.0,4194247.3323383599,0.0,24654341.886906968,3106737.6125398508,15184955.660655734,81528187.8240262,0.0,57723457.44523834,0.0,33126947.361809136,0.0 
 10/14  08:00:00,3297977.526370598,21.0,24.0,19.0,26.0,86486363.19630537,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022358716266471904,6031504.561050594,148759728.81590227,90545534.96657869,54019800.0,4194393.84932357,0.0,23917465.632926816,3106747.3899653998,15210100.368408846,70625517.27393139,0.0,51073332.164603378,0.0,28874402.092349527,0.0 
 10/14  09:00:00,11569028.721684114,21.0,24.0,19.0,26.0,86611173.7749441,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007447701222961279,6156315.1344775049,132588033.1741226,64035221.09518246,54019800.0,14533012.078940133,0.0,28419318.214965758,10355673.272589269,15463204.179673411,49947472.45424233,0.0,40019059.928522299,0.0,19250629.508741965,0.0 
 10/14  10:00:00,9912917.832985456,21.0,24.0,19.0,26.0,104641008.74609122,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006704830305450388,6186150.1063675009,169197742.43939615,37891269.77343848,118843560.0,12462912.665957667,0.0,38703687.10135421,9320242.286594905,15330216.638300118,29555190.42328202,0.0,31848382.357743615,0.0,7029025.0485593,0.0 
 10/14  11:00:00,11569591.212376848,21.0,24.0,19.0,26.0,108640066.92292337,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0074479860347382909,10185208.282456505,183101771.6828258,22714596.503833135,145853460.00000004,14533715.178992659,0.0,48487382.815321628,10355796.988787972,18114718.14259401,17717385.272989848,0.0,23619633.27537026,0.0,3419968.9806404605,0.0 
 10/14  12:00:00,11569239.76937895,21.0,24.0,19.0,26.0,105442267.09978315,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007450523715618541,6987408.45931372,157368082.3223521,13187286.438788662,129647519.99999999,14533275.883563465,0.0,52418310.276364419,10355806.3794849,18488303.0472816,10286083.422255157,0.0,16188331.424635549,0.0,3419968.9806404605,0.0 
 10/14  13:00:00,9913302.984267857,21.0,24.0,19.0,26.0,104756243.16363518,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0067042067658906099,6301384.523912073,138300485.68414135,12395511.58819668,113441580.0,12463394.09594466,0.0,50673815.84892747,9320239.800094543,15715366.760324466,9668499.038793412,0.0,15570747.041173855,0.0,3419968.9806404605,0.0 
 10/14  14:00:00,8257182.457650945,21.0,24.0,19.0,26.0,86738244.96009052,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005960577217427036,6283386.321111053,106302788.4480777,20281785.8122852,75627720.0,10393282.635792492,0.0,45388101.02569981,8284627.763919731,15689896.127881814,15819792.933582455,0.0,21722040.935962719,0.0,3419968.9806404605,0.0 
 10/14  15:00:00,9910565.14220548,21.0,24.0,19.0,26.0,86673100.01982543,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005959637002975568,6218241.380846893,104258281.88974363,21572570.031575957,70225740.0,12459971.858167686,0.0,43109680.61281952,8284652.043123892,15273236.353847556,16826604.624629246,0.0,22728852.627009706,0.0,3419968.9806404637,0.0 
 10/14  16:00:00,8255757.569075736,21.0,24.0,19.0,26.0,86393417.51849881,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0052165558068416359,5938558.880263363,112406721.96409753,20985520.405298875,81029700.0,10391501.558798656,0.0,42267622.808526638,7249077.477522332,13548889.250366437,16368705.91613312,0.0,22270953.91851356,0.0,3419968.9806404605,0.0 
 10/14  17:00:00,8257559.237301615,21.0,24.0,19.0,26.0,104385394.42733717,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00595648518778129,5930535.788361814,124681701.43726303,22454287.83582505,91833660.00000002,10393753.60143797,0.0,46037223.53870072,8284650.21676044,13638453.873444116,17514344.51194354,0.0,23416592.514323899,0.0,3419968.9806404605,0.0 
 10/14  18:00:00,11571271.591473496,21.0,24.0,19.0,26.0,114980467.19189452,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00819893792407486,5858808.5506766899,135741546.47793255,29372070.864841343,91833660.00000002,14535815.613091182,0.0,51712072.718631748,11391388.585383665,13572717.472808,22910215.274576248,0.0,27125574.56063497,0.0,5106857.69696244,0.0 
 10/14  19:00:00,13227677.065935066,21.0,24.0,19.0,26.0,115425558.8315507,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008190538531455329,6303900.190341284,156892874.7366112,48452931.485306348,91833660.00000002,16606283.251304845,0.0,49319500.077197019,11391360.475137994,15738401.609695156,37793286.55853895,0.0,35520360.16894574,0.0,11595143.372614611,0.0 
 10/14  20:00:00,11569336.09511216,21.0,24.0,19.0,26.0,97314776.80318421,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007453863619144948,6193118.1627114559,173864772.98119227,78301676.69274217,81029700.0,14533396.288450079,0.0,39443587.951267767,10355759.024754158,15543222.784363617,61075307.820338908,0.0,47403387.48882688,0.0,22994137.314532319,0.0 
 10/14  21:00:00,11573162.771764387,21.0,24.0,19.0,26.0,97030575.5932279,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008189670607470083,5908916.952019323,187604823.3393969,97438923.7957038,75627720.0,14538179.543693135,0.0,34588910.97065412,11391301.282038097,14542760.344699793,76002360.56064897,0.0,55538264.510872889,0.0,29786313.032797,0.0 
 10/14  22:00:00,8257302.696519927,21.0,24.0,19.0,26.0,96639372.66715892,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005961392272459328,5517714.028178632,183926982.2282278,108709789.29669497,64823759.99999999,10393432.93153283,0.0,28530110.012430345,8284656.190817712,12921180.295647603,84793635.65142207,0.0,60763841.47089103,0.0,33352011.16355194,0.0 
 10/14  23:00:00,8254751.864317022,21.0,24.0,19.0,26.0,100918355.86250827,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004473022110805183,9796697.225016348,143974724.04662488,122780519.59497094,10803960.0,10390244.451653926,0.0,20041425.689054867,6213493.469496465,16571064.137953073,95768805.28407733,0.0,65889875.77617518,0.0,39201146.49092404,0.0 
 10/14  24:00:00,4947839.654035896,21.0,24.0,19.0,26.0,57847246.54304197,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002978669545680608,5753308.729240845,195606803.1988216,178546160.7399076,10803960.0,6256682.458914004,19873061.43527705,0.0,4142315.589871321,15172713.486836585,139266005.37712796,0.0,89037087.79739052,0.0,59551134.56275855,0.0 
 10/15  01:00:00,0.0,15.6,30.0,15.6,30.0,37332779.120771069,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4656738.846705584,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11096482.462359898,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,0.0,15.6,30.0,15.6,30.0,37287007.28169966,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4610967.00763417,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10682731.690805247,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,1647547.9161548154,15.6,30.0,15.6,30.0,37313146.05649644,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4637105.782430954,12935355.899976569,0.0,10803960.0,2131395.8999765689,0.0,0.0,0.0,10614861.460723514,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,0.0,15.6,30.0,15.6,30.0,37859107.863300848,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5183067.58923536,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12776631.95713188,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,1647564.9947058182,21.0,24.0,19.0,26.0,57687518.32168524,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5593580.510862792,167887308.292712,149549951.0449509,16205939.999999999,2131417.247761096,17531288.430931599,0.0,0.0,13965176.123289295,116648961.8150617,0.0,75343486.4445472,0.0,50627692.35353579,0.0 
 10/15  06:00:00,3297756.658316608,21.0,24.0,19.0,26.0,115290314.40709159,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002239059764392935,6168655.77183363,164751125.73684753,111939187.9673638,48617819.99999999,4194117.769483729,641042.4947398759,10052169.754970797,3115732.009827141,15672419.194215462,87312566.61454377,0.0,60613266.5561603,0.0,36021517.04140338,0.0 
 10/15  07:00:00,3297885.725511779,21.0,24.0,19.0,26.0,104482173.50172894,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002236814635279166,6027314.866473217,174734993.158666,94912994.05824317,75627720.0,4194279.100422847,0.0,21492970.458711167,3115747.371884018,15215331.579179045,74032135.36542967,0.0,53270622.83142152,0.0,30083729.51702932,0.0 
