Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/15  08:00:00,4946977.364884933,21.0,24.0,19.0,26.0,86525300.15252757,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002234838024094939,6070441.517273845,148517619.42672394,88242214.8088394,54019800.0,6255604.617884513,0.0,19667023.57997585,3115738.759683637,15255789.3194822,68828927.55089474,0.0,50253895.97358675,0.0,27897248.56032852,0.0 
 10/15  09:00:00,3297823.356973198,21.0,24.0,19.0,26.0,86618175.60119076,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022373013159980878,6163316.965934563,132162611.19926715,73948610.05804134,54019800.0,4194201.1412257996,0.0,21986802.008103923,3115737.07969361,15540219.22048812,57679915.84527226,0.0,44034530.27669625,0.0,22967602.55159691,0.0 
 10/15  10:00:00,11568242.831950447,21.0,24.0,19.0,26.0,104610932.68629885,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007452892170585115,6156074.045827059,191276520.97789286,57900931.242518838,118843560.0,14532029.735373989,0.0,31768876.03116716,10385745.105846065,15408941.551976433,45162726.36916468,0.0,40598492.51424404,0.0,13886450.837941815,0.0 
 10/15  11:00:00,11568028.832793707,21.0,24.0,19.0,26.0,108627758.77417895,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007457230058157278,10172900.133702832,207603400.41720147,47218178.175708297,145853460.00000004,14531762.241493132,0.0,42254824.58383304,10385753.563887928,18258745.480071978,36830178.977052468,0.0,36210638.39010292,0.0,9941757.569970197,0.0 
 10/15  12:00:00,8257580.506470682,21.0,24.0,19.0,26.0,105395079.26713744,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005961004338662031,6940220.628157545,179014991.87797363,38973691.69057773,129647519.99999999,10393780.187395892,0.0,47873500.08519797,8308648.777572911,18709531.613990874,30399479.518650637,0.0,31485819.609307127,0.0,8235876.892364724,0.0 
 10/15  13:00:00,9910838.436252222,21.0,24.0,19.0,26.0,104714322.39411691,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005966727127682885,6259463.755131303,155133618.12706707,29231724.65780943,113441580.0,12460313.469257614,0.0,47246062.76633598,8308656.6742274039,15805252.262862675,22800745.233091359,0.0,27637898.376255759,0.0,4485063.839856776,0.0 
 10/15  14:00:00,6599694.438866847,21.0,24.0,19.0,26.0,86785538.63109634,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004470149073080886,6330679.993607299,112448718.7173261,28499536.87452808,75627720.0,8321461.842798023,0.0,38794850.41819445,6231495.258259346,15965536.160626568,22229638.762131905,0.0,27034179.877742307,0.0,4517675.867410205,0.0 
 10/15  15:00:00,6600958.597253305,21.0,24.0,19.0,26.0,86765021.6436192,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004471677025065573,6310163.006128629,102496464.13137698,23947682.120516804,70225740.0,8323042.010860187,0.0,37153613.53797652,6231495.278065618,15653502.070862206,18679192.05400311,0.0,24581440.05638348,0.0,3419968.9806404605,0.0 
 10/15  16:00:00,6602217.455512898,21.0,24.0,19.0,26.0,86498667.94181125,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004474282792142518,6043809.304318081,112225286.49702049,22870970.94313127,81029700.0,8324615.553889217,0.0,36816599.43039512,6231495.256989602,13987883.710619776,17839357.33564239,0.0,23741605.33802289,0.0,3419968.9806404637,0.0 
 10/15  17:00:00,9910380.867561348,21.0,24.0,19.0,26.0,104490639.69627932,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005963936387622327,6035781.05729648,127923215.68871528,23629814.16949123,91833660.00000002,12459741.519224048,0.0,41669328.20502429,8308652.116016893,14132668.347979574,18431255.052203157,0.0,24333503.054583294,0.0,3419968.9806404637,0.0 
 10/15  18:00:00,9916818.83915489,21.0,24.0,19.0,26.0,115128350.47396887,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007457925680989483,6006691.833492048,126109680.28493257,21808231.453594608,91833660.00000002,12467788.831337952,0.0,47939884.37299667,10385782.653992076,14119765.558961286,17010420.53380379,0.0,22912668.536184245,0.0,3419968.980640457,0.0 
 10/15  19:00:00,11569351.660142241,21.0,24.0,19.0,26.0,115596619.99308762,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007451121976230403,6474961.352617606,133771099.67698273,27404023.932613445,91833660.00000002,14533415.744369278,0.0,48883520.83145416,10385675.97887063,16220288.923266773,21375138.667438486,0.0,26486119.676180349,0.0,4211235.97427916,0.0 
 10/15  20:00:00,9910099.79482398,21.0,24.0,19.0,26.0,97539614.85956529,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00596374878851005,6417956.220582648,133710265.86054221,40221175.67558725,81029700.0,12459390.184954949,0.0,41613927.925474759,8308653.875737061,16021108.973872718,31372517.02695806,0.0,31209108.174833504,0.0,9485625.835145947,0.0 
 10/15  21:00:00,9916534.926365564,21.0,24.0,19.0,26.0,97288557.67971301,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0074570446713368419,6166899.039237065,135025903.93779833,46930749.99072722,75627720.0,12467433.947071124,0.0,38867695.49214329,10385798.473853469,14997593.124542904,36605984.99276724,0.0,34191943.659496989,0.0,11736258.316291266,0.0 
 10/15  22:00:00,9910056.437974371,21.0,24.0,19.0,26.0,96870826.04154843,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005959916666201055,5749167.402569608,139463656.32602693,62180560.33610776,64823759.99999999,12459335.989919134,0.0,33019156.47689565,8308656.713785655,13320006.4104658,48500837.06216405,0.0,41220386.69789766,0.0,16602667.34728683,0.0 
 10/15  23:00:00,4948495.091373166,21.0,24.0,19.0,26.0,101069470.57460602,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029812914876357515,9947811.938605838,89471164.13667673,72409702.39660445,10803960.0,6257501.740072282,0.0,25282267.91574497,4154310.9761964997,16922231.739490019,56479567.86935147,0.0,44658516.79338604,0.0,21143268.058986907,0.0 
 10/15  24:00:00,6598001.858106951,21.0,24.0,19.0,26.0,58115804.29661292,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037316053317536597,6021866.482058872,126065738.9980067,106942432.84109748,10803960.0,8319346.156909237,9152609.697409295,3903868.932213477,5192912.0882559069,15525840.01396982,83415097.61605603,0.0,59334818.05699473,0.0,33402496.542082266,0.0 
 10/16  01:00:00,0.0,15.6,30.0,15.6,30.0,37699096.88910165,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5023056.615036155,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11937159.522935236,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,0.0,15.6,30.0,15.6,30.0,37652103.19932439,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4976062.925258902,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11718194.546750438,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,1647562.5934133777,15.6,30.0,15.6,30.0,37603743.31898795,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4927703.044922465,12935374.24620238,0.0,10803960.0,2131414.246202381,0.0,0.0,0.0,11543465.239755858,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,0.0,15.6,30.0,15.6,30.0,38088679.53675692,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5412639.262691431,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13609689.85544421,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,1647579.6530066245,21.0,24.0,19.0,26.0,57857942.651824947,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5764004.841002502,136627819.778417,118290444.20812682,16205939.999999999,2131435.570290162,11229683.423974589,1092886.4599478308,0.0,14453420.226181619,92266546.48233894,0.0,62380027.56158715,0.0,39208735.90377197,0.0 
 10/16  06:00:00,3297799.087184868,21.0,24.0,19.0,26.0,115418496.41766842,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022395212206297459,6296837.782410001,139560947.84859378,86748957.04402894,48617819.99999999,4194170.8045648199,0.0,15169228.160967652,3124826.0106522396,16003538.656999728,67664186.49434257,0.0,50035910.771231267,0.0,26950492.706131855,0.0 
 10/16  07:00:00,13231761.940656398,21.0,24.0,19.0,26.0,104602241.91045195,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008949602583533959,6147383.268483467,159884942.6760831,67645833.42806,75627720.0,16611389.248023084,0.0,29081465.144633235,12499349.03511293,15500761.45943876,52763750.073886808,0.0,42170557.063943717,0.0,19915409.992964046,0.0 
 10/16  08:00:00,13224816.877938953,21.0,24.0,19.0,26.0,86608999.92280419,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008210313747067303,6154141.281574976,139991770.42870397,69369262.3446975,54019800.0,16602708.084006459,0.0,26244601.006483806,11457734.962773156,15495647.051019639,54108024.62886406,0.0,42715941.28578551,0.0,20714300.326098976,0.0 
 10/16  09:00:00,9911816.09631216,21.0,24.0,19.0,26.0,86654069.1010933,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006710743415152493,6199210.461363668,134857245.2607243,68375909.73953164,54019800.0,12461535.521192654,0.0,24921049.247252019,9374444.6298637,15702886.885669671,53333209.59683468,0.0,42524747.28259105,0.0,20130679.297265199,0.0 
 10/16  10:00:00,8257964.968252643,21.0,24.0,19.0,26.0,104679143.90190843,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059657320765657728,6224285.262923811,173347444.67296026,44109623.917436588,118843560.0,10394260.755523656,0.0,35545341.976644579,8332890.753236972,15593856.647023702,34405506.65560054,0.0,34447867.22212893,0.0,9279856.416492219,0.0 
 10/16  11:00:00,9912797.2796078,21.0,24.0,19.0,26.0,108777938.81094006,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006714702761838868,10323080.171206467,175585488.12718816,17269266.150099156,145853460.00000004,12462761.977088934,0.0,44784670.57421786,9374491.989029119,18598565.806986095,13470027.597077344,0.0,19372275.59945774,0.0,3419968.9806404605,0.0 
 10/16  12:00:00,9910597.709626595,21.0,24.0,19.0,26.0,105697010.61081311,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005967455376298703,7242151.971826749,142811722.0948481,704189.5281748761,129647519.99999999,12460012.56667325,0.0,50065846.61239098,8332890.666068725,19234837.04108099,549267.8319764035,0.0,6451515.834356734,0.0,3419968.9806404605,0.0 
 10/16  13:00:00,8255966.917157416,21.0,24.0,19.0,26.0,104961272.74905427,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00522320506691872,6506414.110812179,123833343.23894577,0.0,113441580.0,10391763.238945771,0.0,49875728.22560938,7291286.233287167,16377445.359599157,0.0,0.0,5902248.002380327,0.0,3419968.9806404605,0.0 
 10/16  14:00:00,6600865.903969398,21.0,24.0,19.0,26.0,86929269.78174696,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004472689284941869,6474411.144255374,92031479.72386259,8080833.577413364,75627720.0,8322926.146449226,0.0,43017693.95287957,6249670.630938135,16250864.20536206,6303050.190382425,0.0,12205298.192762714,0.0,3419968.9806404605,0.0 
 10/16  15:00:00,6601462.408464339,21.0,24.0,19.0,26.0,86788691.25854825,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004475600872298188,6333832.621053756,97791911.07638975,19242499.313440294,70225740.0,8323671.762949454,0.0,39867237.59761114,6249674.557840412,15722873.096857638,15009149.464483429,0.0,20911397.46686381,0.0,3419968.9806404637,0.0 
 10/16  16:00:00,6602779.186271455,21.0,24.0,19.0,26.0,86435691.75844018,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004478457785988536,5980833.120942841,112506453.71981369,23151436.015771685,81029700.0,8325317.70404201,0.0,40539346.53953517,6249674.495560003,13791720.187712506,18058120.092301914,0.0,23960368.094682319,0.0,3419968.9806404605,0.0 
 10/16  17:00:00,9911314.181675233,21.0,24.0,19.0,26.0,104442520.57802858,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005965989962072582,5987661.93904369,120867076.39853424,16572508.25875808,91833660.00000002,12460908.139776132,0.0,48937008.1614622,8332896.763411075,13906604.371857813,12926556.441831302,0.0,18828804.444211615,0.0,3419968.980640463,0.0 
 10/16  18:00:00,11572021.58302683,21.0,24.0,19.0,26.0,115026255.53398374,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008205857409401326,5904596.892758986,139148148.57809527,32777735.49331365,91833660.00000002,14536753.084781573,0.0,50492776.37060204,11457663.016675761,13873644.332168296,25566633.68478465,0.0,28558556.7638819,0.0,6330293.903923882,0.0 
 10/16  19:00:00,13233276.22281916,21.0,24.0,19.0,26.0,115486566.28335676,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00895104136588877,6364907.641386813,153603607.15648113,45156665.091595578,91833660.00000002,16613282.064885542,0.0,48980399.982225198,12499348.767259602,15999238.233215502,35222198.77144455,0.0,34297289.28720616,0.0,10247126.467259404,0.0 
 10/16  20:00:00,11569702.75325172,21.0,24.0,19.0,26.0,97403476.98728815,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007458065949041205,6281818.346811192,161033990.51058043,65470435.90813421,81029700.0,14533854.60244623,0.0,40186254.2479931,10416091.24368017,15777648.35249205,51066940.00834468,0.0,42107838.32832666,0.0,18281318.66303892,0.0 
 10/16  21:00:00,11571025.475011306,21.0,24.0,19.0,26.0,97105118.4294778,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008209428375457139,5983459.78824947,176003490.1645346,85840262.1911959,75627720.0,14535507.973338688,0.0,35205599.07918796,11457696.414272074,14723551.937872252,66955404.5091328,0.0,50715605.03589154,0.0,25562016.456262389,0.0 
 10/16  22:00:00,11567061.307799679,21.0,24.0,19.0,26.0,96695160.23083923,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006713198876048305,5573501.591107139,181855690.36553223,102501377.50738162,64823759.99999999,14530552.858150598,0.0,28690726.889635464,9374478.893733578,13104066.885326267,79951074.45575767,0.0,58277396.388084087,0.0,30995895.05069494,0.0 
 10/16  23:00:00,4950888.666059185,21.0,24.0,19.0,26.0,100972843.75050432,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037266812143540407,9851185.113758741,128515008.79771367,111450555.14593654,10803960.0,6260493.651777152,0.0,20723758.053237779,5208030.693244448,16739999.350407429,86931433.0138305,0.0,61148740.992531199,0.0,35104909.00431911,0.0 
 10/16  24:00:00,4948369.04884154,21.0,24.0,19.0,26.0,57919621.145494658,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00298449030783876,5825683.331687723,181504222.97324503,164442918.78335399,10803960.0,6257344.189891005,17595046.89558953,41871.1484636915,4166434.943174764,15345565.99644065,128265476.65101612,0.0,83197535.78999214,0.0,54390157.84404509,0.0 
 10/17  01:00:00,1647627.3206127547,15.6,30.0,15.6,30.0,37448390.20464133,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4772349.930575838,12935455.153669598,0.0,10803960.0,2131495.1536695978,0.0,0.0,0.0,11357804.591018105,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,0.0,15.6,30.0,15.6,30.0,37353355.46248028,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4677315.188414793,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10946791.58829132,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,0.0,15.6,30.0,15.6,30.0,41154747.01775372,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4555379.250048327,67969902.05187273,57093942.05187273,10803960.0,72000.0,3634301.9086142785,0.0,0.0,10528177.92810659,44533274.80046073,0.0,22466118.09188488,0.0,25990484.19978895,0.0 
 10/17  04:00:00,1647644.270580466,15.6,30.0,15.6,30.0,44259986.778043229,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,6922838.009664758,76237263.93204376,63301787.59131572,10803960.0,2131516.340728054,4372110.183117518,0.0,0.0,20536321.773698518,49375394.321226257,0.0,28667342.54462514,0.0,25369160.268111789,0.0 
 10/17  05:00:00,0.0,21.0,24.0,19.0,26.0,59394767.50230513,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7300829.691482685,197491357.41847063,181213417.41847063,16205939.999999999,72000.0,23517907.756516749,0.0,0.0,21630129.980895685,141346465.5864071,0.0,88957046.67634267,0.0,61711635.89308509,0.0 
 10/17  06:00:00,4946751.404434408,21.0,24.0,19.0,26.0,116007080.45876903,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002236227256114643,6885421.82351391,195007072.3969928,140133930.22432328,48617819.99999999,6255322.172669532,2325897.743667813,7903500.077826626,3134006.6150429996,19109126.30381553,109304465.57497214,0.0,72188966.45814538,0.0,46437716.099847707,0.0 
 10/17  07:00:00,13227792.866432533,21.0,24.0,19.0,26.0,104378626.7023503,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008957034516943808,5923768.060374374,208243968.09127439,116009820.09208855,75627720.0,16606427.999185838,0.0,20840947.742700317,12536055.172871527,15086181.079471145,90487659.67182908,0.0,61846253.9817802,0.0,37963622.67307006,0.0 
 10/17  08:00:00,11573794.89564665,21.0,24.0,19.0,26.0,86475887.77445533,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008210604809954482,6021029.133225825,160061443.70707504,91502674.02349058,54019800.0,14538969.683584452,0.0,22530428.272790396,11491316.99285727,15132655.95767327,71372085.73832265,0.0,51003849.62891318,0.0,29690453.092430135,0.0 
 10/17  09:00:00,9913152.36815297,21.0,24.0,19.0,26.0,86642355.9120465,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006719228631569091,6187497.272308385,125348190.4945491,58865184.66518316,54019800.0,12463205.829365932,0.0,26608535.888539263,9402033.231932702,15471571.047992865,45914844.038842868,0.0,36998105.14793752,0.0,18238955.873926309,0.0 
 10/17  10:00:00,9911070.938361057,21.0,24.0,19.0,26.0,104720691.43466498,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005970790445055983,6265832.795675291,156180710.9413662,24876546.849975557,118843560.0,12460604.09139065,0.0,37475048.60215077,8357362.81859444,15406399.80631863,19403706.542980937,0.0,23990966.48964839,0.0,4734957.036353389,0.0 
 10/17  11:00:00,9914543.798446659,21.0,24.0,19.0,26.0,108847290.23128724,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006717277502958479,10392431.591551075,161834033.11682157,3515628.032521768,145853460.00000004,12464945.084299779,0.0,44590489.169744107,9402025.373278493,18515273.06425286,2742189.8653669797,0.0,8644437.86774729,0.0,3419968.9806404605,0.0 
 10/17  12:00:00,9910202.475464788,21.0,24.0,19.0,26.0,105817722.40107662,0.0,45465.09821873808,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005975535477970622,7317398.663863434,142107038.53332565,0.0,129647519.99999999,12459518.533325647,0.0,48559461.78409874,8357368.547201272,19247546.436034349,0.0,195448.41590294644,5902248.0023803249,195448.41590294353,3419968.9806404619,0.0 
 10/17  13:00:00,6602947.499695242,21.0,24.0,19.0,26.0,105034936.1024401,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005223093956730729,6580077.464198109,121767108.091838,0.0,113441580.0,8325528.091837995,0.0,47816455.89634285,7312698.764293274,16466983.309945297,0.0,0.0,5902248.002380333,0.0,3419968.9806404605,0.0 
 10/17  14:00:00,8252481.383823337,21.0,24.0,19.0,26.0,87076243.08157477,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004479330856753359,6621384.444076551,86299088.12486188,283961.72008587737,75627720.0,10387406.404776006,0.0,40346215.45907687,6268026.118168208,16555180.832481813,221490.14166698434,0.0,6123738.144047285,0.0,3419968.9806404619,0.0 
 10/17  15:00:00,6600118.142877149,21.0,24.0,19.0,26.0,86981279.54462438,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00447549436934001,6526420.907129986,85273779.96641439,6726048.503631979,70225740.0,8321991.462782405,0.0,35806594.276593919,6268027.881002417,16126243.038988688,5246317.832832945,0.0,11148565.835213202,0.0,3419968.980640457,0.0 
 10/17  16:00:00,6601504.1855258,21.0,24.0,19.0,26.0,86680229.01928503,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004478586471335082,6225370.381787535,93963802.8145172,4610378.83122973,81029700.0,8323723.983287474,0.0,35571240.10815522,6268027.940833706,14243158.22845383,3596095.4883591888,0.0,9498343.49073948,0.0,3419968.9806404605,0.0 
 10/17  17:00:00,9909161.922418276,21.0,24.0,19.0,26.0,104739486.7987719,0.0,30205.078217325197,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005973886269852656,6254423.0815617949,104291877.866646,0.0,91833660.00000002,12458217.866645983,0.0,43207569.97965758,8357368.366257869,14491157.53286808,0.0,128540.29228564256,5902248.002380322,128540.29228564256,3419968.9806404605,0.0 
 10/17  18:00:00,11572677.75967383,21.0,24.0,19.0,26.0,115337444.9829787,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008208261862932652,6215786.341751546,106650780.31116344,279547.021103916,91833660.00000002,14537573.290059513,0.0,46641873.769130129,11491304.958298687,14487580.813613283,218046.67646105449,0.0,6120294.678841365,0.0,3419968.980640463,0.0 
 10/17  19:00:00,13231395.582355753,21.0,24.0,19.0,26.0,115346694.10702496,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008957236844563392,6225035.465048821,108444591.30881849,0.0,91833660.00000002,16610931.308818482,0.0,46258821.35705188,12536055.879758928,14498151.16263692,0.0,0.0,5902248.002380316,0.0,3419968.9806404605,0.0 
 10/17  20:00:00,11570551.548948951,21.0,24.0,19.0,26.0,97322733.86707452,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007464622711516659,6201075.226591006,100128519.96498367,4563904.388005738,81029700.0,14534915.57697793,0.0,42372591.30591741,10446637.571915726,14400864.871999504,3559845.4226444757,0.0,9462093.425024778,0.0,3419968.980640463,0.0 
 10/17  21:00:00,11572265.344219115,21.0,24.0,19.0,26.0,97156572.27810672,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008212861171944627,6034913.636874973,97488754.45867884,7323976.678176407,75627720.0,14537057.780502432,0.0,41145141.22408464,11491315.430204917,13719690.87659944,5712701.808977598,0.0,11614949.811357843,0.0,3419968.980640457,0.0 
 10/17  22:00:00,9913992.90878831,21.0,24.0,19.0,26.0,97126180.36210397,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006719323467352153,6004521.722365769,90477832.04702026,13189815.561754607,64823759.99999999,12464256.485265654,0.0,37869492.593382317,9402039.999315175,13624193.755737674,10288056.138168592,0.0,16190304.14054877,0.0,3419968.980640457,0.0 
 10/17  23:00:00,6600869.788557725,21.0,24.0,19.0,26.0,101153789.06575243,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003728804795781383,10032130.429004725,44839986.00004259,25713094.9979499,10803960.0,8322931.002092693,0.0,34277458.63708402,5223352.346183135,17024693.91679232,20056214.098400918,0.0,24926750.30627399,0.0,4451680.77514785,0.0 
 10/17  24:00:00,4947968.183121667,21.0,24.0,19.0,26.0,58189362.01787331,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002986435916833572,6095424.204064424,92528017.2544927,75467214.1372636,10803960.0,6256843.117229111,4782932.075041696,8647086.904475665,4178658.825320077,15483860.124507092,58864427.0270656,0.0,46679414.2061537,0.0,21507229.803933167,0.0 
 10/18  01:00:00,0.0,15.6,30.0,15.6,30.0,37758425.97090624,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5082385.69684075,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12024231.530698484,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,1647643.7669678943,15.6,30.0,15.6,30.0,37735352.444121878,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5059312.170056384,12935475.711224258,0.0,10803960.0,2131515.711224259,0.0,0.0,0.0,11854846.621130335,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,0.0,15.6,30.0,15.6,30.0,37698163.92191227,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5022123.647846777,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11726512.135317203,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,1647660.6859002924,15.6,30.0,15.6,30.0,38160832.142201919,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5484791.868136427,12935496.859489309,0.0,10803960.0,2131536.8594893089,0.0,0.0,0.0,13773555.994160954,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,0.0,21.0,24.0,19.0,26.0,57859325.60219398,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5765387.791371539,125276145.44464019,108998205.44464019,16205939.999999999,72000.0,8537616.93329706,2740868.2729164098,0.0,14380273.775993456,85018600.24681935,0.0,58608713.178310599,0.0,35732104.05152923,0.0 
 10/18  06:00:00,4947170.909957662,21.0,24.0,19.0,26.0,115430872.4259526,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022400679179162207,6309213.790693636,127483131.36142114,72609464.81677667,48617819.99999999,6255846.544644475,0.0,18993983.135833429,3143266.634042618,15864267.495051133,56635382.5570858,0.0,44513849.93147005,0.0,21443749.608636898,0.0 
 10/18  07:00:00,13227030.256480812,21.0,24.0,19.0,26.0,104635629.77483852,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008963222691421445,6180771.132856401,139905454.27585549,47672259.52105938,75627720.0,16605474.754796125,0.0,33628897.3061407,12573099.530475595,15372628.681501605,37184362.426426317,0.0,33896652.78685255,0.0,12609926.62259456,0.0 
 10/18  08:00:00,11573333.029361573,21.0,24.0,19.0,26.0,86668632.98205501,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00821466745483502,6213774.340821456,110798776.20849401,42240583.84683416,54019800.0,14538392.361659853,0.0,32036866.881735505,11525275.40956451,15391472.232544229,32947655.400530645,0.0,31041024.57122632,0.0,11228847.812325458,0.0 
 10/18  09:00:00,9912892.909779856,21.0,24.0,19.0,26.0,86763743.67832183,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006723840693204645,6308885.03857909,94180515.20781078,27697833.695270208,54019800.0,12462881.512540564,0.0,33523430.03142395,9429801.999580417,15618349.339914613,21604310.28231076,0.0,24546559.431513259,0.0,6379967.833818483,0.0 
 10/18  10:00:00,9910517.73208415,21.0,24.0,19.0,26.0,104862528.72073284,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059751140023904529,6407670.08173883,142204715.24352048,10901242.646882296,118843560.0,12459912.596638155,0.0,37918246.39056741,8382054.594438339,15714763.42550955,8502969.264568193,0.0,14405217.266948473,0.0,3419968.9806404605,0.0 
 10/18  11:00:00,9914240.162696682,21.0,24.0,19.0,26.0,109104316.40608049,0.0,68660.73537421368,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006721291553959882,10580797.030966079,158318025.546799,0.0,145853460.00000004,12464565.546798954,0.0,40072893.16155868,9429816.566900809,19030688.50197629,0.0,293923.8383488744,5902248.002380319,293923.838348886,3419968.980640456,0.0 
 10/18  12:00:00,9910337.918408532,21.0,24.0,19.0,26.0,106071348.95698202,0.0,43834.41020785108,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00597968812237713,7572655.9077755869,142107207.83379955,0.0,129647519.99999999,12459687.833799577,0.0,42804349.29433978,8382060.988717157,19999671.388475337,0.0,189681.73839293645,5902248.002380322,189681.73839293069,3419968.980640454,0.0 
 10/18  13:00:00,6603107.737866706,21.0,24.0,19.0,26.0,105165093.37709542,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0052273496594827189,6710234.7388491709,121996560.33503774,229251.9492780319,113441580.0,8325728.385759706,0.0,45515305.56935625,7334307.731214288,17052400.34058577,178816.5204368649,0.0,6081064.522817183,0.0,3419968.980640463,0.0 
 10/18  14:00:00,8252744.410165904,21.0,24.0,19.0,26.0,87120496.65657248,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004481166880002364,6665638.019072417,86609422.75657022,593967.5750914719,75627720.0,10387735.181478735,0.0,41026589.28525927,6286545.764462924,16912397.2988454,463294.7085713481,0.0,6365542.710951666,0.0,3419968.9806404605,0.0 
 10/18  15:00:00,6600398.145405278,21.0,24.0,19.0,26.0,87118810.65097814,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004478919962119207,6663952.013480327,79146328.73309073,598247.2737754438,70225740.0,8322341.459315285,0.0,34684861.28961479,6286549.9551268699,16591538.35709142,466632.8735448462,0.0,6368880.87592517,0.0,3419968.980640454,0.0 
 10/18  16:00:00,6601844.631393162,21.0,24.0,19.0,26.0,86839131.41175539,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004482284229100784,6384272.774254202,90254383.77307838,900534.2405146111,81029700.0,8324149.532563785,0.0,34592778.86403338,6286549.987074518,14926900.484807153,702416.7076013968,0.0,6604664.709981742,0.0,3419968.9806404605,0.0 
 10/18  17:00:00,9909780.589053916,21.0,24.0,19.0,26.0,104802441.30809358,0.0,26312.40410642393,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005976718860334601,6321270.264991555,104794284.84633082,501633.66103326357,91833660.00000002,12458991.185297534,0.0,45183632.230437908,8382059.684162609,14977756.01296632,391274.25560594556,115786.47281099663,6293522.2579862759,115786.47281099663,3419968.9806404586,0.0 
 10/18  18:00:00,11573609.216154654,21.0,24.0,19.0,26.0,115288282.01128172,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008215107549931041,6166623.37004771,118743849.2255198,12371451.636905548,91833660.00000002,14538737.588614237,0.0,50751723.68772669,11525283.116626574,14807245.419036355,9649732.276786326,0.0,15551980.279166766,0.0,3419968.9806404605,0.0 
 10/18  19:00:00,13232696.629982517,21.0,24.0,19.0,26.0,115698889.66539335,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008963505973373414,6577231.023410956,128133624.58084595,19687406.993288038,91833660.00000002,16612557.587557909,0.0,52086406.873240809,12573099.869464534,16680660.413013097,15356177.454764672,0.0,21258425.457144925,0.0,3419968.980640463,0.0 
 10/18  20:00:00,11569344.492001243,21.0,24.0,19.0,26.0,97606085.50382823,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007468633496435209,6484426.863340702,124981723.04364978,29418616.259287076,81029700.0,14533406.784362687,0.0,47552343.76781021,10477534.373241619,16325382.247532137,22946520.68224392,0.0,27532063.12961995,0.0,4736674.535644837,0.0 
 10/18  21:00:00,11571247.262145104,21.0,24.0,19.0,26.0,97312127.62914123,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008220826328458636,6190468.987901515,131207298.21328439,41043793.01127785,75627720.0,14535785.202006536,0.0,43537843.20784308,11525315.723576008,15135959.604932085,32014158.54879672,0.0,32557493.533278344,0.0,8778881.998539405,0.0 
 10/18  22:00:00,11565539.685808624,21.0,24.0,19.0,26.0,96864391.68117354,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006720771098768785,5742733.041433862,143785509.5482939,64433098.68161741,64823759.99999999,14528650.866676499,0.0,35928334.62426333,9429771.486852577,13419356.411693588,50257816.97166158,0.0,42793123.39864055,0.0,16786910.556042099,0.0 
 10/18  23:00:00,4949988.481496303,21.0,24.0,19.0,26.0,101044523.62802457,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003733428658709562,9922864.991272249,104438227.86461874,87374899.42223904,10803960.0,6259368.442379693,0.0,26006974.19823975,5238755.319032923,16991700.415488468,68152421.54934645,0.0,51436329.23831886,0.0,26038309.294049086,0.0 
 10/18  24:00:00,4948742.281261709,21.0,24.0,19.0,26.0,58022928.12383168,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029887157689624129,5928990.310020519,151875665.33633656,134813894.6147542,10803960.0,6257810.721582312,11696906.596165583,2142815.3822439818,4191006.089967272,15504780.714667988,105154837.79950829,0.0,71228723.06529585,0.0,43248331.717233698,0.0 
 10/19  01:00:00,1647602.3680906085,15.6,30.0,15.6,30.0,37575811.35475131,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4899771.080685821,12935423.963607507,0.0,10803960.0,2131463.963607507,0.0,0.0,0.0,11770048.874227044,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  02:00:00,0.0,15.6,30.0,15.6,30.0,37527404.34963162,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4851364.0755661339,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11479584.806222419,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  03:00:00,1647619.423811331,15.6,30.0,15.6,30.0,37491957.56998594,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4815917.295920447,12935445.282854725,0.0,10803960.0,2131485.282854724,0.0,0.0,0.0,11268640.286546773,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  04:00:00,0.0,15.6,30.0,15.6,30.0,37964403.81025801,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5288363.536192518,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13278937.808515823,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  05:00:00,0.0,21.0,24.0,19.0,26.0,57712094.44275956,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5618156.631937107,166403261.30773545,150125321.30773545,16205939.999999999,72000.0,15372756.457739525,0.0,0.0,14184847.509934696,117097750.62003365,0.0,75938347.57978378,0.0,50481620.02327062,0.0 
 10/19  06:00:00,4947160.993345041,21.0,24.0,19.0,26.0,115265181.50263353,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002236931127133519,6143522.867377711,176007717.94783438,121134063.79872096,48617819.99999999,6255834.149113411,290080.68924372349,10752751.267614212,3152613.0087715785,15769212.579170945,94484569.76300235,0.0,64515812.108948159,0.0,39290974.637075457,0.0 
 10/19  07:00:00,13229418.704558667,21.0,24.0,19.0,26.0,104456123.32486142,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00896830582601612,6001264.68287421,190206589.62667609,97970409.36831397,75627720.0,16608460.25836213,0.0,25213877.15317095,12610470.276547846,15243852.837892931,76416919.3072849,0.0,54747608.21415554,0.0,30991528.0761493,0.0 
 10/19  08:00:00,11570550.135954932,21.0,24.0,19.0,26.0,86508725.77101244,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008225569339763912,6053867.129767982,154544802.1362049,85990088.32543603,54019800.0,14534913.810768852,0.0,24731792.928736614,11559523.547982639,15258164.652939607,67072268.893840108,0.0,49217040.83862777,0.0,27177445.038232797,0.0 
 10/19  09:00:00,11567111.870607505,21.0,24.0,19.0,26.0,86625535.73130867,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006727200181811109,6170677.09156258,131464897.70293577,62914481.64247215,54019800.0,14530616.060463626,0.0,27218432.79660865,9457828.136608493,15484763.949277496,49073295.68112827,0.0,39271227.743223819,0.0,19124284.920925,0.0 
 10/19  10:00:00,8257581.443423221,21.0,24.0,19.0,26.0,104676878.77654454,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005976024132047942,6222020.137549628,159806165.63761679,30568824.2790524,118843560.0,10393781.358564388,0.0,38751811.4922615,8406971.920680047,15365552.441183806,23843682.93766087,0.0,27557044.474940607,0.0,5608855.445740807,0.0 
 10/19  11:00:00,9912732.431452085,21.0,24.0,19.0,26.0,108767420.54428056,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006728199808991143,10312561.90453347,167133348.79999549,8817207.881566294,145853460.00000004,12462680.918429152,0.0,46812303.11505571,9457821.428857265,18348626.326988445,6877422.14762171,0.0,12779670.150002042,0.0,3419968.9806404605,0.0 
 10/19  12:00:00,9911000.473101154,21.0,24.0,19.0,26.0,105879827.33676119,0.0,123346.35950323068,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005978443025976742,7301622.338260627,142108036.01148359,0.0,129647519.99999999,12460516.01148359,0.0,48268677.96426411,8406967.61032097,19126996.377005087,0.0,528868.1418187087,5902248.002380327,528868.1418187087,3419968.9806404605,0.0 
 10/19  13:00:00,8254853.624071924,21.0,24.0,19.0,26.0,105117793.10529539,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005234111817885051,6662934.467042387,123831951.64893903,0.0,113441580.0,10390371.64893904,0.0,44359401.6359984,7356106.151385652,16641580.779062892,0.0,0.0,5902248.002380322,0.0,3419968.980640457,0.0 
 10/19  14:00:00,6601720.664992024,21.0,24.0,19.0,26.0,87165327.80984199,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004481850409415297,6710469.17234125,84119678.28328747,167963.70579099403,75627720.0,8323994.57749648,0.0,37574616.60027319,6305233.598057911,16765439.995333236,131011.69051697533,0.0,6033259.692897285,0.0,3419968.9806404646,0.0 
 10/19  15:00:00,6602257.755134614,21.0,24.0,19.0,26.0,87145463.3481029,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004486227329768792,6690604.710597775,78802872.88551289,252466.95805036455,70225740.0,8324665.927462524,0.0,32811546.334587218,6305235.206265966,16473163.80878931,196924.22727928434,0.0,6099172.229659604,0.0,3419968.9806404605,0.0 
 10/19  16:00:00,8254823.654637421,21.0,24.0,19.0,26.0,86875238.18651226,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004488127170863139,6420379.549005238,91420034.18785525,0.0,81029700.0,10390334.187855244,0.0,32362722.7837992,6305235.111656901,14783695.590102109,0.0,0.0,5902248.002380327,0.0,3419968.9806404605,0.0 
 10/19  17:00:00,8258530.958535203,21.0,24.0,19.0,26.0,104916123.0135288,0.0,42390.56179297237,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005974888773704806,6418873.812742053,102228628.22998065,0.0,91833660.00000002,10394968.229980635,0.0,39718726.16484143,8406969.727650105,14988022.342631547,0.0,176198.71057637756,5902248.002380306,176198.71057637756,3419968.980640463,0.0 
 10/19  18:00:00,13225069.73508086,21.0,24.0,19.0,26.0,115437004.9032997,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00822607198656022,6315346.262054734,109041042.24238192,604358.092932842,91833660.00000002,16603024.149449064,0.0,46121999.451324928,11559596.59384954,14900896.486412297,471399.3124876168,0.0,6373647.314867924,0.0,3419968.980640457,0.0 
 10/19  19:00:00,13226207.823006407,21.0,24.0,19.0,26.0,115842686.0819499,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008967924699124103,6721027.439963069,112274876.46980065,3836769.73738164,91833660.00000002,16604446.732419001,0.0,49927609.87393648,12610470.457949562,16791590.074713909,2992680.395157679,0.0,8894928.397538012,0.0,3419968.9806404605,0.0 
 10/19  20:00:00,9916404.303187177,21.0,24.0,19.0,26.0,97740875.63640693,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007475261039948833,6619216.995912753,103654457.44048345,10157486.769293627,81029700.0,12467270.671189813,0.0,45916435.069876048,10508715.682837535,16393187.975464162,7922839.680049029,0.0,13825087.682429314,0.0,3419968.9806404605,0.0 
 10/19  21:00:00,13228823.933668346,21.0,24.0,19.0,26.0,97434661.76592414,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008217590609294322,6313003.124687659,108462267.65871549,16226830.849888839,75627720.0,16607716.808826643,0.0,44640325.5643309,11559530.237399076,15217233.2394584,12656928.062913293,0.0,18559176.065293749,0.0,3419968.9806404605,0.0 
 10/19  22:00:00,9913151.172051333,21.0,24.0,19.0,26.0,96981976.71291465,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006727863309378823,5860318.073167886,104498824.2462814,27211859.91201421,64823759.99999999,12463204.334267194,0.0,41871669.00879879,9457800.0607912,13415399.016413223,21225250.731371084,0.0,26797593.586322838,0.0,3749874.1280686317,0.0 
 10/19  23:00:00,6599026.485080338,21.0,24.0,19.0,26.0,101087985.96111022,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037377047253409855,9966327.324353625,71140279.24260697,52015692.32623252,10803960.0,8320626.916374444,0.0,32092467.910078426,5254362.569025238,16953053.863976726,40572240.01446137,0.0,36688082.81019681,0.0,13206374.187285448,0.0 
 10/19  24:00:00,4948666.996645137,21.0,24.0,19.0,26.0,58106121.80475917,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002989409648092971,6012183.99094731,124969430.3699348,107907753.75234129,10803960.0,6257716.617593482,8075536.094882408,5390104.067347825,4203468.47104266,15553379.418217706,84168047.92682621,0.0,60034211.027552898,0.0,33456053.88229332,0.0 
 10/20  01:00:00,0.0,15.6,30.0,15.6,30.0,37644125.955376047,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4968085.681310553,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11896520.551856852,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  02:00:00,1647658.7520292486,15.6,30.0,15.6,30.0,37577827.56021943,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4901787.286153939,12935494.442196276,0.0,10803960.0,2131534.442196276,0.0,0.0,0.0,11613572.788887047,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,0.0,15.6,30.0,15.6,30.0,37536272.58645423,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4860232.312388741,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11411210.419869213,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,1647526.6896613888,15.6,30.0,15.6,30.0,39883435.94010521,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7207395.666039714,12935329.367362189,0.0,10803960.0,2131369.367362188,0.0,0.0,0.0,21440965.811948256,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,0.0,21.0,24.0,19.0,26.0,59555946.23890096,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7462008.42807851,161914447.45915503,145636507.45915503,16205939.999999999,72000.0,13320321.650028628,163151.73947763979,0.0,22043678.54997941,113596475.81814094,0.0,73925590.36861968,0.0,48993102.43254429,0.0 
 10/20  06:00:00,3297567.9902536815,21.0,24.0,19.0,26.0,116070123.15439016,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002246442551036147,6948464.519124819,176266255.1370418,123454553.19817123,48617819.99999999,4193881.9388705866,102538.09525062316,11229226.25291222,3162025.1281666595,19252324.80778239,96294551.49457357,0.0,65557952.63666248,0.0,40058815.84093301,0.0 
 10/20  07:00:00,13235068.475257298,21.0,24.0,19.0,26.0,104444345.89815484,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.008977651989017035,5989487.256158305,190809109.43601019,98565867.09799716,75627720.0,16615522.338013037,0.0,26256110.973801584,12648125.083939443,15220053.229912375,76881376.33643779,0.0,54878356.856202777,0.0,31325236.46325552,0.0 
 10/20  08:00:00,13228923.392218795,21.0,24.0,19.0,26.0,86624075.88799618,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008222884839331427,6169217.246754398,126462687.11689639,55835045.987235758,54019800.0,16607841.129660659,0.0,30021492.57246372,11594110.29021144,15384360.407273753,43551335.87004389,0.0,36131244.162634138,0.0,16742308.690430897,0.0 
 10/20  09:00:00,9914107.839076084,21.0,24.0,19.0,26.0,86961551.14077911,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006732357326109094,6506692.501027867,76112282.79162194,9628082.64621681,54019800.0,12464400.145405125,0.0,31926033.172136934,9486092.817326416,16018773.44162692,7509904.464049112,0.0,13218681.666170966,0.0,3613439.780899227,0.0 
 10/20  10:00:00,9910623.829281042,21.0,24.0,19.0,26.0,105320616.4471927,0.0,99097.39448805258,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005984314619988253,6766660.413701443,131303605.2156231,0.0,118843560.0,12460045.215623094,0.0,29519102.77398961,8432081.699439519,16692152.118409142,0.0,442108.5529061116,5902248.002380316,442108.55290611166,3419968.9806404605,0.0 
 10/20  11:00:00,9914535.04858471,21.0,24.0,19.0,26.0,109923491.3871069,0.0,541016.8891766012,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006730419148996327,10927615.85818098,158318394.14717946,0.0,145853460.00000004,12464934.147179442,0.0,31758154.784119745,9486056.701499036,20125918.35296917,0.0,2399544.629473091,5902248.002380322,2399544.629473091,3419968.98064046,0.0 
 10/20  12:00:00,8257880.088530205,21.0,24.0,19.0,26.0,110008674.03601271,0.0,3489334.430518746,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005985951242518366,8064480.966489122,140041674.6578796,0.0,129647519.99999999,10394154.657879595,0.0,37268045.729334387,8432092.837003045,21031385.5450903,0.0,15226140.137013458,5902248.002380322,15226140.137013458,3419968.9806404665,0.0 
 10/20  13:00:00,8255612.385346671,21.0,24.0,19.0,26.0,110645318.8216229,0.0,4901097.738949135,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005234450445812592,7289362.444420411,123832900.08257362,0.0,113441580.0,10391320.082573627,0.0,36388890.30530052,7378090.784730768,18418677.89031734,0.0,21338442.43721944,5902248.002380322,21338442.43721943,3419968.9806404665,0.0 
 10/20  14:00:00,8253836.861364942,21.0,24.0,19.0,26.0,92512567.8174593,0.0,4666817.715837078,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0044894575510937028,7390891.464113871,86016820.7196207,0.0,75627720.0,10389100.719620703,0.0,27905034.516689265,6324076.984092515,18699010.37457432,0.0,20034237.755615727,5902248.002380322,20034237.755615727,3419968.9806404665,0.0 
 10/20  15:00:00,6600212.399209341,21.0,24.0,19.0,26.0,92803203.5727113,0.0,4961263.368218074,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004484090414966947,7387081.56699024,78547849.28096673,0.0,70225740.0,8322109.280966723,0.0,23982273.63020634,6324078.095494356,18447794.826354125,0.0,20667841.08461302,5902248.002380322,20667841.08461302,3419968.980640441,0.0 
 10/20  16:00:00,6601785.900169194,21.0,24.0,19.0,26.0,92076057.14067698,0.0,4564202.191159846,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00448801324838425,7056996.312010221,89353776.11992392,0.0,81029700.0,8324076.119923916,0.0,25028826.025990566,6324078.121599824,16613088.34555173,0.0,18831644.96639418,5902248.002380322,18831644.96639418,3419968.9806404479,0.0 
 10/20  17:00:00,9910367.539726917,21.0,24.0,19.0,26.0,110910603.87524875,0.0,2896444.716923389,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.005984692177395433,6892600.519321771,104293384.85974647,0.0,91833660.00000002,12459724.859746462,0.0,35910202.07288084,8432096.199289609,16479048.609642575,0.0,12299136.44598025,5902248.002380322,12299136.44598025,3419968.9806404605,0.0 
 10/20  18:00:00,11574207.33706506,21.0,24.0,19.0,26.0,116101530.42370525,0.0,288445.8150150143,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008226920442725126,6691425.967444425,106373145.22559555,0.0,91833660.00000002,14539485.225595538,0.0,40555390.267167847,11594073.824531682,16123556.422448717,0.0,1254395.8709572519,5902248.002380334,1254395.8709572403,3419968.9806404605,0.0 
 10/20  19:00:00,13233921.24151107,21.0,24.0,19.0,26.0,115634013.76687917,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008976327228980357,6512355.124883953,109154969.43869548,707221.1157117615,91833660.00000002,16614088.322983709,0.0,46817347.971697378,12648155.878222272,15725807.351549406,551632.4702551741,0.0,6453880.472635505,0.0,3419968.980640457,0.0 
 10/20  20:00:00,11570901.314030199,21.0,24.0,19.0,26.0,97532320.32782449,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007478196657368834,6410661.687327391,95838927.10376618,273874.3287151565,81029700.0,14535352.775051026,0.0,45043675.35491255,10540073.744198617,15267863.15813372,213621.97639782207,0.0,6115869.978778165,0.0,3419968.980640457,0.0 
 10/20  21:00:00,13225946.933179519,21.0,24.0,19.0,26.0,97384126.31165637,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008229242796292105,6262467.670408244,92231840.62631029,0.0,75627720.0,16604120.626310297,0.0,42468851.44756473,11594142.469721148,14602818.874791567,0.0,0.0,5902248.002380322,0.0,3419968.9806404637,0.0 
 10/20  22:00:00,9913227.55208603,21.0,24.0,19.0,26.0,97381677.96649598,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006729235281450379,6260019.326747853,77502841.02594683,215781.2184440965,64823759.99999999,12463299.807502753,0.0,38580090.528153289,9486086.059768688,14502677.146784718,168309.35038639527,0.0,6070557.352766718,0.0,3419968.980640457,0.0 
 10/20  23:00:00,4948477.982127748,21.0,24.0,19.0,26.0,101571562.82773316,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003743753547499172,10449904.190970518,17061440.353920465,0.0,10803960.0,6257480.353920463,0.0,32009410.777488289,5270058.022011732,18034948.615131923,0.0,0.0,5902248.002380322,0.0,3419968.980640454,0.0 
