Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/20  24:00:00,4948739.768696029,21.0,24.0,19.0,26.0,58673062.80241802,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029907387465306,6579124.988604842,28982221.06860193,11920453.487667246,10803960.0,6257807.580934683,0.0,17020793.036857144,4216051.103173136,16343336.695452879,9297953.720380454,0.0,15200201.722760626,0.0,3419968.9806404679,0.0 
 10/21  01:00:00,1647639.9349773373,15.6,30.0,15.6,30.0,38167999.6327151,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5491959.358649607,12935470.92132676,0.0,10803960.0,2131510.9213267609,0.0,0.0,0.0,13039994.882147009,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,0.0,15.6,30.0,15.6,30.0,38107389.025074157,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5431348.751008662,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12964625.317691513,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,1647656.951363766,15.6,30.0,15.6,30.0,38059196.530472639,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5383156.256407153,12935492.191407044,0.0,10803960.0,2131532.1914070427,0.0,0.0,0.0,12785122.91633676,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,0.0,15.6,30.0,15.6,30.0,38561019.43402764,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5884979.159962151,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14846903.042105917,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,1647524.8691891649,21.0,24.0,19.0,26.0,58160101.61783908,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6066163.807016644,61181046.69336229,42843739.60154729,16205939.999999999,2131367.091814996,156688.07733414905,10378569.750660655,0.0,14824220.129141923,33418116.889206888,0.0,31682667.322475844,0.0,11057666.549751575,0.0 
 10/21  06:00:00,3297768.317139033,21.0,24.0,19.0,26.0,115671090.59197133,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022474018498725805,6549431.956705032,75225187.69469472,22413235.351958913,48617819.99999999,4194132.342735811,0.0,28818391.698313036,3171520.9687643956,16161953.675071909,17482323.57452795,0.0,23384571.576908046,0.0,3419968.980640463,0.0 
 10/21  07:00:00,3297976.851626186,21.0,24.0,19.0,26.0,104903184.88249532,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002246090753348782,6448326.247230316,90870476.28576674,11048363.27985771,75627720.0,4194393.005909026,0.0,36069693.9848911,3171536.1936301107,15885402.671024062,8617723.358289015,0.0,14519971.360669095,0.0,3419968.9806404605,0.0 
 10/21  08:00:00,4947267.811289445,21.0,24.0,19.0,26.0,87080280.0754174,0.0,28687.95698383091,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022446533257810049,6596733.483170026,62501875.69295136,2226108.02393568,54019800.0,6255967.66901568,0.0,31097661.88840516,3171525.1036387279,16137012.314508342,1736364.2586698305,125386.29131638126,7638612.261050131,125386.29131638126,3419968.980640457,0.0 
 10/21  09:00:00,11569604.865852897,21.0,24.0,19.0,26.0,87424883.76705219,0.0,122336.41334767848,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007483706138271036,6847688.713201921,68553532.24551456,0.0,54019800.0,14533732.245514563,0.0,25994859.807174669,10571761.015034488,16913642.576781557,0.0,538183.0411100756,5902248.002380322,538183.0411100756,3419968.9806404605,0.0 
 10/21  10:00:00,9914840.488725869,21.0,24.0,19.0,26.0,106325569.2016531,0.0,797888.7303084526,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006735208811313729,7072821.831590526,131308875.94012654,0.0,118843560.0,12465315.940126537,0.0,24836978.93007029,9514551.828950093,17584501.584649236,0.0,3527324.4176801897,5902248.002380328,3527324.4176801897,3419968.9806404605,0.0 
 10/21  11:00:00,11570226.52091246,21.0,24.0,19.0,26.0,114625005.06512463,0.0,4863447.975698927,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007484546463996247,11306698.448922256,160387969.2996253,0.0,145853460.00000004,14534509.299625285,0.0,28350296.78935524,10571742.437983644,20991355.9014055,0.0,21201978.826399875,5902248.002380327,21201978.82639987,3419968.980640463,0.0 
 10/21  12:00:00,11570579.538121123,21.0,24.0,19.0,26.0,115096748.45019281,0.0,8058925.55142787,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007486436140182488,8582964.258259599,144182470.56278069,0.0,129647519.99999999,14534950.562780679,0.0,31495952.740814248,10571706.260990175,22145992.18554607,0.0,34851033.56169805,5902248.002380322,33888496.598027009,3419968.9806404479,962536.963671044 
 10/21  13:00:00,9913426.564862965,21.0,24.0,19.0,26.0,115868939.77498999,0.0,9792613.165974647,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006734018351900979,7621467.9692624299,125905128.56876357,0.0,113441580.0,12463548.568763558,0.0,32538741.005745818,9514578.073299172,19152602.404470903,0.0,41759559.255169618,5902248.002380322,36779114.55475066,3419968.9806404605,4980444.700418953 
 10/21  14:00:00,8257935.508130126,21.0,24.0,19.0,26.0,97615411.12885237,0.0,9497025.179116279,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005990099955742197,7663527.310727089,86021943.9310678,0.0,75627720.0,10394223.931067789,0.0,24465247.607894385,8457418.999116794,19142414.33695826,0.0,39615449.37523801,5902248.002380334,35073298.9521195,3419968.9806404665,4542150.423118535 
 10/21  15:00:00,9910445.721835765,21.0,24.0,19.0,26.0,96804414.49546632,0.0,8701506.633413369,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00598495589405141,7648049.2230491009,82685562.58553206,0.0,70225740.0,12459822.585532058,0.0,23343873.260877477,8457420.910281664,19136459.34396664,0.0,36198992.24619999,5902248.002380322,33666851.661992248,3419968.9806404605,2532140.584207713 
 10/21  16:00:00,8256221.113124479,21.0,24.0,19.0,26.0,94516047.61232163,0.0,6698802.370163903,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005238921991283524,7362386.603899936,91421780.97788814,0.0,81029700.0,10392080.977888128,0.0,22931083.480711797,7400251.029050778,17755279.422811636,0.0,28341289.17377677,5902248.002380333,28341289.173776755,3419968.98064046,0.0 
 10/21  17:00:00,9910286.101582516,21.0,24.0,19.0,26.0,113514830.09144458,0.0,5196426.551091721,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.005991722046382048,7196844.90134226,104293283.06399352,0.0,91833660.00000002,12459623.063993494,0.0,28557728.85483101,8457418.198102884,17292597.58076137,0.0,22686254.753747189,5902248.002380334,22686254.753747189,3419968.9806404665,0.0 
 10/21  18:00:00,11574619.35463084,21.0,24.0,19.0,26.0,119550275.79936025,0.0,3395014.852352945,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008227976115788407,7033602.3057604399,106373660.23780088,0.0,91833660.00000002,14540000.237800867,0.0,36285315.40412888,11628846.808548512,17087576.410755315,0.0,15341626.846409409,5902248.002380322,15341626.846409422,3419968.980640454,0.0 
 10/21  19:00:00,11571674.451266889,21.0,24.0,19.0,26.0,120095918.67456948,0.0,3329885.3652119396,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008238533918568315,7644374.668100093,106369979.17829779,0.0,91833660.00000002,14536319.178297783,0.0,36151945.842234019,11628966.479222686,19181341.319496566,0.0,15170881.252363682,5902248.002380298,15170881.252363669,3419968.980640473,0.0 
 10/21  20:00:00,11570326.29497433,21.0,24.0,19.0,26.0,101642284.58863041,0.0,2899873.0535678237,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00748176947321879,7620752.894561924,95564334.01484111,0.0,81029700.0,14534634.01484111,0.0,31521128.529924357,10571692.950431243,19044358.278255084,0.0,13173383.168947893,5902248.002380334,13173383.16894787,3419968.9806404539,0.0 
 10/21  21:00:00,13228179.001196294,21.0,24.0,19.0,26.0,100416932.1392805,0.0,2047353.7523909659,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008230484457606555,7247919.745640151,92234630.65850125,0.0,75627720.0,16606910.658501257,0.0,30822778.00616055,11628951.435531162,17781824.026760028,0.0,9309003.160271492,5902248.002380322,9309003.160271492,3419968.9806404605,0.0 
 10/21  22:00:00,8257830.226663556,21.0,24.0,19.0,26.0,98790684.31943313,0.0,920255.3291651751,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005990114461622479,6748770.351258936,75217852.33172643,0.0,64823759.99999999,10394092.331726445,0.0,28265510.189482429,8457419.736057831,16051265.170904288,0.0,4197845.290612903,5902248.002380322,4197845.290612927,3419968.9806404539,0.0 
 10/21  23:00:00,8252923.156477138,21.0,24.0,19.0,26.0,102403248.42376679,0.0,398348.62959969017,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004490093840086366,10883241.15665812,21191918.610137099,0.0,10803960.0,10387958.6101371,0.0,24005839.52755031,6343073.060065382,19495452.374531367,0.0,1809106.2353728342,5902248.002380322,1809106.2353728342,3419968.9806404539,0.0 
 10/21  24:00:00,4949227.554399015,21.0,24.0,19.0,26.0,59129012.25549463,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0029932611952347067,7035074.4416789249,17672038.080937979,609660.7794197847,10803960.0,6258417.3015181929,0.0,14620622.48858237,4228694.332624399,17755940.281923538,475535.407947432,0.0,6377783.410327746,0.0,3419968.9806404605,0.0 
 10/22  01:00:00,0.0,15.6,30.0,15.6,30.0,38550702.18560627,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5874661.911540782,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14259142.780715837,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,1647521.5784121794,15.6,30.0,15.6,30.0,38529662.803974788,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5853622.529909294,12935322.978421653,0.0,10803960.0,2131362.978421652,0.0,0.0,0.0,14214846.77545205,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,0.0,15.6,30.0,15.6,30.0,38483208.640469867,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5807168.366404378,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14085820.235077544,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,1647538.700257667,15.6,30.0,15.6,30.0,39048803.82526696,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6372763.551201463,12935344.380323261,0.0,10803960.0,2131384.380323261,0.0,0.0,0.0,16165544.95944319,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,0.0,21.0,24.0,19.0,26.0,58645481.896637428,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6551544.0858149849,16536999.39154036,259059.39154036006,16205939.999999999,72000.0,0.0,14425355.723765832,0.0,16050104.690410112,202066.32540148087,0.0,6104314.3277818,0.0,3419968.9806404535,0.0 
 10/22  06:00:00,3298159.498484607,21.0,24.0,19.0,26.0,116211736.21044335,0.0,33941.630297041556,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022488209290308146,7056135.944878587,52812441.31015904,0.0,48617819.99999999,4194621.310159048,0.0,23926872.05582568,3181091.1858933626,17549454.69886607,0.0,154623.30076787549,5902248.002380334,154623.30076787549,3419968.9806404605,0.0 
 10/22  07:00:00,4946751.409608955,21.0,24.0,19.0,26.0,108036692.4495944,0.0,30636.384297852182,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0022461841590370025,6884497.430031462,81883042.17913759,0.0,75627720.0,6255322.179137594,0.0,30800095.070647174,3181098.600048237,17301164.347903659,0.0,141166.42731614717,5902248.00238031,141166.42731614717,3419968.9806404605,0.0 
 10/22  08:00:00,3297781.0264435179,21.0,24.0,19.0,26.0,87315966.65520585,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022477254525569716,6861108.019939217,58437884.186270799,223935.9572051888,54019800.0,4194148.229065605,0.0,29684497.093795629,3181095.8054993997,17229746.086506275,174670.04662004728,0.0,6076918.049000355,0.0,3419968.980640454,0.0 
 10/22  09:00:00,3298003.3680797314,21.0,24.0,19.0,26.0,87453292.07850826,0.0,38360.71388115956,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022477240122739806,6960072.729360482,58214226.150848347,0.0,54019800.0,4194426.150848348,0.0,26709828.191330039,3181106.871642589,17505105.2253583,0.0,177249.90974034303,5902248.002380322,177249.90974033148,3419968.980640441,0.0 
 10/22  10:00:00,11569597.310249836,21.0,24.0,19.0,26.0,106178709.71230355,0.0,585720.6105740494,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007488961330037775,7138130.461221652,133377282.80118956,0.0,118843560.0,14533722.801189566,0.0,24833445.56771111,10603649.61145036,17955324.372980887,0.0,2687731.211405603,5902248.002380324,2687731.2114056108,3419968.9806404628,0.0 
 10/22  11:00:00,11569157.980415803,21.0,24.0,19.0,26.0,113210781.89201641,0.0,3485272.486119913,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00748834231005224,11270650.765389264,160386633.6492954,0.0,145853460.00000004,14533173.649295364,0.0,29563736.59122666,10603608.571709924,21186393.164057647,0.0,15891236.71895928,5902248.002380322,15891236.718959313,3419968.980640441,0.0 
 10/22  12:00:00,9910989.823792093,21.0,24.0,19.0,26.0,112081833.4149795,0.0,5189060.099942241,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005991006187563352,8437914.67602738,142108022.7000993,0.0,129647519.99999999,12460502.700099316,0.0,32286894.010367387,8482942.175768074,22081610.27718598,0.0,23439403.570654934,5902248.002380322,23439403.570654934,3419968.9806404605,0.0 
 10/22  13:00:00,8257929.30158546,21.0,24.0,19.0,26.0,111662279.42570117,0.0,5696006.522668317,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0059934575132438399,7511414.264020508,123835796.17303387,0.0,113441580.0,10394216.173033858,0.0,31227251.132262544,8482940.210551519,19151534.310554346,0.0,25406460.585437359,5902248.002380334,25406460.585437359,3419968.9806404479,0.0 
 10/22  14:00:00,8253091.874562536,21.0,24.0,19.0,26.0,92129567.1211842,0.0,4189888.991931117,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004492527016595072,7484819.491741655,86015889.50375052,0.0,75627720.0,10388169.503750518,0.0,25885458.84317727,6362209.44888284,19139855.073570707,0.0,18664963.892333338,5902248.002380328,18664963.892333338,3419968.9806404605,0.0 
 10/22  15:00:00,6600937.079724822,21.0,24.0,19.0,26.0,90935309.39214185,0.0,3085453.5771172286,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004491612160312444,7394997.177514097,78548755.11445888,0.0,70225740.0,8323015.114458874,0.0,25189991.148474106,6362214.486914347,18846567.44332972,0.0,13818345.16189063,5902248.002380322,13818345.161890619,3419968.9806404605,0.0 
 10/22  16:00:00,6602651.574763302,21.0,24.0,19.0,26.0,87720142.7169596,0.0,438728.5562437416,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004495365836108568,6826555.523201598,89751908.58228757,397050.38961036436,81029700.0,8325158.192677209,0.0,31756452.577125864,6362198.306802712,16544290.743585688,309699.3038960842,1984569.9884895513,6211947.306276396,1984569.9884895629,3419968.980640455,0.0 
 10/22  17:00:00,9909977.360755628,21.0,24.0,19.0,26.0,107708451.92371808,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.005991034929279146,6586893.284708148,104292897.14526738,0.0,91833660.00000002,12459237.145267358,0.0,40814682.01219023,8482940.672881412,15851195.076821387,0.0,0.0,5902248.002380322,0.0,3419968.980640454,0.0 
 10/22  18:00:00,11569951.00340491,21.0,24.0,19.0,26.0,115694574.158888,0.0,40046.224181122634,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007489099703092505,6532869.294198876,106367824.90926199,0.0,91833660.00000002,14534164.909261972,0.0,45913249.17765072,10603664.747192162,15796608.370023825,0.0,181062.60615092543,5902248.002380322,181062.6061509139,3419968.9806404605,0.0 
 10/22  19:00:00,11568742.496828463,21.0,24.0,19.0,26.0,116143276.62075481,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007490821493385519,7021617.980245084,106366314.30464514,0.0,91833660.00000002,14532654.304645122,0.0,48022277.7645303,10603610.517439049,17841171.183676159,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/22  20:00:00,8259750.6729177939,21.0,24.0,19.0,26.0,98006909.10874026,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005990992931602124,6885250.469730374,91939346.2021539,513153.3580640207,81029700.0,10396492.844089896,0.0,47702889.44010816,8482940.156811959,17423273.636788094,400259.61928993617,0.0,6302507.621670252,0.0,3419968.980640454,0.0 
 10/22  21:00:00,11570782.454338054,21.0,24.0,19.0,26.0,97688763.35434097,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007489139461710455,6567104.713832937,93217988.41352743,3055064.210278338,75627720.0,14535204.203249094,0.0,46513876.542696718,10603651.36927671,16151140.890032724,2382950.0840171037,0.0,8285198.086397398,0.0,3419968.9806404605,0.0 
 10/22  22:00:00,9910221.730157152,21.0,24.0,19.0,26.0,97289837.89255505,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005992407737745603,6168179.2535437489,85160764.1768133,7877461.575577945,64823759.99999999,12459542.601235372,0.0,41979082.20505546,8482946.821018439,14501828.45890976,6144420.028950797,0.0,12046668.031331053,0.0,3419968.980640467,0.0 
 10/22  23:00:00,4948871.282407122,21.0,24.0,19.0,26.0,101380666.30519453,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0029948604312919015,10259007.669180777,31548898.293502515,14486966.323541716,10803960.0,6257971.969960798,0.0,37176349.613270048,4241451.63233882,17949469.70270329,11299833.732362539,0.0,17202081.73474258,0.0,3419968.9806404539,0.0 
 10/22  24:00:00,4948911.111707539,21.0,24.0,19.0,26.0,58422108.79950405,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003748490110036552,6328170.984933121,61299067.56798213,44237085.812338519,10803960.0,6258021.755643614,510512.4488915928,15673705.378298779,5301820.907309366,16249275.3936423,34504926.933624047,0.0,35007045.04504359,0.0,8820098.871602344,0.0 
 10/23  01:00:00,1647667.1604111102,15.6,30.0,15.6,30.0,38030666.35360976,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5354626.079544271,12935504.952474589,0.0,10803960.0,2131544.952474588,0.0,0.0,0.0,13052932.6038806,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,0.0,15.6,30.0,15.6,30.0,37992696.15231119,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5316655.878245702,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13003798.607947344,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,1647584.9541180114,15.6,30.0,15.6,30.0,37937086.84488259,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5261046.570817104,12935402.196553925,0.0,10803960.0,2131442.196553925,0.0,0.0,0.0,12779834.039149015,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,0.0,15.6,30.0,15.6,30.0,38404692.48728227,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5728652.21321678,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14774452.450609355,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,1647601.9719595107,21.0,24.0,19.0,26.0,58019523.06906825,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5925585.258245807,96264892.14709533,77927488.6786423,16205939.999999999,2131463.4684530107,3853052.5639730428,7698324.405319644,0.0,14883933.561234238,60783441.169341009,0.0,46734684.20478133,0.0,23370973.94758056,0.0 
 10/23  06:00:00,3298446.721165392,21.0,24.0,19.0,26.0,115518918.46870584,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002247602047308868,6397259.833439341,106848725.55986832,54035925.22815646,48617819.99999999,4194980.33171186,0.0,26039500.33702139,3190739.2312865268,16154242.649372276,42148021.67796204,0.0,37799912.057001817,0.0,13670326.603981115,0.0 
 10/23  07:00:00,13232938.7810769,21.0,24.0,19.0,26.0,107346294.21754046,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008992842899806078,6224735.575528715,131400418.87357629,39159838.6028818,75627720.0,16612860.270694502,0.0,39123007.39160421,12762993.266075563,15589110.84991102,30544674.110247803,0.0,31239192.097964318,0.0,8627698.99530418,0.0 
 10/23  08:00:00,13227542.056193557,21.0,24.0,19.0,26.0,86633551.74635294,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00824389229581594,6178693.105090162,120391862.7725626,49765948.280239138,54019800.0,16606114.492323455,0.0,35369492.03551352,11699403.988962006,15458475.05710233,38817439.658586528,0.0,34865370.07143822,0.0,13274286.57016915,0.0 
 10/23  09:00:00,9914854.473163289,21.0,24.0,19.0,26.0,86655547.26933412,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006744889429713416,6200688.629570341,114789700.7930018,48304567.37265949,54019800.0,12465333.420342319,0.0,34621849.17636554,9572223.76764863,15540180.02116714,37677562.5506744,0.0,33877597.151177238,0.0,13122182.38251823,0.0 
 10/23  10:00:00,9911234.887259279,21.0,24.0,19.0,26.0,104686897.85679987,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005997690211911199,6232039.217783299,157979356.06076945,26674987.03713645,118843560.0,12460809.023632979,0.0,42307437.92641649,8508659.809017435,15424257.810017122,20806489.888966435,0.0,26114097.882831053,0.0,4014608.9891560955,0.0 
 10/23  11:00:00,9913668.084878663,21.0,24.0,19.0,26.0,108712237.55556369,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00674283679131674,10257378.915801969,172073626.11948676,13756315.65642,145853460.00000004,12463850.46306673,0.0,49809480.37749129,9572213.093863177,18435618.502666795,10729926.2120076,0.0,16632174.214387814,0.0,3419968.9806404637,0.0 
 10/23  12:00:00,8258334.199915196,21.0,24.0,19.0,26.0,105546213.71049598,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005999312408752297,7091355.0714777749,143236746.2351176,3194503.9487549827,129647519.99999999,10394722.286362635,0.0,56391068.45638126,8508649.89456263,18895305.8458065,2491713.0800288866,0.0,8393961.082409222,0.0,3419968.9806404609,0.0 
 10/23  13:00:00,8256321.283522263,21.0,24.0,19.0,26.0,104829697.50602517,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0052456133897274179,6374838.867760656,128280693.90630187,4446907.7177874059,113441580.0,10392206.18851446,0.0,56216099.055278528,7445078.742941493,16079493.35311319,3468588.019874176,0.0,9370836.022254488,0.0,3419968.9806404605,0.0 
 10/23  14:00:00,8251860.39857124,21.0,24.0,19.0,26.0,86822887.05461939,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004494685877566139,6368028.417105805,99038432.505974,13024082.318065227,75627720.0,10386630.187908758,0.0,47248706.337579119,6381496.6762069,16003576.735044878,10158784.208090879,0.0,16061032.210471189,0.0,3419968.9806404605,0.0 
 10/23  15:00:00,6601190.334395301,21.0,24.0,19.0,26.0,86734622.0923058,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00449517635167278,6279763.454791734,100547673.17121408,21998601.49441129,70225740.0,8323331.676802779,0.0,42721896.48323414,6381496.686361149,15609959.944981382,17158909.16564081,0.0,23061157.16802103,0.0,3419968.9806404605,0.0 
 10/23  16:00:00,6602950.607947208,21.0,24.0,19.0,26.0,86388634.45494385,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045000897125689579,5933775.81742487,115229014.85422455,25873782.87714517,81029700.0,8325531.977079383,0.0,44114573.24409527,6381496.588541953,13698269.268228515,20181550.644173236,0.0,25955225.868185786,0.0,3548541.7590080706,0.0 
 10/23  17:00:00,9910545.92151584,21.0,24.0,19.0,26.0,107011403.50951527,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.005992904658613676,5889844.870503489,129799288.91429456,25505681.081533996,91833660.00000002,12459947.832760562,0.0,52760853.74154881,8508650.917153577,13689646.514720798,19894431.243596518,0.0,25018108.940733173,0.0,4198539.285884155,0.0 
 10/23  18:00:00,13225073.44612602,21.0,24.0,19.0,26.0,114956038.12744051,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008248112449013133,5834379.486173513,149187551.3349858,40750862.54681811,91833660.00000002,16603028.788167675,0.0,51683444.336491357,11699409.367210992,13690203.768375958,31785672.786518128,0.0,32295095.33054776,0.0,8812794.43899101,0.0 
 10/23  19:00:00,13227216.136093382,21.0,24.0,19.0,26.0,115438372.30248678,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008990627715966137,6316713.66047726,159785561.0958287,51346193.99591637,91833660.00000002,16605707.099912323,0.0,49925327.74848523,12762993.344365284,15892892.481702518,40050031.316814769,0.0,37021309.88449451,0.0,12350938.415341499,0.0 
 10/23  20:00:00,11570411.426807868,21.0,24.0,19.0,26.0,97388234.55730625,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007495692115305911,6266575.916791658,158894059.86716563,63329619.43954753,81029700.0,14534740.427618076,0.0,42061638.81867358,10635780.730257918,15697207.100503315,49397103.16284707,0.0,41331033.10281187,0.0,17388287.04305587,0.0 
 10/23  21:00:00,11576040.480285796,21.0,24.0,19.0,26.0,97079759.33829893,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0082414090526124,5958100.6970386379,178226128.06645853,88056631.45522505,75627720.0,14541776.61123345,0.0,36502679.74284339,11699327.858605706,14666932.567084821,68684172.53507556,0.0,51729332.93403314,0.0,26277056.584063956,0.0 
 10/23  22:00:00,9913663.705947906,21.0,24.0,19.0,26.0,96667609.29919373,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0067476224510355799,5545950.659427217,181693673.9766686,104406068.98716167,64823759.99999999,12463844.98950693,0.0,29903492.73780964,9572230.693344487,13024607.766797573,81436733.8099861,0.0,59174380.29493442,0.0,31584570.498072506,0.0 
 10/23  23:00:00,6600974.348662638,21.0,24.0,19.0,26.0,100929925.42586348,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003744543205372364,9808266.789100044,142565686.25034855,123438664.55059949,10803960.0,8323061.699749039,0.0,20463412.32951313,5317896.347255774,16678705.422455248,96282158.34946762,0.0,66282724.35803702,0.0,39321650.974452089,0.0 
 10/23  24:00:00,4948217.455062036,21.0,24.0,19.0,26.0,57863713.71383132,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.002998790285780778,5769775.900010084,193721445.8571519,176660331.1558973,10803960.0,6257154.7012546439,19143248.09040732,0.0,4254309.305542147,15251770.018635381,137795058.3015999,0.0,88380426.42105124,0.0,58736848.863570008,0.0 
 10/24  01:00:00,1647577.087528278,15.6,30.0,15.6,30.0,37344721.44967581,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4668681.175610329,12935392.36350295,0.0,10803960.0,2131432.3635029506,0.0,0.0,0.0,11204306.372777846,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,0.0,15.6,30.0,15.6,30.0,37256467.41073203,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4580427.136666541,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10684918.673799286,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,0.0,15.6,30.0,15.6,30.0,41869078.176685098,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4531929.408306627,78822842.87736286,67946882.87736286,10803960.0,72000.0,4222126.185486148,0.0,0.0,10457578.756099757,52998568.64434303,0.0,30644088.279554365,0.0,27015588.85629869,0.0 
 10/24  04:00:00,1647668.5036581392,15.6,30.0,15.6,30.0,44236465.20785945,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,6899316.439480972,78757318.7180555,65821812.08655392,10803960.0,2131546.6315015817,4562544.381699733,0.0,0.0,20489477.972595797,51341013.42751205,0.0,29739875.903660343,0.0,26262246.01536233,0.0 
 10/24  05:00:00,0.0,21.0,24.0,19.0,26.0,59383105.740943778,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7289167.9301213319,198612627.8160291,182334687.8160291,16205939.999999999,72000.0,23146109.224479058,0.0,0.0,21599982.614329868,142221056.4965027,0.0,89415651.88822752,0.0,62127621.591296728,0.0 
 10/24  06:00:00,4946765.194856364,21.0,24.0,19.0,26.0,115993404.61063612,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022476427726478137,6871745.975369573,198011717.72865058,143138558.31827999,48617819.99999999,6255339.410370577,2314361.5699789545,8052992.467677083,3200448.0898521228,19103640.005239719,111648075.48825839,0.0,73520740.1268534,0.0,47449552.34442532,0.0 
 10/24  07:00:00,13229641.405637838,21.0,24.0,19.0,26.0,107037895.42807524,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.008998171853958274,5916336.786058175,209548794.78122998,117312336.15178994,75627720.0,16608738.629440064,0.0,21348033.182011624,12801827.455141623,15087409.97053194,91503622.19839615,0.0,62457411.19215329,0.0,38368427.98926389,0.0 
 10/24  08:00:00,11571706.739802035,21.0,24.0,19.0,26.0,86455825.31582526,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008255227495149516,6000966.674551144,165415654.4135524,96859494.87534994,54019800.0,14536359.538202487,0.0,22964643.94206913,11735008.132803712,15151639.658763785,75550406.00277296,0.0,53127268.268469948,0.0,31745354.717324459,0.0 
 10/24  09:00:00,11567001.787525792,21.0,24.0,19.0,26.0,86590183.89844142,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006745325343890396,6135325.258677217,140904889.25696356,72354610.79774657,54019800.0,14530478.459217,0.0,25937556.20770195,9601310.759649829,15459729.728799828,56436596.42224233,0.0,42543329.18281703,0.0,23215484.222446369,0.0 
 10/24  10:00:00,8257675.288075636,21.0,24.0,19.0,26.0,104623705.82294145,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060011808174067469,6168847.183921387,174849580.45194007,45612121.78978133,118843560.0,10393898.662158734,0.0,36711148.40935585,8534538.542364929,15347978.563324772,35577454.99602944,0.0,33676255.114795219,0.0,11223416.86425537,0.0 
 10/24  11:00:00,11565967.292598062,21.0,24.0,19.0,26.0,108693320.8385201,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006749366011159315,10238462.198751832,176651893.0711594,16269247.706116936,145853460.00000004,14529185.365042428,0.0,48432785.673973549,9601320.311295752,18234654.66453339,12690013.21077121,0.0,18441008.761681465,0.0,3571221.4321105249,0.0 
 10/24  12:00:00,8258810.278293203,21.0,24.0,19.0,26.0,105585174.5959062,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005998705172141296,7130315.956888601,140531902.0356514,489064.66258439506,129647519.99999999,10395317.373067016,0.0,54834370.812244359,8534540.397606403,18898614.716031247,381470.43681582817,0.0,6283718.4391961549,0.0,3419968.9806404665,0.0 
 10/24  13:00:00,8255011.081547985,21.0,24.0,19.0,26.0,104981674.96448916,0.0,38980.25390899166,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005249394316076665,6487836.072311868,123832148.46705732,0.0,113441580.0,10390568.46705731,0.0,50920524.3123521,7467730.289501073,16193639.536230497,0.0,167570.9319124917,5902248.002380322,167570.9319124917,3419968.980640463,0.0 
 10/24  14:00:00,8255056.827883597,21.0,24.0,19.0,26.0,87000587.2871592,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00450336540455758,6545728.649636952,86458935.17576534,440589.5268712709,75627720.0,10390625.648894076,0.0,43367569.76658459,6400913.632999079,16360120.058530042,343659.8309595913,0.0,6245907.833339924,0.0,3419968.980640457,0.0 
 10/24  15:00:00,6600246.036334776,21.0,24.0,19.0,26.0,86946317.25613028,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004495464088650427,6491458.618615917,80852703.4813343,2304812.154756933,70225740.0,8322151.326577372,0.0,39282132.49406765,6400913.914028186,15949868.247452889,1797753.480710408,0.0,7700001.483090701,0.0,3419968.9806404605,0.0 
 10/24  16:00:00,6602077.419108585,21.0,24.0,19.0,26.0,86646416.74599734,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00450060447367794,6191558.108477852,92282962.80911076,2928822.297412459,81029700.0,8324440.511698295,0.0,39539874.06342782,6400913.931933111,14187510.38134868,2284481.3919817178,0.0,8186729.394362031,0.0,3419968.9806404605,0.0 
 10/24  17:00:00,9911299.055538033,21.0,24.0,19.0,26.0,107265692.61727104,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.005999966013421808,6144133.97825218,107340624.15730953,3046074.924846881,91833660.00000002,12460889.232462645,0.0,48089585.97359657,8534538.607803228,14262651.641800778,2375938.441380567,0.0,8278186.443760881,0.0,3419968.9806404605,0.0 
 10/24  18:00:00,11571008.730055409,21.0,24.0,19.0,26.0,115214095.97339621,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008252740731935316,6092437.332124564,114506825.42386183,8137678.38132167,91833660.00000002,14535487.042540146,0.0,49604345.43560654,11734960.469030554,14226558.755212959,6347389.137430903,0.0,12249637.13981134,0.0,3419968.9806404605,0.0 
 10/24  19:00:00,14886227.60202369,21.0,24.0,19.0,26.0,115199329.75815819,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008998748028344368,6077671.116140548,120308288.37346022,9795196.207678564,91833660.00000002,18679432.165781637,0.0,49432169.7822489,12801827.383412987,14192729.626032599,7640253.041989282,0.0,13542501.044369838,0.0,3419968.9806404605,0.0 
 10/24  20:00:00,11569659.993422661,21.0,24.0,19.0,26.0,97150928.443833,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007500599792683155,6029269.803313507,111611153.35334377,16047652.199671809,81029700.0,14533801.153671975,0.0,45609590.65608682,10668178.980708646,14014380.905581469,12517168.715744012,0.0,18419416.71812433,0.0,3419968.9806404605,0.0 
 10/24  21:00:00,11575490.991148934,21.0,24.0,19.0,26.0,96986222.82004681,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008245066635373064,5864564.178782858,109458689.70960573,19289879.946787698,75627720.0,14541089.762818031,0.0,44026995.86731982,11734909.470050022,13303928.842291639,15046106.358494405,0.0,20948354.360874747,0.0,3419968.9806404605,0.0 
 10/24  22:00:00,9913330.22313545,21.0,24.0,19.0,26.0,96967899.33387207,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006752041558432953,5846240.69410114,100866458.09877609,23579269.954891638,64823759.99999999,12463428.143884445,0.0,40151905.029910709,9601339.990846832,13195472.85871569,18391830.564815478,0.0,24294078.567195964,0.0,3419968.9806404605,0.0 
 10/24  23:00:00,6600807.913389431,21.0,24.0,19.0,26.0,101087284.8870106,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003747460148178245,9965626.250244271,58124125.83464895,38997312.17505213,10803960.0,8322853.659596828,0.0,32302270.467391954,5334083.520182358,16783210.519320609,30417903.496540663,0.0,30672581.18094512,0.0,9067539.298616829,0.0 
 10/24  24:00:00,4948123.758258514,21.0,24.0,19.0,26.0,58146263.27641306,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030007657880191998,6052325.462589847,102846957.882632,85785960.30016408,10803960.0,6257037.582467917,5753453.83079749,6792433.340226452,4267250.7513510859,15391171.548165316,66913049.03412798,0.0,50451903.772123549,0.0,25783362.245025293,0.0 
 10/25  01:00:00,1647546.1502154798,15.6,30.0,15.6,30.0,37745638.3760353,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5069598.101969821,12935353.692594197,0.0,10803960.0,2131393.6925941968,0.0,0.0,0.0,11918645.173909357,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,0.0,15.6,30.0,15.6,30.0,37746391.86982909,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5070351.595763603,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11812468.535137192,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,0.0,15.6,30.0,15.6,30.0,37755159.72141409,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5079119.447348607,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11750458.946967952,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,1647563.231480491,15.6,30.0,15.6,30.0,38298291.38621469,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5622251.1121492,12935375.04377117,0.0,10803960.0,2131415.04377117,0.0,0.0,0.0,13951284.90671319,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,0.0,21.0,24.0,19.0,26.0,58030919.5651239,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5936981.754301463,81657418.16547123,65379478.16547122,16205939.999999999,72000.0,3755729.191320548,4987364.652015359,0.0,14477226.581692364,50995992.969067547,0.0,39798185.39283778,0.0,20520024.559250677,0.0 
 10/25  06:00:00,4946697.796302125,21.0,24.0,19.0,26.0,115563546.63602932,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022496771126645847,6441888.000760752,95533460.67811308,40660385.51434006,48617819.99999999,6255255.16377301,0.0,23795150.51805772,3210219.5296038689,15993167.65551379,31715100.701185246,0.0,30861762.153521234,0.0,10175555.530685215,0.0 
 10/25  07:00:00,13229723.800513929,21.0,24.0,19.0,26.0,107407394.48116578,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009004139053073665,6285835.839142735,123423708.22402936,31187146.602944357,75627720.0,16608841.621085003,0.0,36574039.65519585,12840920.551882996,15681728.42273198,24325974.3502966,0.0,26850861.51171035,0.0,6797329.82160686,0.0 
 10/25  08:00:00,13224866.262142845,21.0,24.0,19.0,26.0,86753974.55214103,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008260436212857615,6299115.91086169,108519418.36138949,37896848.54829703,54019800.0,16602769.813092467,0.0,32911561.37688894,11770843.309496195,15802221.609485727,29559541.867671689,0.0,29451413.762443253,0.0,9430345.088249315,0.0 
 10/25  09:00:00,9913150.106399823,21.0,24.0,19.0,26.0,86811548.35644365,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006749977153446984,6356689.716674769,103286903.94082974,36803900.93860172,54019800.0,12463203.00222803,0.0,31283152.763156304,9630637.092272263,16069242.62706026,28707042.732109339,0.0,29278134.27085066,0.0,8751125.444279597,0.0 
 10/25  10:00:00,8258102.930018936,21.0,24.0,19.0,26.0,104836692.19617747,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006006550575613867,6381833.557152015,154180510.5642718,24942517.359805664,118843560.0,10394433.204466155,0.0,37395361.3732882,8560600.15503385,16058418.53768408,19455163.54064842,0.0,25357411.5430289,0.0,3419968.980640463,0.0 
 10/25  11:00:00,11566715.648945578,21.0,24.0,19.0,26.0,108895580.3197536,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006752033487005364,10440721.679982672,171949874.19470454,11566293.401940246,145853460.00000004,14530120.792764245,0.0,43941365.09658252,9630634.05078855,19096394.216618666,9021708.853513392,0.0,14923956.855893964,0.0,3419968.9806404605,0.0 
 10/25  12:00:00,8257568.868391524,21.0,24.0,19.0,26.0,105927395.95904807,0.0,46640.77546419859,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006004765217001676,7425896.544560198,140041285.64007239,0.0,129647519.99999999,10393765.640072402,0.0,47693082.812276739,8560598.774042869,19949610.86629496,0.0,220069.80634843594,5902248.002380322,220069.80634843594,3419968.9806404665,0.0 
 10/25  13:00:00,8255749.508658395,21.0,24.0,19.0,26.0,105229259.72184813,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005253155091269149,6774401.083576086,123833071.48346776,0.0,113441580.0,10391491.48346776,0.0,44092143.34503184,7490536.834979235,17418663.313605325,0.0,0.0,5902248.00238031,0.0,3419968.9806404605,0.0 
 10/25  14:00:00,8252922.030591571,21.0,24.0,19.0,26.0,87314524.19987989,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004503030278028066,6859665.562357957,86374043.78585467,358366.5830478861,75627720.0,10387957.202806786,0.0,35362811.82163769,6420460.243943302,17658103.549174183,279525.93477735118,0.0,6181773.937157683,0.0,3419968.9806404605,0.0 
 10/25  15:00:00,6600989.195986931,21.0,24.0,19.0,26.0,87318729.08646195,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004500356884951408,6863870.448942691,78802015.78912643,253195.53057344739,70225740.0,8323080.258552989,0.0,29989558.13769257,6420460.504299583,17449293.934034867,197492.51384728898,0.0,6099740.516227606,0.0,3419968.9806404605,0.0 
 10/25  16:00:00,6602881.686768256,21.0,24.0,19.0,26.0,87046315.31423457,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004505962170704395,6591456.676709718,89355145.82723697,0.0,81029700.0,8325445.827236963,0.0,29887377.379217104,6420460.425512884,15746993.58154308,0.0,0.0,5902248.002380298,0.0,3419968.9806404479,0.0 
 10/25  17:00:00,9910609.70549107,21.0,24.0,19.0,26.0,107824951.46387476,0.0,43894.02421673737,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.006001293070879665,6659498.800637839,104293687.56121993,0.0,91833660.00000002,12460027.56121992,0.0,34686793.16809282,8560600.899171217,16054287.662264854,0.0,210923.09941887746,5902248.002380283,210923.0994188736,3419968.980640467,0.0 
 10/25  18:00:00,13225756.085040516,21.0,24.0,19.0,26.0,115787936.44967547,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008258070044088968,6666277.808398518,108437542.07065368,0.0,91833660.00000002,16603882.070653663,0.0,37732875.36684957,11770843.589659695,16240059.786696017,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/25  19:00:00,13228419.56504824,21.0,24.0,19.0,26.0,116229251.7175238,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009002826346544958,7107593.075502077,108653260.35929853,212389.00167614418,91833660.00000002,16607211.357622369,0.0,42847424.05943622,12840921.038246382,18183394.126615727,165663.42130739246,0.0,6067911.423687714,0.0,3419968.9806404605,0.0 
 10/25  20:00:00,11569310.92734506,21.0,24.0,19.0,26.0,98029321.89577635,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007505102438320285,6907663.2552523449,98698022.34513366,3134957.5157967738,81029700.0,14533364.82933689,0.0,43564781.12054738,10700693.218811334,17543491.99062783,2445266.8623214836,0.0,8347514.864701709,0.0,3419968.9806404605,0.0 
 10/25  21:00:00,11572763.83648676,21.0,24.0,19.0,26.0,97644156.98526827,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008257041949223424,6522498.343992342,100986093.12430308,10820692.24026473,75627720.0,14537680.884038357,0.0,43127789.326211038,11770782.909610555,16102679.53005718,8440139.94740649,0.0,14342387.94978667,0.0,3419968.9806404605,0.0 
 10/25  22:00:00,11567807.017875314,21.0,24.0,19.0,26.0,97149719.55854339,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006754131429952085,6028060.918770347,100508781.59160948,21153536.61351429,64823759.99999999,14531484.978095197,0.0,40680972.04279245,9630654.793873119,14154919.539257732,16499758.558541146,0.0,22402006.560921767,0.0,3419968.9806404665,0.0 
 10/25  23:00:00,4950330.288070457,21.0,24.0,19.0,26.0,101204366.46450843,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037523052679339417,10082707.827737239,46774651.768820669,29710896.076313378,10803960.0,6259795.692507288,0.0,35322257.90492858,5350353.183663175,17387591.97427842,23174498.939524436,0.0,27605174.101977208,0.0,4891541.8205679799,0.0 
 10/25  24:00:00,4948251.167857608,21.0,24.0,19.0,26.0,58241510.717733029,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003002360838909258,6147572.903908219,88188137.14248961,71126980.30103845,10803960.0,6257196.841451173,4169548.7691894948,9530169.262294028,4280294.645025146,15769030.297134988,55479044.634809989,0.0,45061209.87922065,0.0,19740051.73860979,0.0 
 10/26  01:00:00,1647630.8029306795,15.6,30.0,15.6,30.0,37832477.57347068,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5156437.299405195,12935459.506484583,0.0,10803960.0,2131499.506484582,0.0,0.0,0.0,12347869.470224288,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,0.0,15.6,30.0,15.6,30.0,37755840.805790249,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5079800.531724757,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12068287.18052312,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,1647647.8123600838,15.6,30.0,15.6,30.0,37686411.14243073,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5010370.868365241,12935480.767868747,0.0,10803960.0,2131520.767868747,0.0,0.0,0.0,11814367.303314712,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  04:00:00,0.0,15.6,30.0,15.6,30.0,38152085.85556963,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5476045.581504142,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13767422.418414427,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,1647664.731140566,21.0,24.0,19.0,26.0,57852289.96288673,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5758352.152064283,126233568.58845145,107896086.67250754,16205939.999999999,2131541.9159439054,8143699.049721373,3166160.245840666,0.0,14339174.210090626,84158947.6045559,0.0,58281069.72449374,0.0,35200094.86308313,0.0 
 10/26  06:00:00,3298325.352751942,21.0,24.0,19.0,26.0,115393211.53697455,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002251058238659804,6271552.901704587,131213523.4274277,78400874.80336002,48617819.99999999,4194828.6240676729,0.0,19010818.443141819,3220055.983100379,15780310.555729125,61152682.34662082,0.0,47106019.763050939,0.0,23368879.566591059,0.0 
 10/26  07:00:00,13233222.387754359,21.0,24.0,19.0,26.0,107203937.3738351,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009011828635855871,6082378.731804376,160255565.34200729,68014630.56967855,75627720.0,16613214.772328742,0.0,31678408.8946954,12880261.173724099,15216904.74608358,53051411.844349268,0.0,42706922.08784221,0.0,19666706.739528397,0.0 
 10/26  08:00:00,13228522.76644411,21.0,24.0,19.0,26.0,86521955.05983773,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008259686268259466,6067096.418559156,143850722.09241874,73223581.73549417,54019800.0,16607340.35692457,0.0,28265750.79162234,11806896.541705979,15148457.728654841,57114393.75368546,0.0,44510065.775957729,0.0,21926544.960748584,0.0 
 10/26  09:00:00,9913905.170451716,21.0,24.0,19.0,26.0,86585464.14957848,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006759686423437442,6130605.5097998999,132147500.15045899,65663553.33603744,54019800.0,12464146.814421559,0.0,28326845.511133534,9660140.58773948,15351829.253695645,51217571.60210921,0.0,41096018.789458829,0.0,19443769.795671416,0.0 
 10/26  10:00:00,9910881.032880985,21.0,24.0,19.0,26.0,104625105.69493167,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006008059277218557,6170247.055904723,167008480.2331347,35704553.51909934,118843560.0,12460366.714035364,0.0,39872690.05407619,8586828.96704663,15221514.061018412,27849551.74489749,0.0,30217690.44482145,0.0,6954078.283097188,0.0 
 10/26  11:00:00,9913545.09565723,21.0,24.0,19.0,26.0,108718506.15338466,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006758572933857828,10263647.513607189,169190953.53013087,10873796.800679895,145853460.00000004,12463696.72945093,0.0,48862848.52559815,9660146.848751134,18224425.190792756,8481561.504530319,0.0,14383809.506910658,0.0,3419968.9806404637,0.0 
 10/26  12:00:00,9910528.130601991,21.0,24.0,19.0,26.0,105558672.68114379,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006008296390758392,7103814.042116594,142107445.5945393,0.0,129647519.99999999,12459925.594539337,0.0,56191331.250712338,8586832.716692683,18774315.342057818,0.0,0.0,5902248.002380327,0.0,3419968.980640463,0.0 
 10/26  13:00:00,8255181.143094246,21.0,24.0,19.0,26.0,104878069.88232659,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005257469730825497,6423211.244050229,123832361.039965,0.0,113441580.0,10390781.039965012,0.0,53264737.20068662,7513483.044995204,15978655.523171623,0.0,0.0,5902248.0023803389,0.0,3419968.9806404605,0.0 
 10/26  14:00:00,6601449.076527464,21.0,24.0,19.0,26.0,86940224.4366201,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004503936499731414,6485365.799097273,88438886.04258316,4487510.944239237,75627720.0,8323655.098343909,0.0,43787307.84390094,6440130.625070476,16180343.391390559,3500258.5365066055,0.0,9402506.538886885,0.0,3419968.9806404605,0.0 
 10/26  15:00:00,6603406.037237986,21.0,24.0,19.0,26.0,86868313.32465673,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004510610533718937,6413454.687127229,87537400.46634315,8985559.21342968,70225740.0,8326101.252913465,0.0,39390735.322280179,6440130.436482192,15754302.124094228,7008736.18647515,0.0,12910984.188855432,0.0,3419968.980640463,0.0 
